Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,18.07393,18.07393,12,0,3.372,18.07393,0,0,0,0,0,6.39361,6.07393,0,0,7.605042,22.75444,0,6.39361,-6.39361,25.04585,64.21999,0.1969867,19.88132,0,12,22.75444
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,10.07687,10.07687,12,0,3.372,10.07687,0,0,0,0,0,0,0,1.92313,1.826974,14.70905,16.36083,1.826974,0,1.826974,26.77906,68.66413,0.1970046,11.08456,0,12,16.36083
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.196008,3.196008,11.99601,0,3.37099,3.196008,0,0,0,0,0,0,0,8.8,8.36,12.88208,18.00511,8.36,0,8.36,34.71006,88.99997,0.1970862,3.515609,0,12,18.00511
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.8121023,0.8121023,0,0,0,0.8121023,0,0,1.110223E-16,0,0,0.8548446,0.8121023,0,0,4.522079,25.52911,0,0.8548446,-0.8548446,33.80897,86.6895,0.1970862,0.8933126,0,0,25.52911
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.471907,24.67426,0,0,0,33.80897,86.6895,0.1970862,0,0,0,24.67426
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.471907,24.67426,0,0,0,33.80897,86.6895,0.1970862,0,0,0,24.67426
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.352903,1.352903,0,0,0,1.352903,0,0,2.220446E-16,0,0,1.424109,1.352903,0,0,5.471907,24.67426,0,1.424109,-1.424109,32.30783,82.84042,0.1970862,1.488194,0,0,24.67426
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.302943,1.302943,0,0,0,1.302943,0,0,2.220446E-16,0,0,1.371519,1.302943,0,0,7.05425,23.25015,0,1.371519,-1.371519,30.86212,79.13348,0.1970862,1.433237,0,0,23.25015
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.341169,1.341169,0,0,0,1.341169,0,0,2.220446E-16,0,0,1.411757,1.341169,0,0,8.578159,21.87864,0,1.411757,-1.411757,29.374,75.31779,0.1970862,1.475286,0,0,21.87864
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.112398,2.112398,0,0,0,2.112398,0,0,4.440892E-16,0,0,2.223577,2.112398,0,0,10.14678,20.46688,0,2.223577,-2.223577,27.03014,69.30792,0.1970862,2.323638,0,0,20.46688
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,12.61742,18.2433,0.3171107,0,0.3171107,27.33098,70.0793,0.19708,0,0.2536886,0,18.56041
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.765359,2.765359,0,0,0,2.765359,50.47111,0,0,0,1.395708,2.910905,2.765359,0,0,12.30031,18.5287,0,1.515197,-1.515197,25.73382,65.98403,0.19708,3.041895,1.116566,0,19.92441
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.423511,2.423511,0,0,0,2.423511,149.9483,0,0,0,3.634013,2.551064,2.423511,0,0,13.98386,17.0135,1.08295,0,1.08295,26.7612,68.61832,0.197059,2.665862,2.907211,0,20.64752
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.068225,6.068225,0,0,0,6.068225,35.45476,0,0,0,2.151475,6.387606,6.068225,0,0,12.90091,17.98816,0,4.236131,-4.236131,22.29593,57.16892,0.197059,6.675048,1.72118,0,20.13963
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.043453,2.043453,0,0,0,2.043453,79.22736,0,4.440892E-16,0,1.618974,2.151003,2.043453,0,0,17.60772,13.75203,0,0.5320292,-0.5320292,21.73512,55.73096,0.197059,2.247798,1.295179,0,15.371
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,15.39601,15.39601,12,0,3.372,15.39601,9.383469,0,1.776357E-15,0,1.44468,3.574747,3.396009,0,0,18.19887,13.22,0,2.130067,-2.130067,19.48983,49.97382,0.197059,16.93561,1.155744,12,14.66468
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.850296,2.850296,11.6503,0,3.283525,2.850296,93.58133,0,0,0,2.667345,0,0,8.8,8.36,20.56561,11.08993,11.02734,0,11.02734,29.95129,76.79802,0.1970845,3.135326,2.133876,12,13.75728
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.927747,6.927747,11.06225,0,3.134749,6.927747,74.86062,0,0,0,5.186154,0,0,4.134504,3.927778,9.538263,21.01454,9.113933,0,9.113933,38.59752,98.96781,0.1971308,7.620522,4.148923,12,26.2007
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.497977,1.497977,0,0,0,1.497977,133.2159,0,0,0,1.995544,1.576818,1.497977,0,0,0.4243307,29.21708,0.4187261,0,0.4187261,38.99476,99.98637,0.1971226,1.647775,1.596435,0,31.21263
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.157805,1.157805,0,0,0,1.157805,27.72069,0,0,0,0.3209515,1.218742,1.157805,0,0,0.005604519,29.59393,0,0.8977903,-0.8977903,38.04841,97.55982,0.1971226,1.273585,0.2567612,0,29.91488
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,9.217535,9.217535,10.04707,0,2.87791,9.217535,1.409821,0,0,0,0.1299507,0,0,0.8295386,0.7880617,1.003149,28.69614,0.9180124,0,0.9180124,38.91931,99.7929,0.1971312,10.13929,0.1039606,12,28.82609
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.3434581,0,0,0.4285949,0,0,0,0,0.08513685,29.52235,0.08513685,0,0.08513685,39.00008,100,0.1971295,0,0.3428759,0,29.95095
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,29.14248,20.36,12,0,3.372,20.36,0,0,8.782482,11.69673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1971295,32.05673,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.103968,1.103968,9.903968,0,2.841704,1.103968,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1971583,1.214364,0,12,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2170888,0.2170888,0,0,0,0.2170888,0,0,2.775558E-17,0,0,0.2285145,0.2170888,0,0,1.417778,28.32298,0,0.2285145,-0.2285145,37.41418,95.9336,0.1971583,0.2387977,0,0,28.32298
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.188338,5.188338,0,0,0,5.188338,0,0,8.881784E-16,0,0,5.461409,5.188338,0,0,1.671683,28.09446,0,5.461409,-5.461409,31.65735,81.17253,0.1971583,5.707172,0,0,28.09446
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.094099,4.094099,0,0,0,4.094099,0,0,8.881784E-16,0,0,4.309577,4.094099,0,0,7.739915,22.63305,0,4.309577,-4.309577,27.11466,69.52462,0.1971583,4.503509,0,0,22.63305
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.412447,5.412447,0,0,0,5.412447,0,0,8.881784E-16,0,0,5.697313,5.412447,0,0,12.52833,18.32348,0,5.697313,-5.697313,21.10916,54.12595,0.1971583,5.953692,0,0,18.32348
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.85868,12.62616,0,0,0,21.10916,54.12595,0.1971583,0,0,0,12.62616
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.282498,2.282498,0,0,0,2.282498,0,0,4.440892E-16,0,0,2.402629,2.282498,0,0,18.85868,12.62616,0,2.402629,-2.402629,18.57657,47.63213,0.1971583,2.510747,0,0,12.62616
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.962417,0.962417,0,0,0,0.962417,0,0,1.110223E-16,0,0,1.013071,0.962417,0,0,21.52827,10.22353,0,1.013071,-1.013071,17.5087,44.894,0.1971583,1.058659,0,0,10.22353
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02380398,0.02380398,0,0,0,0.02380398,0,0,3.469447E-18,0,0,0.02505682,0.02380398,0,0,22.6539,9.210464,0,0.02505682,-0.02505682,17.48228,44.82628,0.1971583,0.02618438,0,0,9.210464
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.718072,1.718072,0,0,0,1.718072,0,0,2.220446E-16,0,0,1.808497,1.718072,0,0,22.68175,9.185408,0,1.808497,-1.808497,15.57596,39.93829,0.1971583,1.889879,0,0,9.185408
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.042725,1.042725,0,0,0,1.042725,0,0,2.220446E-16,0,0,1.097606,1.042725,0,0,24.69119,7.376911,0,1.097606,-1.097606,14.41898,36.97168,0.1971583,1.146998,0,0,7.376911
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.250204,3.250204,0,0,0,3.250204,17.49335,0,0,0,0.5685693,3.421267,3.250204,0,0,25.91075,6.279305,0,2.852698,-2.852698,11.41198,29.26142,0.1971583,3.575224,0.4548555,0,6.847874
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.96148,6.96148,12,0,3.372,6.96148,26.84925,0,0,0,1.869105,0,0,5.03852,4.786594,29.08041,3.426607,6.655699,0,6.655699,17.72613,45.45152,0.1972177,7.657628,1.495284,12,5.295712
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,22.42471,9.416737,12.96082,0,12.96082,30.02184,76.97894,0.1971268,0,3.680659,12,14.01756
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,10.37351,10.37351,12,0,3.372,10.37351,46.61209,0,0,0,4.835309,0,0,1.626493,1.545168,9.463889,21.08148,6.380476,0,6.380476,36.0749,92.49955,0.1971749,11.41086,3.868247,12,25.91679
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.21923,2.21923,0,0,0,2.21923,308.9936,1.437834,0,0,6.857278,2.336032,2.21923,0,0,3.083412,26.82391,3.083412,0,3.083412,39.00008,100,0.1971153,2.441153,5.485822,0,33.68119
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,13.81568,13.81568,6.160961,0,1.894723,13.81568,58.32213,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.1971153,15.19725,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,10.5534,10.5534,4.402983,0,1.449955,10.5534,61.34633,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.1971153,11.60874,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.096179,3.096179,0,0,0,3.096179,162.8365,1.782575,0,0,5.041711,3.259136,3.096179,0,0,0,29.59898,0,0,0,39.00008,100,0.1971153,3.405797,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.215194,5.215194,0,0,0,5.215194,45.37618,0,8.881784E-16,0,2.366456,5.489677,5.215194,0,0,0,29.59898,0,3.123222,-3.123222,35.70791,91.55857,0.1971153,5.736713,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,13.03927,13.03927,12,0,3.372,13.03927,16.16682,0,0,0,2.108035,1.093965,1.039267,0,0,3.470247,26.47576,1.01407,0,1.01407,36.66994,94.02531,0.1971222,14.34319,1.686428,12,28.58379
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.724259,3.724259,0,0,0,3.724259,65.05402,0,4.440892E-16,0,2.42278,3.920273,3.724259,0,0,2.456176,27.38842,0,1.497493,-1.497493,35.09145,89.97789,0.1971222,4.096685,1.938224,0,29.8112
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,10.04956,10.04956,12,0,3.372,10.04956,10.44922,0,0,0,1.050101,0,0,1.950437,1.852915,4.120057,25.89093,2.903016,0,2.903016,37.84549,97.03953,0.1971474,11.05452,0.840081,12,26.94103
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.210212,5.210212,0,0,0,5.210212,0,0,8.881784E-16,0,0,5.484434,5.210212,0,0,1.217041,28.50364,0,5.484434,-5.484434,32.06439,82.21622,0.1971474,5.731233,0,0,28.50364
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,11.57834,11.57834,12,0,3.372,11.57834,0,0,0,0,0,0,0,0.4216598,0.4005768,7.310856,23.01921,0.4005768,0,0.4005768,32.44441,83.19064,0.1971513,12.73617,0,12,23.01921
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910279,23.37973,0,0,0,32.44441,83.19064,0.1971513,0,0,0,23.37973
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910279,23.37973,0,0,0,32.44441,83.19064,0.1971513,0,0,0,23.37973
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1712191,0.1712191,0,0,0,0.1712191,0,0,2.775558E-17,0,0,0.1802306,0.1712191,0,0,6.910279,23.37973,0,0.1802306,-0.1802306,32.25443,82.70351,0.1971513,0.188341,0,0,23.37973
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.046309,2.046309,0,0,0,2.046309,0,0,0,0,0,2.15401,2.046309,0,0,7.110535,23.1995,0,2.15401,-2.15401,29.98391,76.88166,0.1971513,2.25094,0,0,23.1995
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.192371,1.192371,0,0,0,1.192371,0,0,0,0,0,1.255128,1.192371,0,0,9.50388,21.04549,0,1.255128,-1.255128,28.66088,73.4893,0.1971513,1.311608,0,0,21.04549
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89847,19.79036,0,0,0,28.66088,73.4893,0.1971513,0,0,0,19.79036
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89847,19.79036,0,0,0,28.66088,73.4893,0.1971513,0,0,0,19.79036
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.700165,2.700165,0,0,0,2.700165,0,0,4.440892E-16,0,0,2.842278,2.700165,0,0,10.89847,19.79036,0,2.842278,-2.842278,25.66486,65.80721,0.1971513,2.970181,0,0,19.79036
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05655,16.94808,0,0,0,25.66486,65.80721,0.1971513,0,0,0,16.94808
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4910015,0.4910015,0,0,0,0.4910015,0,0,5.551115E-17,0,0,0.5168437,0.4910015,0,0,14.05655,16.94808,0,0.5168437,-0.5168437,25.12006,64.41028,0.1971513,0.5401016,0,0,16.94808
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.729316,2.729316,0,0,0,2.729316,40.92661,0,0,0,1.117016,2.872964,2.729316,0,0,14.63082,16.43124,0,1.755947,-1.755947,23.26913,59.66431,0.1971513,3.002247,0.893613,0,17.54825
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.924694,5.924694,0,0,0,5.924694,48.10897,0,8.881784E-16,0,2.850309,6.23652,5.924694,0,0,16.58188,14.67529,0,3.386211,-3.386211,19.69975,50.51208,0.1971513,6.517163,2.280247,0,17.5256
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.726639,1.726639,0,0,0,1.726639,342.3569,0,0,0,5.911268,1.817515,1.726639,0,0,20.34433,11.28908,4.093753,0,4.093753,23.58342,60.4702,0.1970721,1.899303,4.729014,0,17.20035
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,9.033759,9.033759,12,0,3.372,9.033759,89.61704,0,0,0,8.095788,0,0,2.966241,2.817929,16.25058,14.97346,10.91372,0,10.91372,33.93708,87.01799,0.1971093,9.937135,6.47663,12,23.06924
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.182612,2.182612,0,0,0,2.182612,491.0215,3.082745,0,0,10.71709,2.297487,2.182612,0,0,5.336863,24.7958,5.336863,0,5.336863,39.00008,100,0.1970063,2.400873,8.573676,0,35.5129
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.300759,5.300759,0,0,0,5.300759,253.0889,7.835887,0,0,13.41563,5.579746,5.300759,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,5.830834,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,8.82114,8.82114,3,0,1.095,8.82114,156.7427,7.698979,0,0,13.8265,6.127516,5.82114,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,9.703255,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,8.278754,8.278754,3,0,1.095,8.278754,147.1674,6.627048,0,0,12.18363,5.556583,5.278754,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,9.106629,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.300101,6.300101,0,0,0,6.300101,133.8721,1.802394,0,0,8.434079,6.631685,6.300101,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,6.930111,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,10.91693,10.91693,6.280658,0,1.925007,10.91693,44.7038,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.1970063,12.00862,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,7.126426,7.126426,0,0,0,7.126426,33.23755,0,8.881784E-16,0,2.368649,7.501501,7.126426,0,0,0,29.59898,0,5.132852,-5.132852,33.58958,86.12695,0.1970063,7.839069,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,30.8666,20.36,12,0,3.372,20.36,0,0,10.5066,13.59326,0,8.8,8.36,0,0,5.703168,24.46613,0,8.8,-8.8,24.31356,62.34234,0.1970063,33.95325,0,12,24.46613
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,9.808434,9.808434,12,0,3.372,9.808434,0,0,0,0,0,0,0,2.191566,2.081988,15.48095,15.66613,2.081988,0,2.081988,26.28871,67.40681,0.1970265,10.78928,0,12,15.66613
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,22.90019,20.36,12,0,3.372,20.36,0,0,2.540187,4.830206,0,8.8,8.36,0,0,13.39896,17.53992,0,8.8,-8.8,17.0127,43.62221,0.1970265,25.19021,0,12,17.53992
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.086979,3.086979,11.88698,0,3.343406,3.086979,0,0,0,0,0,0,0,8.8,8.36,23.17674,8.739915,8.36,0,8.36,24.94369,63.95805,0.1971073,3.395677,0,12,8.739915
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.415726,2.415726,11.21573,0,3.173579,2.415726,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.81674,16.26392,8.36,0,8.36,32.87468,84.29388,0.1971719,2.657298,0,12,16.26392
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.9899582,0.9899582,0,0,0,0.9899582,0,0,0,0,0,1.042061,0.9899582,0,0,6.456737,23.78791,0,1.042061,-1.042061,31.77625,81.4774,0.1971719,1.088954,0,0,23.78791
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.37206,3.37206,0,0,0,3.37206,0,0,4.440892E-16,0,0,3.549537,3.37206,0,0,7.614583,22.74585,0,3.549537,-3.549537,28.03471,71.88373,0.1971719,3.709266,0,0,22.74585
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.964155,1.964155,0,0,0,1.964155,0,0,2.220446E-16,0,0,2.067532,1.964155,0,0,11.55851,19.19632,0,2.067532,-2.067532,25.85534,66.29562,0.1971719,2.160571,0,0,19.19632
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.367798,1.367798,0,0,0,1.367798,0,0,2.220446E-16,0,0,1.439788,1.367798,0,0,13.85577,17.12879,0,1.439788,-1.439788,24.33767,62.40416,0.1971719,1.504578,0,0,17.12879
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4806071,0.4806071,0,0,0,0.4806071,0,0,0,0,0,0.5059022,0.4806071,0,0,15.45553,15.689,0,0.5059022,-0.5059022,23.8044,61.03681,0.1971719,0.5286679,0,0,15.689
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.131516,3.131516,0,0,0,3.131516,0,0,0,0,0,3.296333,3.131516,0,0,16.01765,15.18309,0,3.296333,-3.296333,20.32976,52.12749,0.1971719,3.444668,0,0,15.18309
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.7470731,0.7470731,0,0,0,0.7470731,0,0,1.110223E-16,0,0,0.7863927,0.7470731,0,0,19.68024,11.88676,0,0.7863927,-0.7863927,19.50083,50.00204,0.1971719,0.8217804,0,0,11.88676
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.70286,2.70286,0,0,0,2.70286,0,0,0,0,0,2.845116,2.70286,0,0,20.55401,11.10037,0,2.845116,-2.845116,16.50182,42.31227,0.1971719,2.973146,0,0,11.10037
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,23.71525,8.255254,3.411665,0,3.411665,19.73841,50.6112,0.1971062,0,2.729332,0,11.66692
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,9.46688,9.46688,12,0,3.372,9.46688,74.00974,0,0,0,7.006413,0,0,2.53312,2.406464,20.30358,11.32575,9.412877,0,9.412877,28.66825,73.50818,0.1971721,10.41357,5.605131,12,18.33217
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,10.36509,10.36509,12,0,3.372,10.36509,82.88905,0,0,0,8.591521,0,0,1.634913,1.553167,10.89071,19.79734,10.14469,0,10.14469,38.29234,98.1853,0.1972237,11.4016,6.873217,12,28.38886
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,8.973351,8.973351,3,0,1.095,8.973351,114.916,3.278064,0,0,10.31182,6.287738,5.973351,0,0,0.7460175,28.92756,0.7460175,0,0.7460175,39.00008,100,0.1972094,9.870686,8.249455,12,39.23938
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.677895,1.677895,0,0,0,1.677895,753.2499,10.87254,0,0,12.63874,1.766205,1.677895,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,1.845685,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,6.371774,6.371774,0,0,0,6.371774,168.3174,4.017672,0,0,10.7248,6.70713,6.371774,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,7.008952,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.45268,3.45268,0,0,0,3.45268,276.6972,5.919068,0,0,9.553468,3.6344,3.45268,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,3.797948,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.150272,5.150272,0,0,0,5.150272,159.0896,2.772208,0,0,8.193547,5.421339,5.150272,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,5.665299,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,7.645154,7.645154,3.373475,0,1.189489,7.645154,58.81509,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.1972094,8.409669,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,6.910074,6.910074,0,0,0,6.910074,25.74851,0,8.881784E-16,0,1.779241,7.273762,6.910074,0,0,0,29.59898,0,5.494521,-5.494521,33.20834,85.14943,0.1972094,7.601081,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.445138,3.445138,0,0,0,3.445138,0,0,4.440892E-16,0,0,3.626461,3.445138,0,0,6.105023,24.10446,0,3.626461,-3.626461,29.38572,75.34785,0.1972094,3.789652,0,0,24.10446
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.9108843,0.9108843,0,0,0,0.9108843,0,0,1.110223E-16,0,0,0.9588255,0.9108843,0,0,10.13442,20.478,0,0.9588255,-0.9588255,28.37503,72.75634,0.1972094,1.001973,0,0,20.478
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,10.52348,10.52348,12,0,3.372,10.52348,0,0,0,0,0,0,0,1.476519,1.402693,11.19979,19.51917,1.402693,0,1.402693,29.70574,76.16841,0.1972229,11.57583,0,12,19.51917
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,12.01181,12.01181,12,0,3.372,12.01181,0,0,0,0,0,0.01242663,0.0118053,0,0,9.797093,20.7816,0,0.01242663,-0.01242663,29.69264,76.13483,0.1972229,13.21299,0,12,20.7816
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.152907,2.152907,10.95291,0,3.107085,2.152907,0,0,0,0,0,0,0,8.8,8.36,9.810901,20.76917,8.36,0,8.36,37.62363,96.47066,0.19728,2.368197,0,12,20.76917
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.507169,1.507169,0,0,0,1.507169,0,0,2.220446E-16,0,0,1.586494,1.507169,0,0,1.4509,28.29317,0,1.586494,-1.586494,35.95132,92.18269,0.19728,1.657886,0,0,28.29317
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.664888,1.664888,0,0,0,1.664888,0,0,2.220446E-16,0,0,1.752514,1.664888,0,0,3.213671,26.70667,0,1.752514,-1.752514,34.10401,87.44601,0.19728,1.831377,0,0,26.70667
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.956761,1.956761,0,0,0,1.956761,0,0,0,0,0,2.059748,1.956761,0,0,5.160909,24.95416,0,2.059748,-2.059748,31.93284,81.87892,0.19728,2.152437,0,0,24.95416
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.8624057,0.8624057,0,0,0,0.8624057,0,0,1.110223E-16,0,0,0.9077955,0.8624057,0,0,7.449519,22.89441,0,0.9077955,-0.9077955,30.97594,79.42534,0.19728,0.9486462,0,0,22.89441
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.45818,21.98662,0,0,0,30.97594,79.42534,0.19728,0,0,0,21.98662
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.45818,21.98662,0,0,0,30.97594,79.42534,0.19728,0,0,0,21.98662
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.461966,1.461966,0,0,0,1.461966,0,0,2.220446E-16,0,0,1.538912,1.461966,0,0,8.45818,21.98662,0,1.538912,-1.538912,29.35379,75.26598,0.19728,1.608163,0,0,21.98662
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.083335,1.083335,0,0,0,1.083335,0,0,0,0,0,1.140353,1.083335,0,0,10.16808,20.4477,0,1.140353,-1.140353,28.15175,72.18383,0.19728,1.191669,0,0,20.4477
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,11.43514,19.30735,1.596642,0,1.596642,29.66646,76.06769,0.1972493,0,1.277313,0,20.90399
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.702203,2.702203,0,0,0,2.702203,128.7394,0,0,0,3.478801,2.844424,2.702203,0,0,9.838499,20.74433,0.6343769,0,0.6343769,30.26828,77.61082,0.1972371,2.972424,2.783041,0,24.22313
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,12.92085,12.92085,12,0,3.372,12.92085,21.81265,0,0,0,2.81838,0.969317,0.9208512,0,0,9.204123,21.31527,1.849063,0,1.849063,32.02246,82.1087,0.1972497,14.21294,2.254704,12,24.13365
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,14.52896,14.52896,12,0,3.372,14.52896,23.00667,0,0,0,3.34263,2.662068,2.528965,0,0,7.355059,22.97943,0.680562,0,0.680562,32.66809,83.76418,0.1972543,15.98186,2.674104,12,26.32206
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1394674,0.1394674,0,0,0,0.1394674,4897.131,0.008597262,0,0,6.829902,0.1468078,0.1394674,0,0,6.674497,23.59193,6.674497,0,6.674497,39.00008,100,0.1971263,0.1534142,5.463922,0,30.42183
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,18.21766,18.21766,9.857655,0,2.829987,18.21766,58.45772,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,20.03942,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,6.802402,6.802402,0,0,0,6.802402,156.196,3.464656,0,0,10.62508,7.160422,6.802402,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,7.482642,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.696449,4.696449,0,0,0,4.696449,163.7838,2.74839,0,0,7.692021,4.943631,4.696449,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,5.166094,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.67386,3.67386,0,0,0,3.67386,164.0133,2.158398,0,0,6.02562,3.867221,3.67386,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,4.041246,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,10.52034,10.52034,5.804419,0,1.804518,10.52034,47.18597,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,11.57237,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971263,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.531039,2.531039,0,0,0,2.531039,0,0,4.440892E-16,0,0,2.664252,2.531039,0,0,0,29.59898,0,2.664252,-2.664252,36.19171,92.79907,0.1971263,2.784143,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.898042,5.898042,0,0,0,5.898042,0,0,0,0,0,6.208465,5.898042,0,0,2.96028,26.93473,0,6.208465,-6.208465,29.64741,76.01885,0.1971263,6.487846,0,0,26.93473
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.078454,5.078454,0,0,0,5.078454,0,0,8.881784E-16,0,0,5.345741,5.078454,0,0,9.858575,20.72626,0,5.345741,-5.345741,24.01251,61.57041,0.1971263,5.586299,0,0,20.72626
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,10.78009,10.78009,12,0,3.372,10.78009,0,0,0,0,0,0,0,1.219906,1.158911,15.79829,15.38052,1.158911,0,1.158911,25.11195,64.38948,0.1971374,11.8581,0,12,15.38052
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.650946,1.650946,10.45095,0,2.980089,1.650946,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.63938,16.42354,8.36,0,8.36,33.04294,84.72532,0.1971808,1.816041,0,12,16.42354
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.094566,1.094566,0,0,0,1.094566,0,0,2.220446E-16,0,0,1.152175,1.094566,0,0,6.279376,23.94754,0,1.152175,-1.152175,31.82844,81.61122,0.1971808,1.204023,0,0,23.94754
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03432986,0.03432986,0,0,0,0.03432986,0,0,0,0,0,0.03613669,0.03432986,0,0,7.55957,22.79536,0,0.03613669,-0.03613669,31.79035,81.51355,0.1971808,0.03776284,0,0,22.79536
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.072377,2.072377,0,0,0,2.072377,0,0,4.440892E-16,0,0,2.18145,2.072377,0,0,7.599722,22.75923,0,2.18145,-2.18145,29.4909,75.61754,0.1971808,2.279615,0,0,22.75923
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.162169,1.162169,0,0,0,1.162169,0,0,0,0,0,1.223335,1.162169,0,0,10.02356,20.57778,0,1.223335,-1.223335,28.20139,72.31111,0.1971808,1.278386,0,0,20.57778
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38282,19.35444,0,0,0,28.20139,72.31111,0.1971808,0,0,0,19.35444
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38282,19.35444,0,0,0,28.20139,72.31111,0.1971808,0,0,0,19.35444
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4540457,0.4540457,0,0,0,0.4540457,0,0,0,0,0,0.4779429,0.4540457,0,0,11.38282,19.35444,0,0.4779429,-0.4779429,27.69759,71.01933,0.1971808,0.4994503,0,0,19.35444
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.879755,1.879755,0,0,0,1.879755,0,0,2.220446E-16,0,0,1.978689,1.879755,0,0,11.91386,18.8765,0,1.978689,-1.978689,25.61187,65.67133,0.1971808,2.06773,0,0,18.8765
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.575924,3.575924,0,0,0,3.575924,95.72814,0,0,0,3.423166,3.764131,3.575924,0,0,14.11241,16.89781,0,0.340965,-0.340965,25.25246,64.74978,0.1971808,3.933517,2.738533,0,20.32098
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,9.320202,9.320202,12,0,3.372,9.320202,69.59648,0,0,0,6.486532,0,0,2.679798,2.545808,14.49126,16.55685,9.032341,0,9.032341,33.82129,86.72109,0.1972492,10.25222,5.189226,12,23.04338
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,3.00309,0,0,8.462008,0,0,0,0,5.458918,24.68595,5.458918,0,5.458918,39.00008,100,0.1971447,0,6.769606,0,33.14796
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,8.002298,8.002298,3,0,1.095,8.002298,163.6789,7.832496,0,0,13.09807,5.265578,5.002299,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,8.802528,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.024535,7.024535,0,0,0,7.024535,186.9992,5.741578,0,0,13.13583,7.394248,7.024535,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,7.726989,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,10.66243,10.66243,3,0,1.095,10.66243,105.6785,3.202178,0,0,11.26789,8.065716,7.66243,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,11.72867,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,10.55921,10.55921,5.394125,0,1.700714,10.55921,51.48996,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,11.61513,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.327153,1.327153,0,0,0,1.327153,141.6138,0.4824284,0,0,1.879431,1.397003,1.327153,0,0,0,29.59898,0,0,0,39.00008,100,0.1971447,1.459868,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,13.69346,13.69346,12,0,3.372,13.69346,0,0,0,0,0,1.782585,1.693456,0,0,0,29.59898,0,1.782585,-1.782585,37.12107,95.18204,0.1971447,15.0628,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,16.6883,16.6883,12,0,3.372,16.6883,0,0,0,0,0,4.935051,4.688299,0,0,1.98065,27.81639,0,4.935051,-4.935051,31.91907,81.8436,0.1971447,18.35713,0,12,27.81639
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,12.83592,12.83592,12,0,3.372,12.83592,0,0,0,0,0,0.8799154,0.8359196,0,0,7.46404,22.88134,0,0.8799154,-0.8799154,30.99156,79.46537,0.1971447,14.11951,0,12,22.88134
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.441724,22.00143,8.36,0,8.36,38.92255,99.80121,0.197143,0,0,12,22.00143
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.96956,2.96956,0,0,0,2.96956,0,0,0,0,0,3.125852,2.96956,0,0,0.0817238,29.52543,0,3.125852,-3.125852,35.62761,91.35266,0.197143,3.266516,0,0,29.52543
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.7881167,0.7881167,0,0,0,0.7881167,0,0,1.110223E-16,0,0,0.8295965,0.7881167,0,0,3.554893,26.39957,0,0.8295965,-0.8295965,34.75314,89.11044,0.197143,0.8669283,0,0,26.39957
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.476667,25.56998,0,0,0,34.75314,89.11044,0.197143,0,0,0,25.56998
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.884483,1.884483,0,0,0,1.884483,0,0,2.220446E-16,0,0,1.983667,1.884483,0,0,4.476667,25.56998,0,1.983667,-1.983667,32.66217,83.74899,0.197143,2.072932,0,0,25.56998
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.8923398,0.8923398,0,0,0,0.8923398,0,0,1.110223E-16,0,0,0.939305,0.8923398,0,0,6.680741,23.58631,0,0.939305,-0.939305,31.67206,81.21024,0.197143,0.9815738,0,0,23.58631
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.9189743,0.9189743,0,0,0,0.9189743,0,0,1.110223E-16,0,0,0.9673413,0.9189743,0,0,7.724413,22.64701,0,0.9673413,-0.9673413,30.65239,78.59571,0.197143,1.010872,0,0,22.64701
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.793661,0.793661,0,0,0,0.793661,0,0,1.110223E-16,0,0,0.8354326,0.793661,0,0,8.799237,21.67966,0,0.8354326,-0.8354326,29.77176,76.33771,0.197143,0.8730271,0,0,21.67966
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.727495,20.84423,0,0,0,29.77176,76.33771,0.197143,0,0,0,20.84423
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.043661,3.043661,0,0,0,3.043661,0,0,4.440892E-16,0,0,3.203853,3.043661,0,0,9.727495,20.84423,0,3.203853,-3.203853,26.39461,67.67834,0.197143,3.348027,0,0,20.84423
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,13.28733,17.64038,3.338885,0,3.338885,29.56215,75.80024,0.1970792,0,2.671108,0,20.97926
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,10.49118,10.49118,12,0,3.372,10.49118,63.83577,0,0,0,6.697127,0,0,1.508817,1.433376,9.948447,20.64537,8.130504,0,8.130504,37.27542,95.57782,0.1971383,11.5403,5.357702,12,27.3425
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,7.831687,7.831687,3,0,1.095,7.831687,121.2637,2.59306,0,0,9.49699,5.085987,4.831687,0,0,1.817944,27.96283,1.817944,0,1.817944,39.00008,100,0.1971036,8.614856,7.597592,12,37.45982
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.113798,1.113798,0,0,0,1.113798,887.8843,8.716821,0,0,9.889239,1.172419,1.113798,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,1.225178,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.270243,7.270243,0,0,0,7.270243,183.4458,5.684064,0,0,13.33695,7.652887,7.270243,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,7.997267,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,6.434726,6.434726,0,0,0,6.434726,213.925,6.992095,0,0,13.76549,6.773396,6.434726,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,7.078199,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,10.93396,10.93396,3,0,1.095,10.93396,119.938,4.76244,0,0,13.11398,8.351536,7.933959,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,12.02736,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.211617,2.211617,0,0,0,2.211617,516.5349,9.095757,0,0,11.42377,2.328018,2.211617,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,2.432779,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.963288,5.963288,0,0,0,5.963288,138.6635,1.991759,0,0,8.268904,6.277145,5.963288,0,0,0,29.59898,0,0,0,39.00008,100,0.1971036,6.559617,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,7.50754,7.50754,0,0,0,7.50754,70.39695,0,8.881784E-16,0,5.285079,7.902673,7.50754,0,0,0,29.59898,0,2.617594,-2.617594,36.24089,92.92518,0.1971036,8.258294,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.898856,1.898856,0,0,0,1.898856,106.9248,0,0,0,2.030347,1.998796,1.898856,0,0,2.908438,26.98138,0.0315513,0,0.0315513,36.27082,93.00192,0.197103,2.088742,1.624278,0,29.01173
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.876887,27.00978,0,0,0,36.27082,93.00192,0.197103,0,0,0,27.00978
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,7.746888,7.746888,10.77519,0,3.062123,7.746888,0,0,0,0,0,0,0,3.028302,2.876887,2.876887,27.00978,2.876887,0,2.876887,39.00008,100,0.1971305,8.521577,0,12,27.00978
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.9763,5.9763,0,0,0,5.9763,0,0,8.881784E-16,0,0,6.290842,5.9763,0,0,0,29.59898,0,6.290842,-6.290842,32.36895,82.99714,0.1971305,6.57393,0,0,29.59898
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.989824,23.30814,0,0,0,32.36895,82.99714,0.1971305,0,0,0,23.30814
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.398311,2.398311,0,0,0,2.398311,0,0,4.440892E-16,0,0,2.524538,2.398311,0,0,6.989824,23.30814,0,2.524538,-2.524538,29.70785,76.17383,0.1971305,2.638142,0,0,23.30814
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4803615,0.4803615,0,0,0,0.4803615,0,0,5.551115E-17,0,0,0.5056437,0.4803615,0,0,9.794867,20.7836,0,0.5056437,-0.5056437,29.17486,74.80717,0.1971305,0.5283977,0,0,20.7836
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.374184,1.374184,0,0,0,1.374184,0,0,2.220446E-16,0,0,1.446509,1.374184,0,0,10.35669,20.27795,0,1.446509,-1.446509,27.6501,70.89755,0.1971305,1.511602,0,0,20.27795
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.96393,18.83145,0,0,0,27.6501,70.89755,0.1971305,0,0,0,18.83145
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.076321,6.076321,0,0,0,6.076321,0,0,8.881784E-16,0,0,6.396127,6.076321,0,0,11.96393,18.83145,0,6.396127,-6.396127,20.90799,53.61013,0.1971305,6.683953,0,0,18.83145
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.167053,3.167053,0,0,0,3.167053,0,0,4.440892E-16,0,0,3.33374,3.167053,0,0,19.07073,12.43532,0,3.33374,-3.33374,17.39392,44.59971,0.1971305,3.483758,0,0,12.43532
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.368166,1.368166,0,0,0,1.368166,0,0,2.220446E-16,0,0,1.440175,1.368166,0,0,22.77489,9.101579,0,1.440175,-1.440175,15.87584,40.70721,0.1971305,1.504983,0,0,9.101579
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.459798,2.459798,0,0,0,2.459798,0,0,4.440892E-16,0,0,2.589261,2.459798,0,0,24.37508,7.661403,0,2.589261,-2.589261,13.14652,33.70897,0.1971305,2.705778,0,0,7.661403
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.09983817,0.09983817,0,0,0,0.09983817,0,0,1.387779E-17,0,0,0.1050928,0.09983817,0,0,27.25204,5.072142,0,0.1050928,-0.1050928,13.03575,33.42492,0.1971305,0.109822,0,0,5.072142
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,14.9612,14.9612,12,0,3.372,14.9612,23.77481,0,0,0,3.556996,3.117048,2.961196,0,0,27.36881,4.967049,0.4399481,0,0.4399481,13.45312,34.4951,0.1971335,16.45732,2.845597,12,8.524046
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,10.66275,10.66275,12,0,3.372,10.66275,64.30463,0,0,0,6.856643,0,0,1.337249,1.270387,26.92886,5.363003,8.12703,0,8.12703,21.16309,54.26424,0.197192,11.72903,5.485314,12,12.21965
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.190019,3.190019,11.36082,0,3.210288,3.190019,268.2505,0,0,0,8.55724,0,0,8.170804,7.762263,18.80183,12.67733,16.3195,0,16.3195,36.64513,93.9617,0.1971082,3.509021,6.845792,12,21.23457
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.084214,5.084214,0,0,0,5.084214,204.853,2.581032,0,0,10.41516,5.351804,5.084214,0,0,2.482327,27.36488,2.482327,0,2.482327,39.00008,100,0.197061,5.592635,8.33213,0,37.78005
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.667161,0.667161,0,0,0,0.667161,1685.674,10.54388,0,0,11.24616,0.7022747,0.667161,0,0,0,29.59898,0,0,0,39.00008,100,0.197061,0.7338771,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.610199,3.610199,0,0,0,3.610199,324.6674,7.92093,0,0,11.72114,3.800209,3.610199,0,0,0,29.59898,0,0,0,39.00008,100,0.197061,3.971219,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197061,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.71773,2.71773,0,0,0,2.71773,355.9101,6.811906,0,0,9.672675,2.860769,2.71773,0,0,0,29.59898,0,0,0,39.00008,100,0.197061,2.989503,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197061,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,6.192595,6.192595,0,0,0,6.192595,86.35982,0,0,0,5.347913,6.518521,6.192595,0,0,0,29.59898,0,1.170607,-1.170607,37.76615,96.83609,0.197061,6.811854,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,12.77374,12.77374,11.76405,0,3.312306,12.77374,18.50285,0,0,0,2.363507,1.062832,1.00969,0,0,1.300675,28.42837,1.300675,0,1.300675,39.00008,100,0.1970698,14.05112,1.890805,12,30.79188
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,13.66409,13.66409,12,0,3.372,13.66409,0,0,0,0,0,1.751677,1.664093,0,0,0,29.59898,0,1.751677,-1.751677,37.15365,95.26557,0.1970698,15.0305,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,9.074209,9.074209,11.12295,0,3.150108,9.074209,0,4.440892E-16,0,0,0,0,0,2.048745,1.946308,1.946308,27.8473,1.946308,0,1.946308,39.00008,100,0.1970883,9.98163,0,12,27.8473
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.210243,3.210243,0,0,0,3.210243,0,0,4.440892E-16,0,0,3.379203,3.210243,0,0,0,29.59898,0,3.379203,-3.379203,35.43809,90.86671,0.1970883,3.531267,0,0,29.59898
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,7.757648,7.757648,11.70993,0,3.298613,7.757648,0,0,0,0,0,0,0,3.952284,3.754669,3.754669,26.21978,3.754669,0,3.754669,39.00008,100,0.1971241,8.533413,0,12,26.21978
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.501574,1.501574,0,0,0,1.501574,0,0,2.220446E-16,0,0,1.580604,1.501574,0,0,0,29.59898,0,1.580604,-1.580604,37.33397,95.72795,0.1971241,1.651731,0,0,29.59898
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756227,28.01837,0,0,0,37.33397,95.72795,0.1971241,0,0,0,28.01837
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756227,28.01837,0,0,0,37.33397,95.72795,0.1971241,0,0,0,28.01837
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.38257,1.38257,0,0,0,1.38257,0,0,2.220446E-16,0,0,1.455337,1.38257,0,0,1.756227,28.01837,0,1.455337,-1.455337,35.79992,91.79447,0.1971241,1.520827,0,0,28.01837
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.152422,3.152422,0,0,0,3.152422,0,0,0,0,0,3.318339,3.152422,0,0,3.373268,26.56304,0,3.318339,-3.318339,32.30208,82.82568,0.1971241,3.467664,0,0,26.56304
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.265579,2.265579,0,0,0,2.265579,0,0,0,0,0,2.38482,2.265579,0,0,7.060311,23.2447,0,2.38482,-2.38482,29.78826,76.38,0.1971241,2.492136,0,0,23.2447
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.287849,2.287849,0,0,0,2.287849,0,0,0,0,0,2.408262,2.287849,0,0,9.710111,20.85988,0,2.408262,-2.408262,27.24973,69.87096,0.1971241,2.516634,0,0,20.85988
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.194146,3.194146,0,0,0,3.194146,0,0,4.440892E-16,0,0,3.362259,3.194146,0,0,12.38596,18.45162,0,3.362259,-3.362259,23.7056,60.78345,0.1971241,3.513561,0,0,18.45162
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1218,15.08936,0,0,0,23.7056,60.78345,0.1971241,0,0,0,15.08936
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,12.66791,12.66791,12,0,3.372,12.66791,22.92494,0,0,0,2.904112,0.7030669,0.6679136,0,0,16.1218,15.08936,2.201045,0,2.201045,25.79369,66.13754,0.197139,13.9347,2.32329,12,17.99347
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,7.381265,7.381265,11.76253,0,3.31192,7.381265,65.5573,0,0,0,4.838958,0,0,4.381265,4.162201,13.92076,17.0703,9.00116,0,9.00116,34.33294,88.033,0.1972054,8.119391,3.871167,12,21.90926
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.228145,3.228145,0,0,0,3.228145,184.3256,0,0,0,5.950298,3.398048,3.228145,0,0,4.919595,25.17134,2.552251,0,2.552251,36.75422,94.24139,0.1971569,3.55096,4.760239,0,31.12164
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,5.093279,0,0,7.460624,0,0,0,0,2.367345,27.46837,2.367345,0,2.367345,39.00008,100,0.1971119,0,5.968499,0,34.92899
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,11.35137,11.35137,3,0,1.095,11.35137,98.2185,2.35823,0,0,11.14914,8.790914,8.351368,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,12.4865,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.749173,4.749173,0,0,0,4.749173,239.0105,6.351892,0,0,11.35102,4.999129,4.749173,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,5.22409,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.810503,5.810503,0,0,0,5.810503,157.1691,3.015993,0,0,9.132312,6.116319,5.810503,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,6.391553,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.7312462,0.7312462,0,0,0,0.7312462,1065.404,7.02099,0,0,7.790723,0.7697328,0.7312462,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,0.8043708,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,12.51028,12.51028,6.009276,0,1.856347,12.51028,54.70029,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,13.7613,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971119,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,5.516107,5.516107,0,0,0,5.516107,33.7096,0,8.881784E-16,0,1.859457,5.806428,5.516107,0,0,0,29.59898,0,3.946971,-3.946971,34.83961,89.33215,0.1971119,6.067718,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.12435,2.12435,0,0,0,2.12435,0,0,4.440892E-16,0,0,2.236158,2.12435,0,0,4.385523,25.65201,0,2.236158,-2.236158,32.48249,83.28826,0.1971119,2.336785,0,0,25.65201
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.746095,5.746095,0,0,0,5.746095,0,0,8.881784E-16,0,0,6.048521,5.746095,0,0,6.870143,23.41585,0,6.048521,-6.048521,26.10679,66.94035,0.1971119,6.320704,0,0,23.41585
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59072,17.36733,0,0,0,26.10679,66.94035,0.1971119,0,0,0,17.36733
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59072,17.36733,0,0,0,26.10679,66.94035,0.1971119,0,0,0,17.36733
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.048432,2.048432,0,0,0,2.048432,0,0,4.440892E-16,0,0,2.156245,2.048432,0,0,13.59072,17.36733,0,2.156245,-2.156245,23.83391,61.11246,0.1971119,2.253275,0,0,17.36733
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98655,15.21108,0,0,0,23.83391,61.11246,0.1971119,0,0,0,15.21108
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6106966,0.6106966,0,0,0,0.6106966,0,0,1.110223E-16,0,0,0.6428385,0.6106966,0,0,15.98655,15.21108,0,0.6428385,-0.6428385,23.1563,59.375,0.1971119,0.6717662,0,0,15.21108
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.196313,3.196313,0,0,0,3.196313,0,0,0,0,0,3.36454,3.196313,0,0,16.70081,14.56825,0,3.36454,-3.36454,19.60976,50.28133,0.1971119,3.515945,0,0,14.56825
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.054894,3.054894,0,0,0,3.054894,0,0,4.440892E-16,0,0,3.215678,3.054894,0,0,20.43919,11.20371,0,3.215678,-3.215678,16.22014,41.59001,0.1971119,3.360383,0,0,11.20371
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.077311,2.077311,0,0,0,2.077311,0,0,4.440892E-16,0,0,2.186643,2.077311,0,0,24.01217,7.988028,0,2.186643,-2.186643,13.91521,35.67996,0.1971119,2.285042,0,0,7.988028
