Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.130004,2.130004,0,0,0,2.130004,0,0,0,0,0,2.242109,2.130004,0,0,26.44177,5.801384,0,2.242109,-2.242109,11.55182,29.62,0.1971119,2.343004,0,0,5.801384
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.933,3.559275,0,0,0,11.55182,29.62,0.1971119,0,0,0,3.559275
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.9989877,0.9989877,0,0,0,0.9989877,0,0,1.110223E-16,0,0,1.051566,0.9989877,0,0,28.933,3.559275,0,1.051566,-1.051566,10.44337,26.77783,0.1971119,1.098886,0,0,3.559275
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,14.07213,14.07213,12,0,3.372,14.07213,20.44746,0,0,0.5503174,2.877394,2.181192,2.072133,0,0,30.10141,2.507709,0.6962016,0,0.6962016,11.10385,28.47135,0.1971166,15.47935,2.301915,12,5.385103
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.139061,4.139061,12,0,3.372,4.139061,116.8646,0,0,0,4.8371,0,0,7.860939,7.467892,29.40521,3.134291,12.30499,0,12.30499,22.77739,58.40344,0.1971266,4.552968,3.86968,12,7.97139
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,8.398762,8.398762,12,0,3.372,8.398762,101.2485,0,0,0,8.503618,0,0,3.601238,3.421177,17.10022,14.20878,11.9248,0,11.9248,34.09024,87.4107,0.1971439,9.238638,6.802895,12,22.7124
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.979915,2.979915,0,0,0,2.979915,355.9941,2.296147,0,0,10.60832,3.136753,2.979915,0,0,5.175422,24.9411,5.175422,0,5.175422,39.00008,100,0.1970459,3.277907,8.486658,0,35.54942
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.079539,4.079539,0,0,0,4.079539,271.6357,6.787231,0,0,11.08148,4.294252,4.079539,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,4.487493,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,14.04021,14.04021,5.680206,0,1.773092,14.04021,75.92881,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,15.44423,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,8.065579,8.065579,3,0,1.095,8.065579,99.04044,2.655997,0,0,7.988185,5.332189,5.065579,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,8.872137,6.390548,12,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.0578,1.0578,0,0,0,1.0578,639.1044,5.646975,0,0,6.760449,1.113474,1.0578,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,1.16358,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.660861,2.660861,0,0,0,2.660861,153.8419,1.292613,0,0,4.093518,2.800906,2.660861,0,0,0,29.59898,0,0,0,39.00008,100,0.1970459,2.926947,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.426618,1.426618,0,0,0,1.426618,98.85825,0,0,0,1.410329,1.501703,1.426618,0,0,0,29.59898,0,0.09137353,-0.09137353,38.90376,99.75304,0.1970459,1.56928,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,8.792275,8.792275,8.899145,0,2.587484,8.792275,0,5.412337E-16,0,0,0,0,0,0.1068696,0.1015261,0.1015261,29.5076,0.1015261,0,0.1015261,39.00008,100,0.1970468,9.671503,0,12,29.5076
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,11.85047,11.85047,11.85047,0,3.33417,11.85047,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970468,13.03552,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.9683365,0.9683365,0,0,0,0.9683365,0,0,0,0,0,1.019302,0.9683365,0,0,0,29.59898,0,1.019302,-1.019302,37.92564,97.24503,0.1970468,1.06517,0,0,29.59898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.256526,1.256526,0,0,0,1.256526,0,0,2.220446E-16,0,0,1.322659,1.256526,0,0,1.132557,28.57968,0,1.322659,-1.322659,36.53143,93.67016,0.1970468,1.382179,0,0,28.57968
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.490253,2.490253,0,0,0,2.490253,0,0,4.440892E-16,0,0,2.621319,2.490253,0,0,2.602178,27.25702,0,2.621319,-2.621319,33.76832,86.58527,0.1970468,2.739278,0,0,27.25702
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.514755,24.6357,0,0,0,33.76832,86.58527,0.1970468,0,0,0,24.6357
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.514755,24.6357,0,0,0,33.76832,86.58527,0.1970468,0,0,0,24.6357
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.675768,1.675768,0,0,0,1.675768,0,0,2.220446E-16,0,0,1.763966,1.675768,0,0,5.514755,24.6357,0,1.763966,-1.763966,31.90894,81.81763,0.1970468,1.843345,0,0,24.6357
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4247634,0.4247634,0,0,0,0.4247634,0,0,5.551115E-17,0,0,0.4471194,0.4247634,0,0,7.474717,22.87173,0,0.4471194,-0.4471194,31.43763,80.60915,0.1970468,0.4672397,0,0,22.87173
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.098743,1.098743,0,0,0,1.098743,0,0,0,0,0,1.156572,1.098743,0,0,7.971517,22.42461,0,1.156572,-1.156572,30.2185,77.48318,0.1970468,1.208617,0,0,22.42461
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.409045,1.409045,0,0,0,1.409045,0,0,2.220446E-16,0,0,1.483206,1.409045,0,0,9.256596,21.26804,0,1.483206,-1.483206,28.65506,73.47437,0.1970468,1.54995,0,0,21.26804
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.9046,19.78484,0,0,0,28.65506,73.47437,0.1970468,0,0,0,19.78484
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.7168623,0.7168623,0,0,0,0.7168623,0,0,1.110223E-16,0,0,0.7545919,0.7168623,0,0,10.9046,19.78484,0,0.7545919,-0.7545919,27.85965,71.43487,0.1970468,0.7885485,0,0,19.78484
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,11.74304,19.03024,2.193417,0,2.193417,29.94051,76.77039,0.1970053,0,1.754733,0,21.22366
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.563674,1.563674,0,0,0,1.563674,110.0538,0,0,0,1.720881,1.645972,1.563674,0,0,9.549621,21.00432,0.07490931,0,0.07490931,30.01158,76.95261,0.1970039,1.720041,1.376705,0,22.7252
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,7.340918,7.340918,0,0,0,7.340918,59.6237,0,0,0,4.376927,7.727282,7.340918,0,0,9.474711,21.07174,0,3.350355,-3.350355,26.47999,67.89728,0.1970039,8.07501,3.501542,0,25.44866
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,10.32584,10.32584,12,0,3.372,10.32584,48.16958,0,0,0,4.973917,0,0,1.674155,1.590447,13.19733,17.72138,6.564363,0,6.564363,32.7075,83.8652,0.1970524,11.35843,3.979133,12,22.6953
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,13.4413,13.4413,12,0,3.372,13.4413,10.10454,2.220446E-16,0,0,1.358181,1.517156,1.441298,0,0,6.632965,23.62931,0,0.1589747,-0.1589747,32.53992,83.43552,0.1970524,14.78543,1.086545,12,24.98749
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,16.1544,16.1544,12,0,3.372,16.1544,45.37412,0,0,0,7.329918,4.373056,4.154403,0,0,6.809604,23.47034,2.956862,0,2.956862,35.34505,90.62814,0.1970723,17.76984,5.863935,12,30.80025
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,8.192924,8.192924,8.008212,0,2.362078,8.192924,49.39842,1.332268E-15,0,0,4.047174,0.1944331,0.1847115,0,0,3.852741,26.13151,3.852741,0,3.852741,39.00008,100,0.1970982,9.012217,3.23774,12,30.17869
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,8.161407,8.161407,4.755822,0,1.539223,8.161407,43.92413,0,0,0,3.584827,3.584827,3.405586,0,0,0,29.59898,0,0,0,39.00008,100,0.1970982,8.977548,2.867862,12,33.1838
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,13.0191,13.0191,12,0,3.372,13.0191,7.951822,0,0,0,1.035256,1.072739,1.019102,0,0,0,29.59898,0,0.03748275,-0.03748275,38.96057,99.89869,0.1970982,14.32101,0.8282046,12,30.63423
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0.9844281,0,0,1.026076,0,0,0,0,0.0416475,29.56149,0.0416475,0,0.0416475,39.00008,100,0.1970974,0,0.8208605,0,30.58757
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.364637,2.364637,0,0,0,2.364637,9.408278,0,4.440892E-16,0,0.2224716,2.489092,2.364637,0,0,0,29.59898,0,2.26662,-2.26662,36.61085,93.87379,0.1970974,2.601101,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.944355,5.944355,0,0,0,5.944355,0,0,8.881784E-16,0,0,6.257216,5.944355,0,0,2.518467,27.33236,0,6.257216,-6.257216,30.01517,76.96181,0.1970974,6.538791,0,0,27.33236
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.704001,4.704001,0,0,0,4.704001,0,0,8.881784E-16,0,0,4.951581,4.704001,0,0,9.470929,21.07514,0,4.951581,-4.951581,24.79574,63.5787,0.1970974,5.174402,0,0,21.07514
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.97268,16.12356,0,0,0,24.79574,63.5787,0.1970974,0,0,0,16.12356
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,19.19784,19.19784,12,0,3.372,19.19784,0,0,0,0.7576203,0,7.57667,7.197837,0,0,14.97268,16.12356,0,7.57667,-7.57667,16.80923,43.1005,0.1970974,21.11762,0,12,16.12356
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.39121,8.546891,8.36,0,8.36,24.74022,63.43634,0.1970957,0,0,12,8.546891
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.528903,1.528903,10.3289,0,2.949212,1.528903,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.03121,16.07089,8.36,0,8.36,32.67122,83.77218,0.1971352,1.681793,0,12,16.07089
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.443162,4.443162,0,0,0,4.443162,0,0,0,0,0,4.677012,4.443162,0,0,6.671207,23.59489,0,4.677012,-4.677012,27.74121,71.13116,0.1971352,4.887478,0,0,23.59489
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.7924848,0.7924848,0,0,0,0.7924848,0,0,1.110223E-16,0,0,0.8341945,0.7924848,0,0,11.86789,18.91788,0,0.8341945,-0.8341945,26.86189,68.87651,0.1971352,0.8717332,0,0,18.91788
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.79477,18.08368,0,0,0,26.86189,68.87651,0.1971352,0,0,0,18.08368
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.23758,0.23758,0,0,0,0.23758,0,0,0,0,0,0.2500842,0.23758,0,0,12.79477,18.08368,0,0.2500842,-0.2500842,26.59828,68.20058,0.1971352,0.261338,0,0,18.08368
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07264,17.8336,0,0,0,26.59828,68.20058,0.1971352,0,0,0,17.8336
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.823082,4.823082,0,0,0,4.823082,0,0,8.881784E-16,0,0,5.076929,4.823082,0,0,13.07264,17.8336,0,5.076929,-5.076929,21.24673,54.47868,0.1971352,5.30539,0,0,17.8336
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.715577,1.715577,0,0,0,1.715577,0,0,2.220446E-16,0,0,1.805871,1.715577,0,0,18.71367,12.75667,0,1.805871,-1.805871,19.34317,49.59778,0.1971352,1.887135,0,0,12.75667
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,11.42433,11.42433,12,0,3.372,11.42433,14.25967,0,0,0,1.629072,0,0,0.5756718,0.5468882,20.7202,10.9508,2.17596,0,2.17596,21.40747,54.89084,0.1971513,12.56676,1.303257,12,12.57987
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,18.54424,12.90917,11.36221,0,11.36221,32.18661,82.52961,0.197093,0,2.40177,12,15.91138
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,6.852912,6.852912,0,0,0,6.852912,78.14846,0,8.881784E-16,0,5.355445,7.213592,6.852912,0,0,7.182024,23.13516,0,1.858146,-1.858146,30.22795,77.50742,0.197093,7.538203,4.284356,0,28.4906
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,9.246631,21.27701,7.982988,0,7.982988,37.80128,96.92617,0.1969427,0,6.38639,0,29.26
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,7.226587,0,0,8.490231,0,0,0,0,1.263643,28.4617,1.263643,0,1.263643,39.00008,100,0.1969189,0,6.792184,0,36.95193
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969189,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.274281,1.274281,0,0,0,1.274281,711.9499,7.730896,0,0,9.072246,1.341349,1.274281,0,0,0,29.59898,0,0,0,39.00008,100,0.1969189,1.40171,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,11.1541,11.1541,3,0,1.095,11.1541,84.16503,0.804589,0,0,9.387853,8.583263,8.1541,0,0,0,29.59898,0,0,0,39.00008,100,0.1969189,12.26951,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.949318,4.949318,0,0,0,4.949318,146.3467,2.033357,0,0,7.243165,5.209808,4.949318,0,0,0,29.59898,0,0,0,39.00008,100,0.1969189,5.44425,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.169889,6.169889,0,0,0,6.169889,52.63529,0,0,0,3.247539,6.49462,6.169889,0,0,0,29.59898,0,3.247081,-3.247081,35.57735,91.2238,0.1969189,6.786878,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,12.85351,12.85351,12,0,3.372,12.85351,11.65775,0,0,0,1.49843,0.8984335,0.8535118,0,0,3.607868,26.3519,0.5999963,0,0.5999963,36.14656,92.6833,0.1969229,14.13886,1.198744,12,27.85033
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,17.94405,17.94405,12,0,3.372,17.94405,0,0,0,0,0,6.256898,5.944053,0,0,3.007871,26.89189,0,6.256898,-6.256898,29.55121,75.77219,0.1969229,19.73846,0,12,26.89189
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.33579,4.33579,12,0,3.372,4.33579,0,0,0,0,0,0,0,7.66421,7.281,9.95998,20.635,7.281,0,7.281,36.45857,93.48334,0.1969917,4.769369,0,12,20.635
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.305922,5.305922,0,0,0,5.305922,0,0,0,0,0,5.58518,5.305922,0,0,2.67898,27.1879,0,5.58518,-5.58518,30.57128,78.38773,0.1969917,5.836514,0,0,27.1879
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.551363,4.551363,0,0,0,4.551363,0,0,0,0,0,4.790909,4.551363,0,0,8.884736,21.60272,0,4.790909,-4.790909,25.52122,65.43888,0.1969917,5.0065,0,0,21.60272
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.110101,1.110101,0,0,0,1.110101,0,0,0,0,0,1.168527,1.110101,0,0,14.20797,16.81181,0,1.168527,-1.168527,24.28948,62.28059,0.1969917,1.221111,0,0,16.81181
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.529326,2.529326,0,0,0,2.529326,0,0,4.440892E-16,0,0,2.662448,2.529326,0,0,15.50633,15.64328,0,2.662448,-2.662448,21.48301,55.08454,0.1969917,2.782259,0,0,15.64328
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.338406,4.338406,0,0,0,4.338406,0,0,0,0,0,4.566743,4.338406,0,0,18.46461,12.98083,0,4.566743,-4.566743,16.66924,42.74157,0.1969917,4.772246,0,0,12.98083
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.098138,2.098138,0,0,0,2.098138,0,0,4.440892E-16,0,0,2.208566,2.098138,0,0,23.53877,8.414088,0,2.208566,-2.208566,14.34121,36.77226,0.1969917,2.307952,0,0,8.414088
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.824918,1.824918,0,0,0,1.824918,0,0,2.220446E-16,0,0,1.920967,1.824918,0,0,25.99273,6.205523,0,1.920967,-1.920967,12.31633,31.58028,0.1969917,2.00741,0,0,6.205523
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.117837,1.117837,0,0,0,1.117837,0,0,2.220446E-16,0,0,1.176671,1.117837,0,0,28.12714,4.284555,0,1.176671,-1.176671,11.07601,28.39998,0.1969917,1.229621,0,0,4.284555
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.43455,3.107885,0,0,0,11.07601,28.39998,0.1969917,0,0,0,3.107885
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5389643,0.5389643,0,0,0,0.5389643,0,0,1.110223E-16,0,0,0.5673308,0.5389643,0,0,29.43455,3.107885,0,0.5673308,-0.5673308,10.47799,26.8666,0.1969917,0.5928607,0,0,3.107885
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.5960059,0.5960059,0,0,0,0.5960059,0,0,0,0,0,0.6273746,0.5960059,0,0,30.06491,2.540554,0,0.6273746,-0.6273746,9.816684,25.17093,0.1969917,0.6556064,0,0,2.540554
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,30.762,1.91318,1.415938,0,1.415938,11.15996,28.61523,0.1969651,0,1.132751,0,3.329118
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,7.201896,7.201896,12,0,3.372,7.201896,29.82627,0,0,0,2.148057,0,0,4.798104,4.558198,29.34606,3.187524,6.706256,0,6.706256,17.52207,44.9283,0.1970225,7.922086,1.718446,12,5.335581
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,7.063871,7.063871,12,0,3.372,7.063871,41.0094,0,0,0,2.896852,0,0,4.936129,4.689322,22.6398,9.223154,7.586174,0,7.586174,24.71895,63.3818,0.197086,7.770259,2.317481,12,12.12001
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.096929,5.096929,12,0,3.372,5.096929,27.88456,0,0,0,1.421256,0,0,6.903071,6.557918,15.05363,16.05071,7.979174,0,7.979174,32.28866,82.79127,0.1971572,5.606622,1.137005,12,17.47197
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,7.074457,23.23197,6.19714,0,6.19714,38.16778,97.86591,0.1970409,0,4.957712,0,29.42911
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,7.93364,7.93364,4.835133,0,1.559289,7.93364,52.16903,0,0,0,4.138903,3.261586,3.098506,0,0,0.8773171,28.80939,0.8773171,0,0.8773171,39.00008,100,0.1970467,8.727003,3.311122,12,32.9483
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,10.73744,10.73744,7.722231,0,2.289725,10.73744,29.55926,0,0,0,3.173909,3.173909,3.015214,0,0,0,29.59898,0,0,0,39.00008,100,0.1970467,11.81119,2.539128,12,32.77289
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970467,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,14.26533,14.26533,9.725909,0,2.796655,14.26533,33.49616,8.881784E-16,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1970467,15.69186,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,11.72417,11.72417,9.490548,0,2.737109,11.72417,20.05413,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1970467,12.89659,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,6.526841,6.526841,0,0,0,6.526841,8.451233,0,0,0,0.5515985,6.870359,6.526841,0,0,0,29.59898,0,6.318761,-6.318761,32.33952,82.92168,0.1970467,7.179525,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,10.65526,10.65526,12,0,3.372,10.65526,0,0,0,0,0,0,0,1.344739,1.277502,7.020845,23.28022,1.277502,0,1.277502,33.55146,86.02922,0.1970588,11.72079,0,12,23.28022
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.743343,24.42997,0,0,0,33.55146,86.02922,0.1970588,0,0,0,24.42997
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.611987,5.611987,0,0,0,5.611987,0,0,8.881784E-16,0,0,5.907354,5.611987,0,0,5.743343,24.42997,0,5.907354,-5.907354,27.32457,70.06285,0.1970588,6.173185,0,0,24.42997
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,7.811355,7.811355,12,0,3.372,7.811355,0,0,0,0,0,0,0,4.188645,3.979213,12.30707,18.52262,3.979213,0,3.979213,31.09958,79.74235,0.1970962,8.59249,0,12,18.52262
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.8129753,0.8129753,9.579141,0,2.759523,0.8129753,0,0,0,0,0,0,0,8.766166,8.327857,8.327857,22.10391,8.327857,0,8.327857,39.00008,100,0.197116,0.8942729,0,12,22.10391
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.772168,2.772168,0,0,0,2.772168,0,0,4.440892E-16,0,0,2.918072,2.772168,0,0,0,29.59898,0,2.918072,-2.918072,35.92416,92.11304,0.197116,3.049385,0,0,29.59898
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242302,26.68091,0,0,0,35.92416,92.11304,0.197116,0,0,0,26.68091
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.608914,1.608914,0,0,0,1.608914,0,0,0,0,0,1.693593,1.608914,0,0,3.242302,26.68091,0,1.693593,-1.693593,34.13896,87.53561,0.197116,1.769805,0,0,26.68091
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4585973,0.4585973,0,0,0,0.4585973,0,0,0,0,0,0.482734,0.4585973,0,0,5.124072,24.98731,0,0.482734,-0.482734,33.63011,86.23088,0.197116,0.5044571,0,0,24.98731
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.009672,2.009672,0,0,0,2.009672,0,0,4.440892E-16,0,0,2.115444,2.009672,0,0,5.660443,24.50458,0,2.115444,-2.115444,31.40024,80.51327,0.197116,2.210639,0,0,24.50458
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.95248,1.95248,0,0,0,1.95248,0,0,2.220446E-16,0,0,2.055243,1.95248,0,0,8.010937,22.38914,0,2.055243,-2.055243,29.23382,74.95837,0.197116,2.147728,0,0,22.38914
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5627999,0.5627999,0,0,0,0.5627999,0,0,0,0,0,0.5924209,0.5627999,0,0,10.29454,20.33389,0,0.5924209,-0.5924209,28.60935,73.35717,0.197116,0.6190799,0,0,20.33389
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.654851,2.654851,0,0,0,2.654851,0,0,0,0,0,2.79458,2.654851,0,0,10.95279,19.74147,0,2.79458,-2.79458,25.66361,65.80399,0.197116,2.920336,0,0,19.74147
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1130472,0.1130472,0,0,0,0.1130472,1216.57,0,0,0,1.375297,0.118997,0.1130472,0,0,14.05787,16.94689,1.2563,0,1.2563,26.85544,68.85996,0.1970924,0.1243519,1.100238,0,18.32219
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.829493,3.829493,0,0,0,3.829493,76.3587,0,4.440892E-16,0,2.92415,4.031044,3.829493,0,0,12.80157,18.07756,0,1.106894,-1.106894,25.68867,65.86826,0.1970924,4.212442,2.33932,0,21.00171
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.342109,6.342109,0,0,0,6.342109,39.97882,0,0,0,2.5355,6.675904,6.342109,0,0,14.03146,16.97067,0,4.140404,-4.140404,21.3243,54.67759,0.1970924,6.97632,2.0284,0,19.50617
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4736981,0.4736981,0,0,0,0.4736981,967.2156,0,0,0,4.581682,0.4986296,0.4736981,0,0,18.6319,12.83026,4.083052,0,4.083052,25.19782,64.60968,0.197016,0.5210679,3.665345,0,17.41195
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.677639,4.677639,0,0,0,4.677639,149.4683,0,0,0,6.99159,4.923831,4.677639,0,0,14.54885,16.50501,2.067759,0,2.067759,27.15947,69.63953,0.1969773,5.145404,5.593272,0,23.4966
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,9.785376,9.785376,12,0,3.372,9.785376,94.43576,0,0,0,9.240894,0,0,2.214624,2.103893,12.48109,18.36599,11.34479,0,11.34479,37.92208,97.23592,0.1970053,10.76391,7.392715,12,27.60689
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,9.440669,9.440669,3.156255,0,1.134532,9.440669,82.10731,8.881784E-16,0,0,7.751479,6.615173,6.284414,0,0,1.136306,28.5763,1.136306,0,1.136306,39.00008,100,0.1969882,10.38474,6.201183,12,36.32778
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,7.085899,7.085899,0,0,0,7.085899,79.25574,0,0,0,5.615982,7.458841,7.085899,0,0,0,29.59898,0,1.842859,-1.842859,37.05753,95.01913,0.1969882,7.794489,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.095273,4.095273,0,0,0,4.095273,143.6938,0,0,0,5.884655,4.310813,4.095273,0,0,2.047621,27.75612,1.573841,0,1.573841,38.55061,98.84752,0.1969588,4.504799,4.707724,0,33.64077
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.483516,0,0,1.957296,0,0,0,0,0.4737802,29.17257,0.4737802,0,0.4737802,39.00008,100,0.19695,0,1.565837,0,31.12987
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19695,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,11.59003,11.59003,11.59003,0,3.268278,11.59003,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19695,12.74904,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.106851,6.106851,0,0,0,6.106851,0,0,8.881784E-16,0,0,6.428264,6.106851,0,0,0,29.59898,0,6.428264,-6.428264,32.22409,82.62571,0.19695,6.717536,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,9.954298,9.954298,12,0,3.372,9.954298,0,0,0,0,0,0,0,2.045702,1.943417,7.142516,23.17071,1.943417,0,1.943417,34.06778,87.3531,0.1969682,10.94973,0,12,23.17071
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.050418,6.050418,0,0,0,6.050418,0,0,8.881784E-16,0,0,6.368862,6.050418,0,0,5.199099,24.91979,0,6.368862,-6.368862,27.35441,70.13937,0.1969682,6.65546,0,0,24.91979
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.764409,1.764409,0,0,0,1.764409,0,0,2.220446E-16,0,0,1.857273,1.764409,0,0,12.27561,18.55093,0,1.857273,-1.857273,25.39667,65.11954,0.1969682,1.94085,0,0,18.55093
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.6774711,0.6774711,0,0,0,0.6774711,0,0,0,0,0,0.7131275,0.6774711,0,0,14.33925,16.69366,0,0.7131275,-0.7131275,24.64497,63.1921,0.1969682,0.7452182,0,0,16.69366
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.400559,4.400559,0,0,0,4.400559,0,0,8.881784E-16,0,0,4.632168,4.400559,0,0,15.13161,15.98053,0,4.632168,-4.632168,19.76224,50.6723,0.1969682,4.840615,0,0,15.98053
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.942749,1.942749,0,0,0,1.942749,0,0,2.220446E-16,0,0,2.044999,1.942749,0,0,20.27847,11.34836,0,2.044999,-2.044999,17.60662,45.14508,0.1969682,2.137024,0,0,11.34836
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.918956,1.918956,0,0,0,1.918956,0,0,2.220446E-16,0,0,2.019954,1.918956,0,0,22.55069,9.30336,0,2.019954,-2.019954,15.4774,39.68556,0.1969682,2.110852,0,0,9.30336
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.602943,2.602943,0,0,0,2.602943,0,0,0,0,0,2.73994,2.602943,0,0,24.79508,7.283407,0,2.73994,-2.73994,12.58925,32.28006,0.1969682,2.863237,0,0,7.283407
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.625198,4.625198,12,0,3.372,4.625198,0,0,0,0,0,0,0,7.374802,7.006062,27.83946,4.543467,7.006062,0,7.006062,19.23578,49.32242,0.1970339,5.087718,0,12,4.543467
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.681622,2.681622,11.48162,0,3.24085,2.681622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.8334,10.84892,8.36,0,8.36,27.16678,69.65826,0.1971037,2.949784,0,12,10.84892
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.4734,18.37292,8.36,0,8.36,35.09777,89.99409,0.1971021,0,0,12,18.37292
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,11.80359,11.80359,12,0,3.372,11.80359,28.84638,0,0,0,3.404907,0,0,0.1964128,0.1865921,4.113395,25.89692,3.591499,0,3.591499,38.50496,98.73048,0.1971263,12.98395,2.723926,12,29.30183
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,14.56396,14.56396,8.749756,0,2.549688,14.56396,45.60649,0,0,0,6.64211,6.120214,5.814204,0,0,0.521896,29.12927,0.521896,0,0.521896,39.00008,100,0.1971298,16.02036,5.313688,12,35.77138
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,9.594077,9.594077,3,0,1.095,9.594077,95.65079,2.235677,0,0,9.17681,6.941133,6.594077,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,10.55348,7.341448,12,38.77579
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.253057,6.253057,0,0,0,6.253057,160.1848,3.434281,0,0,10.01645,6.582166,6.253057,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,6.878363,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,9.086662,9.086662,3,0,1.095,9.086662,94.31584,2.163149,0,0,8.570162,6.407012,6.086662,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,9.995328,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,12.00896,12.00896,3.698019,0,1.271599,12.00896,72.84859,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,13.20985,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.542032,2.542032,0,0,0,2.542032,367.6777,6.670661,0,0,9.346484,2.675823,2.542032,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,2.796235,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,9.471656,9.471656,3.051307,0,1.107981,9.471656,71.35249,0,0,0,6.758262,6.758262,6.420349,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,10.41882,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971298,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.536394,3.536394,0,0,0,3.536394,103.4889,0,0,0,3.659775,3.72252,3.536394,0,0,0,29.59898,0,0.06274552,-0.06274552,38.93394,99.83041,0.1971298,3.890033,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,8.914867,8.914867,6.98288,0,2.102669,8.914867,23.59416,3.469447E-16,0,0,2.103388,2.033671,1.931987,0,0,0.06971724,29.53623,0.06971724,0,0.06971724,39.00008,100,0.1971303,9.806355,1.682711,12,31.63962
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,9.333966,9.333966,9.333966,0,2.697494,9.333966,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971303,10.26736,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,9.556811,9.556811,9.556811,0,2.753873,9.556811,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971303,10.51249,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.236687,6.236687,0,0,0,6.236687,0,0,0,0,0,6.564934,6.236687,0,0,0,29.59898,0,6.564934,-6.564934,32.08003,82.25632,0.1971303,6.860356,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,9.519673,9.519673,12,0,3.372,9.519673,0,0,0,0,0,0,0,2.480327,2.35631,7.294371,23.03404,2.35631,0,2.35631,34.31542,87.98808,0.1971523,10.47164,0,12,23.03404
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.83383,3.83383,0,0,0,3.83383,0,0,4.440892E-16,0,0,4.03561,3.83383,0,0,4.938061,25.15472,0,4.03561,-4.03561,30.06152,77.08065,0.1971523,4.217213,0,0,25.15472
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.865215,2.865215,0,0,0,2.865215,0,0,4.440892E-16,0,0,3.016016,2.865215,0,0,9.422072,21.11911,0,3.016016,-3.016016,26.88235,68.92898,0.1971523,3.151736,0,0,21.11911
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7732,18.1031,0,0,0,26.88235,68.92898,0.1971523,0,0,0,18.1031
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.842947,4.842947,0,0,0,4.842947,0,0,8.881784E-16,0,0,5.097839,4.842947,0,0,12.7732,18.1031,0,5.097839,-5.097839,21.50876,55.15056,0.1971523,5.327242,0,0,18.1031
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43747,13.00526,0,0,0,21.50876,55.15056,0.1971523,0,0,0,13.00526
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.37043,2.37043,0,0,0,2.37043,0,0,4.440892E-16,0,0,2.49519,2.37043,0,0,18.43747,13.00526,0,2.49519,-2.49519,18.8786,48.40657,0.1971523,2.607474,0,0,13.00526
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.205647,3.205647,0,0,0,3.205647,0,0,0,0,0,3.374365,3.205647,0,0,21.2099,10.51007,0,3.374365,-3.374365,15.32171,39.28635,0.1971523,3.526212,0,0,10.51007
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.423874,1.423874,0,0,0,1.423874,0,0,2.220446E-16,0,0,1.498815,1.423874,0,0,24.95919,7.135703,0,1.498815,-1.498815,13.74182,35.23536,0.1971523,1.566262,0,0,7.135703
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62454,5.636888,0,0,0,13.74182,35.23536,0.1971523,0,0,0,5.636888
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,11.24413,11.24413,12,0,3.372,11.24413,27.26059,1.110223E-16,0,0,3.065216,0,0,0.7558674,0.718074,26.62454,5.636888,3.78329,0,3.78329,17.33096,44.43827,0.1971792,12.36855,2.452173,12,8.702104
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,20.16673,20.16673,12,0,3.372,20.16673,34.56417,0,0,1.823408,6.970465,8.596562,8.166735,0,0,22.84126,9.041849,0,1.626098,-1.626098,15.6169,40.04326,0.1971792,22.18341,5.576372,12,16.01231
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.41622,4.41622,11.49732,0,3.244822,4.41622,207.7617,8.881784E-16,0,0,9.175213,0,0,7.0811,6.727045,24.64803,7.415751,15.90226,0,15.90226,30.70311,78.72576,0.1971087,4.857842,7.34017,12,16.59096
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.346762,5.346762,4.157197,0,1.387771,5.346762,186.9907,0,0,0,9.997947,1.252174,1.189566,0,0,8.745772,21.72778,8.745772,0,8.745772,39.00008,100,0.1969768,5.881439,7.998358,12,31.72573
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.82234,2.82234,0,0,0,2.82234,422.3535,8.949367,0,0,11.92025,2.970884,2.82234,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,3.104574,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,13.59822,13.59822,5.238217,0,1.661269,13.59822,95.77366,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,14.95804,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.597471,3.597471,0,0,0,3.597471,351.6389,8.863297,0,0,12.65011,3.786812,3.597471,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,3.957219,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.648667,3.648667,0,0,0,3.648667,295.3871,6.936989,0,0,10.77769,3.840703,3.648667,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,4.013534,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,6.798106,6.798106,0,0,0,6.798106,123.4004,1.232991,0,0,8.388891,7.1559,6.798106,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,7.477916,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.068132,4.068132,0,0,0,4.068132,126.9596,0.8826407,0,0,5.164885,4.282244,4.068132,0,0,0,29.59898,0,0,0,39.00008,100,0.1969768,4.474945,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,6.502643,6.502643,0,0,0,6.502643,30.61576,0,8.881784E-16,0,1.990834,6.844887,6.502643,0,0,0,29.59898,0,4.854053,-4.854053,33.88346,86.88049,0.1969768,7.152907,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.812341,1.812341,0,0,0,1.812341,0,0,2.220446E-16,0,0,1.907727,1.812341,0,0,5.393393,24.74492,0,1.907727,-1.907727,31.87254,81.72429,0.1969768,1.993575,0,0,24.74492
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,7.459009,7.459009,0,0,0,7.459009,0,0,0,0,0,7.851588,7.459009,0,0,7.51309,22.8372,0,7.851588,-7.851588,23.59624,60.50304,0.1969768,8.204909,0,0,22.8372
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.226476,4.226476,0,0,0,4.226476,0,0,0,0,0,4.448922,4.226476,0,0,16.23708,14.98561,0,4.448922,-4.448922,18.90666,48.47852,0.1969768,4.649124,0,0,14.98561
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,13.98286,13.98286,12,0,3.372,13.98286,0,0,0,0,0,2.087219,1.982858,0,0,21.18032,10.53669,0,2.087219,-2.087219,16.70654,42.83719,0.1969768,15.38114,0,12,10.53669
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.729144,3.729144,12,0,3.372,3.729144,0,0,0,0,0,0,0,8.270856,7.857313,23.49945,8.449469,7.857313,0,7.857313,24.16064,61.95023,0.1970501,4.102059,0,12,8.449469
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.022557,2.022557,10.82256,0,3.074107,2.022557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.64214,15.52105,8.36,0,8.36,32.09163,82.28607,0.197102,2.224812,0,12,15.52105
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.518758,3.518758,0,0,0,3.518758,0,0,0,0,0,3.703955,3.518758,0,0,7.282142,23.04505,0,3.703955,-3.703955,28.18732,72.27503,0.197102,3.870633,0,0,23.04505
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.890237,3.890237,0,0,0,3.890237,0,0,4.440892E-16,0,0,4.094986,3.890237,0,0,11.39765,19.34109,0,4.094986,-4.094986,23.87082,61.20712,0.197102,4.279261,0,0,19.34109
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.94763,15.24611,0,0,0,23.87082,61.20712,0.197102,0,0,0,15.24611
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.998147,3.998147,0,0,0,3.998147,0,0,4.440892E-16,0,0,4.208576,3.998147,0,0,15.94763,15.24611,0,4.208576,-4.208576,19.4346,49.8322,0.197102,4.397962,0,0,15.24611
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.62383,11.03753,0,0,0,19.4346,49.8322,0.197102,0,0,0,11.03753
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.330022,1.330022,0,0,0,1.330022,0,0,2.220446E-16,0,0,1.400023,1.330022,0,0,20.62383,11.03753,0,1.400023,-1.400023,17.95884,46.04822,0.197102,1.463024,0,0,11.03753
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.32037,1.32037,0,0,0,1.32037,0,0,2.220446E-16,0,0,1.389864,1.32037,0,0,22.17941,9.63751,0,1.389864,-1.389864,16.4938,42.29171,0.197102,1.452407,0,0,9.63751
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4966999,0.4966999,0,0,0,0.4966999,780.0889,0,0,0,3.8747,0.5228419,0.4966999,0,0,23.7237,8.247646,3.351858,0,3.351858,19.67365,50.44516,0.1970398,0.5463699,3.09976,0,12.12235
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,11.14264,11.14264,12,0,3.372,11.14264,65.2688,0,0,0,7.272671,0,0,0.8573549,0.8144872,20.37184,11.26432,8.087158,0,8.087158,27.3458,70.1173,0.1970953,12.25691,5.818137,12,18.53699
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,9.378132,9.378132,11.73877,0,3.305909,9.378132,104.4963,0,0,0,9.799805,0,0,2.360637,2.242605,12.28469,18.54276,12.04241,0,12.04241,38.77023,99.41066,0.1971031,10.31595,7.839844,12,28.34257
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,7.300385,7.300385,0,0,0,7.300385,164.3943,4.074528,0,0,12.00142,7.684616,7.300385,0,0,0.2422759,29.38093,0.2422759,0,0.2422759,39.00008,100,0.1970986,8.030423,9.601135,0,41.38235
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.810276,1.810276,0,0,0,1.810276,707.9826,10.91089,0,0,12.81644,1.905554,1.810276,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,1.991304,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,8.101727,8.101727,3,0,1.095,8.101727,150.6346,6.833762,0,0,12.204,5.370238,5.101727,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,8.911899,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,11.74319,11.74319,3.383185,0,1.191946,11.74319,95.18311,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,12.9175,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,9.526857,9.526857,3,0,1.095,9.526857,75.55058,0.32722,0,0,7.197596,6.870376,6.526857,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,10.47954,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,8.114104,8.114104,4.590508,0,1.497398,8.114104,45.71113,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,8.925515,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,9.668992,9.668992,8.099428,0,2.385155,9.668992,17.08732,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.1970986,10.63589,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,29.93354,20.36,12,0,3.372,20.36,0,0,9.573544,12.5669,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1970986,32.9269,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.566993,2.566993,11.36699,0,3.211849,2.566993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1971648,2.823693,0,12,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,6.900593,6.900593,0,0,0,6.900593,0,0,8.881784E-16,0,0,7.263782,6.900593,0,0,1.417778,28.32298,0,7.263782,-7.263782,29.99836,76.91871,0.1971648,7.590652,0,0,28.32298
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.985327,4.985327,0,0,0,4.985327,0,0,0,0,0,5.247713,4.985327,0,0,9.488647,21.0592,0,5.247713,-5.247713,24.46678,62.73521,0.1971648,5.48386,0,0,21.0592
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.915325,1.915325,0,0,0,1.915325,0,0,0,0,0,2.016131,1.915325,0,0,15.31944,15.81148,0,2.016131,-2.016131,22.34159,57.28602,0.1971648,2.106857,0,0,15.81148
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.495852,1.495852,0,0,0,1.495852,0,0,2.220446E-16,0,0,1.574581,1.495852,0,0,17.55958,13.79535,0,1.574581,-1.574581,20.68184,53.03025,0.1971648,1.645437,0,0,13.79535
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.633178,1.633178,0,0,0,1.633178,0,0,2.220446E-16,0,0,1.719135,1.633178,0,0,19.30912,12.22077,0,1.719135,-1.719135,18.86971,48.38378,0.1971648,1.796496,0,0,12.22077
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.482131,3.482131,0,0,0,3.482131,0,0,4.440892E-16,0,0,3.665401,3.482131,0,0,21.21927,10.50164,0,3.665401,-3.665401,15.00604,38.47695,0.1971648,3.830344,0,0,10.50164
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.620804,1.620804,0,0,0,1.620804,0,0,0,0,0,1.706109,1.620804,0,0,25.29194,6.836236,0,1.706109,-1.706109,13.20764,33.86568,0.1971648,1.782884,0,0,6.836236
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.9659937,0.9659937,0,0,0,0.9659937,0,0,0,0,0,1.016835,0.9659937,0,0,27.18761,5.130126,0,1.016835,-1.016835,12.13581,31.11739,0.1971648,1.062593,0,0,5.130126
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.31743,4.113291,0,0,0,12.13581,31.11739,0.1971648,0,0,0,4.113291
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.324867,2.324867,0,0,0,2.324867,0,0,0,0,0,2.447228,2.324867,0,0,28.31743,4.113291,0,2.447228,-2.447228,9.5562,24.50303,0.1971648,2.557353,0,0,4.113291
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.502711,2.502711,11.30271,0,3.195586,2.502711,0,0,0,0,0,0,0,8.8,8.36,31.03657,1.666063,8.36,0,8.36,17.48719,44.83886,0.1972291,2.752982,0,12,1.666063
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.41073,4.41073,11.46438,0,3.236489,4.41073,66.37801,0,0,0,2.927755,0,0,7.053652,6.70097,22.67657,9.190063,9.628724,0,9.628724,26.6218,68.26089,0.1972741,4.851803,2.342204,12,12.11782
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,9.013438,9.013438,12,0,3.372,9.013438,53.49889,0,0,0,4.822089,0,0,2.986562,2.837234,13.04785,17.85592,7.659323,0,7.659323,33.88807,86.89233,0.1973319,9.914782,3.857671,12,22.678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.28534,2.28534,0,0,0,2.28534,314.756,0,0,0,7.193246,2.405622,2.28534,0,0,5.388525,24.74931,4.787625,0,4.787625,38.43002,98.5383,0.1972434,2.513874,5.754597,0,31.94255
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,8.952486,8.952486,3,0,1.095,8.952486,116.993,3.607112,0,0,10.47379,6.265775,5.952486,0,0,0.6009001,29.05817,0.6009001,0,0.6009001,39.00008,100,0.1972323,9.847734,8.379029,12,39.53196
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.100845,2.100845,0,0,0,2.100845,520.4698,8.722849,0,0,10.93426,2.211416,2.100845,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,2.31093,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,9.467952,9.467952,3,0,1.095,9.467952,108.9289,3.504962,0,0,10.31333,6.80837,6.467952,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,10.41475,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.427132,2.427132,0,0,0,2.427132,432.0743,7.932137,0,0,10.48701,2.554876,2.427132,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,2.669845,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,6.63722,6.63722,0,0,0,6.63722,119.8996,0.9714537,0,0,7.958002,6.986548,6.63722,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,7.300942,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972323,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.381459,3.381459,0,0,0,3.381459,62.83575,0,0,0,2.124765,3.55943,3.381459,0,0,0,29.59898,0,1.434665,-1.434665,37.48781,96.12239,0.1972323,3.719605,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,11.9856,11.9856,12,0,3.372,11.9856,0,0,0,0,0,0,0,0.01440355,0.01368337,1.594073,28.16431,0.01368337,0,0.01368337,37.50079,96.15568,0.1972324,13.18416,0,12,28.16431
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,17.05634,17.05634,12,0,3.372,17.05634,0,0,0,0,0,5.322457,5.056334,0,0,1.580389,28.17663,0,5.322457,-5.322457,31.89043,81.77016,0.1972324,18.76197,0,12,28.17663
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.829812,3.829812,0,0,0,3.829812,0,0,4.440892E-16,0,0,4.031381,3.829812,0,0,7.494231,22.85417,0,4.031381,-4.031381,27.64098,70.87416,0.1972324,4.212793,0,0,22.85417
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97354,18.82279,0,0,0,27.64098,70.87416,0.1972324,0,0,0,18.82279
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.251697,2.251697,0,0,0,2.251697,0,0,4.440892E-16,0,0,2.370207,2.251697,0,0,11.97354,18.82279,0,2.370207,-2.370207,25.14256,64.46797,0.1972324,2.476867,0,0,18.82279
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.758421,2.758421,0,0,0,2.758421,0,0,0,0,0,2.903601,2.758421,0,0,14.60711,16.45258,0,2.903601,-2.903601,22.0819,56.62013,0.1972324,3.034263,0,0,16.45258
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.420188,2.420188,0,0,0,2.420188,0,0,0,0,0,2.547567,2.420188,0,0,17.83333,13.54898,0,2.547567,-2.547567,19.39652,49.73458,0.1972324,2.662207,0,0,13.54898
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.059283,4.059283,0,0,0,4.059283,0,0,8.881784E-16,0,0,4.27293,4.059283,0,0,20.66396,11.00141,0,4.27293,-4.27293,14.89246,38.18572,0.1972324,4.465211,0,0,11.00141
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.41166,6.728485,0,0,0,14.89246,38.18572,0.1972324,0,0,0,6.728485
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.416674,2.416674,0,0,0,2.416674,0,0,4.440892E-16,0,0,2.543867,2.416674,0,0,25.41166,6.728485,0,2.543867,-2.543867,12.21099,31.31017,0.1972324,2.658341,0,0,6.728485
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.6890219,0.6890219,0,0,0,0.6890219,0,0,1.110223E-16,0,0,0.7252862,0.6890219,0,0,28.23818,4.184618,0,0.7252862,-0.7252862,11.44647,29.34987,0.1972324,0.7579241,0,0,4.184618
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.5679471,0.5679471,0,0,0,0.5679471,0,0,1.110223E-16,0,0,0.597839,0.5679471,0,0,29.04405,3.459331,0,0.597839,-0.597839,10.81629,27.73403,0.1972324,0.6247418,0,0,3.459331
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.728233,2.728233,11.52823,0,3.252643,2.728233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.70832,2.861492,8.36,0,8.36,18.74729,48.06987,0.1973025,3.001056,0,12,2.861492
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,9.25274,9.25274,12,0,3.372,9.25274,27.04754,0,0,0,2.502639,0,0,2.747261,2.609897,21.34832,10.38549,5.112536,0,5.112536,23.59746,60.5062,0.1973428,10.17801,2.002111,12,12.88813
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.784359,4.784359,11.92179,0,3.352214,4.784359,95.51418,0,0,0,4.569741,0,0,7.137436,6.780564,16.23578,14.98677,11.35031,0,11.35031,34.36531,88.116,0.1973679,5.262795,3.655793,12,19.55652
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.218984,4.218984,0,0,0,4.218984,198.4867,0,0,0,8.374122,4.441036,4.218984,0,0,4.885476,25.20205,3.933086,0,3.933086,38.09656,97.6833,0.1972954,4.640882,6.699297,0,33.57617
