Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,5.491694,5.491694,0,0,0,5.491694,122.0592,0,0,0,6.70312,5.780731,5.491694,0,0,0.9523905,28.74183,0.922389,0,0.922389,38.97161,99.92702,0.1972784,6.040864,5.362496,0,35.44495
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.311676,1.311676,0,0,0,1.311676,765.7556,8.633517,0,0,10.04423,1.380711,1.311676,0,0,0.03000151,29.57198,0.03000151,0,0.03000151,39.00008,100,0.1972779,1.442843,8.035384,0,39.61621
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,9.113544,9.113544,3,0,1.095,9.113544,106.8922,3.306355,0,0,9.741664,6.43531,6.113544,0,0,0,29.59898,0,0,0,39.00008,100,0.1972779,10.0249,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.861691,5.861691,0,0,0,5.861691,189.3772,4.930503,0,0,11.1007,6.170201,5.861691,0,0,0,29.59898,0,0,0,39.00008,100,0.1972779,6.447861,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.729707,4.729707,0,0,0,4.729707,204.9822,4.71642,0,0,9.695059,4.978639,4.729707,0,0,0,29.59898,0,0,0,39.00008,100,0.1972779,5.202678,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,8.368779,8.368779,3,0,1.095,8.368779,100.6409,2.771068,0,0,8.422415,5.651346,5.368779,0,0,0,29.59898,0,0,0,39.00008,100,0.1972779,9.205657,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.703367,4.703367,0,0,0,4.703367,121.272,0.7529559,0,0,5.703868,4.950912,4.703367,0,0,0,29.59898,0,0,0,39.00008,100,0.1972779,5.173704,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.928624,2.928624,0,0,0,2.928624,59.5677,4.440892E-16,0,0,1.744514,3.082762,2.928624,0,0,0,29.59898,0,1.338248,-1.338248,37.58944,96.38299,0.1972779,3.221486,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.990078,4.990078,0,0,0,4.990078,0,0,8.881784E-16,0,0,5.252714,4.990078,0,0,1.486942,28.26073,0,5.252714,-5.252714,32.05259,82.18597,0.1972779,5.489086,0,0,28.26073
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,18.53131,18.53131,12,0,3.372,18.53131,0,0,0,0.02444325,0,6.875065,6.531312,0,0,7.323291,23.00802,0,6.875065,-6.875065,24.80564,63.60408,0.1972779,20.38444,0,12,23.00802
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,14.27187,14.27187,12,0,3.372,14.27187,0,0,0,0,0,2.391445,2.271873,0,0,14.96225,16.13295,0,2.391445,-2.391445,22.28483,57.14049,0.1972779,15.69906,0,12,16.13295
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.550139,3.550139,12,0,3.372,3.550139,0,1.776357E-15,0,0,0,0,0,8.449861,8.027368,17.61941,13.74151,8.027368,0,8.027368,29.90026,76.66719,0.1973517,3.905153,0,12,13.74151
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.781936,1.781936,10.58194,0,3.01323,1.781936,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.592046,20.96614,8.36,0,8.36,37.83126,97.00303,0.1973966,1.96013,0,12,20.96614
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.692048,2.692048,0,0,0,2.692048,0,0,0,0,0,2.833734,2.692048,0,0,1.232046,28.49014,0,2.833734,-2.833734,34.84424,89.34402,0.1973966,2.961252,0,0,28.49014
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.906724,3.906724,0,0,0,3.906724,0,0,4.440892E-16,0,0,4.112341,3.906724,0,0,4.380639,25.6564,0,4.112341,-4.112341,30.50945,78.2292,0.1973966,4.297397,0,0,25.6564
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.8047571,0.8047571,0,0,0,0.8047571,0,0,1.110223E-16,0,0,0.8471127,0.8047571,0,0,8.949907,21.54406,0,0.8471127,-0.8471127,29.61651,75.93963,0.1973966,0.8852327,0,0,21.54406
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.891144,20.69695,0,0,0,29.61651,75.93963,0.1973966,0,0,0,20.69695
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.153743,4.153743,0,0,0,4.153743,0,0,0,0,0,4.372361,4.153743,0,0,9.891144,20.69695,0,4.372361,-4.372361,25.00764,64.12203,0.1973966,4.569117,0,0,20.69695
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.786425,2.786425,0,0,0,2.786425,0,0,4.440892E-16,0,0,2.933079,2.786425,0,0,14.74932,16.32459,0,2.933079,-2.933079,21.9159,56.19452,0.1973966,3.065068,0,0,16.32459
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.984366,1.984366,0,0,0,1.984366,0,0,2.220446E-16,0,0,2.088807,1.984366,0,0,18.0083,13.39151,0,2.088807,-2.088807,19.71411,50.5489,0.1973966,2.182803,0,0,13.39151
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.991538,3.991538,0,0,0,3.991538,0,0,0,0,0,4.201619,3.991538,0,0,20.3292,11.3027,0,4.201619,-4.201619,15.28521,39.19278,0.1973966,4.390692,0,0,11.3027
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,10.63975,10.63975,12,0,3.372,10.63975,4.53931,0,0,0,0.4829715,0,0,1.360247,1.292234,24.99766,7.101083,1.775206,0,1.775206,16.96932,43.51099,0.1974116,11.70373,0.3863772,12,7.584054
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.816833,5.816833,12,0,3.372,5.816833,37.42054,0,0,0,2.176691,0,0,6.183167,5.874009,23.22246,8.698768,8.050699,0,8.050699,24.60689,63.09445,0.1974796,6.398516,1.741352,12,10.87546
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,15.17176,15.9444,12.27901,0,12.27901,36.25578,92.96334,0.1974057,0,3.135205,12,19.8634
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,10.96689,10.96689,9.278185,0,2.683381,10.96689,42.58578,0,0,0,4.670338,1.777587,1.688708,0,0,2.892751,26.9955,2.892751,0,2.892751,39.00008,100,0.1974245,12.06358,3.73627,12,31.66584
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,7.537256,7.537256,0,0,0,7.537256,92.81304,0,0,0,6.995557,7.933954,7.537256,0,0,0,29.59898,0,0.9383972,-0.9383972,38.01092,97.46371,0.1974245,8.290982,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,4.772961,0,0,5.815624,0,0,0,0,1.042664,28.66058,1.042664,0,1.042664,39.00008,100,0.1974053,0,4.6525,0,34.4762
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.079576,5.079576,0,0,0,5.079576,122.1644,0.8585136,0,0,6.205436,5.346922,5.079576,0,0,0,29.59898,0,0,0,39.00008,100,0.1974053,5.587533,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,8.873169,8.873169,3,0,1.095,8.873169,81.37483,1.038244,0,0,7.220526,6.182283,5.873168,0,0,0,29.59898,0,0,0,39.00008,100,0.1974053,9.760486,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,7.991106,7.991106,3.274668,0,1.164491,7.991106,62.12746,0,0,0,4.964671,4.964671,4.716437,0,0,0,29.59898,0,0,0,39.00008,100,0.1974053,8.790216,3.971737,12,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,9.572706,9.572706,6.205295,0,1.90594,9.572706,37.02864,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.1974053,10.52998,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,15.92168,15.92168,12,0,3.372,15.92168,8.330587,0,1.776357E-15,0,1.32637,4.128086,3.921681,0,0,0,29.59898,0,2.801716,-2.801716,36.04681,92.42754,0.1974053,17.51385,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,17.86092,17.86092,12,0,3.372,17.86092,0,0,0,0,0,6.16939,5.860921,0,0,3.113018,26.79726,0,6.16939,-6.16939,29.5437,75.75293,0.1974053,19.64701,0,12,26.79726
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,24.42668,20.36,12,0,3.372,20.36,0,0,4.066678,6.509346,0,8.8,8.36,0,0,9.967896,20.62787,0,8.8,-8.8,20.26769,51.96832,0.1974053,26.86935,0,12,20.62787
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.272656,6.272656,12,0,3.372,6.272656,0,0,0,0,0,0,0,5.727344,5.440976,19.74567,11.82787,5.440976,0,5.440976,25.42945,65.20359,0.1974551,6.899922,0,12,11.82787
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,7.850352,7.850352,12,0,3.372,7.850352,0,0,0,0,0,0,0,4.149648,3.942165,14.3047,16.72475,3.942165,0,3.942165,29.16932,74.79297,0.1974912,8.635387,0,12,16.72475
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.085332,3.085332,11.88533,0,3.342989,3.085332,0,0,0,0,0,0,0,8.8,8.36,10.36253,20.2727,8.36,0,8.36,37.10031,95.12881,0.1975676,3.393866,0,12,20.2727
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.116626,1.116626,0,0,0,1.116626,0,0,2.220446E-16,0,0,1.175396,1.116626,0,0,2.002532,27.7967,0,1.175396,-1.175396,35.86133,91.95195,0.1975676,1.228289,0,0,27.7967
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.8860993,0.8860993,0,0,0,0.8860993,0,0,1.110223E-16,0,0,0.9327362,0.8860993,0,0,3.308528,26.6213,0,0.9327362,-0.9327362,34.87814,89.43095,0.1975676,0.9747093,0,0,26.6213
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.344902,25.68857,0,0,0,34.87814,89.43095,0.1975676,0,0,0,25.68857
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.067415,1.067415,0,0,0,1.067415,0,0,0,0,0,1.123594,1.067415,0,0,4.344902,25.68857,0,1.123594,-1.123594,33.69377,86.39411,0.1975676,1.174156,0,0,25.68857
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.59334,24.56497,0,0,0,33.69377,86.39411,0.1975676,0,0,0,24.56497
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.9807109,0.9807109,0,0,0,0.9807109,0,0,0,0,0,1.032327,0.9807109,0,0,5.59334,24.56497,0,1.032327,-1.032327,32.6056,83.60394,0.1975676,1.078782,0,0,24.56497
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.74037,23.53264,0,0,0,32.6056,83.60394,0.1975676,0,0,0,23.53264
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.692816,2.692816,0,0,0,2.692816,0,0,0,0,0,2.834544,2.692816,0,0,6.74037,23.53264,0,2.834544,-2.834544,29.61773,75.94274,0.1975676,2.962098,0,0,23.53264
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,7.642959,7.642959,12,0,3.372,7.642959,23.51862,0,0,0,1.797518,0,0,4.357041,4.139189,9.889863,20.6981,5.936708,0,5.936708,35.24979,90.38388,0.1976169,8.407254,1.438015,12,22.49562
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,6.374589,6.374589,0,0,0,6.374589,85.53779,0,0,0,5.452682,6.710094,6.374589,0,0,3.953156,26.04114,0,1.257411,-1.257411,33.92436,86.98536,0.1976169,7.012048,4.362146,0,31.49382
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.42035,3.42035,0,0,0,3.42035,256.2198,0,0,0,8.763614,3.600368,3.42035,0,0,5.350279,24.78373,5.163245,0,5.163245,38.82264,99.54504,0.1975223,3.762385,7.010891,0,33.54734
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.351151,4.351151,0,0,0,4.351151,225.9637,5.06483,0,0,9.832023,4.580159,4.351151,0,0,0.1870342,29.43065,0.1870342,0,0.1870342,39.00008,100,0.1975189,4.786266,7.865618,0,39.26267
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975189,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,9.66783,9.66783,3,0,1.095,9.66783,87.05189,1.39726,0,0,8.416029,7.018769,6.66783,0,0,0,29.59898,0,0,0,39.00008,100,0.1975189,10.63461,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975189,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,6.829769,6.829769,0,0,0,6.829769,142.3882,2.535556,0,0,9.724786,7.18923,6.829769,0,0,0,29.59898,0,0,0,39.00008,100,0.1975189,7.512745,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03817815,0.03817815,0,0,0,0.03817815,19450.25,7.385558,0,0,7.425745,0.04018753,0.03817815,0,0,0,29.59898,0,0,0,39.00008,100,0.1975189,0.04199596,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.108058,4.108058,0,0,0,4.108058,81.41914,0,0,0,3.344745,4.324271,4.108058,0,0,0,29.59898,0,0.9795259,-0.9795259,37.96757,97.35254,0.1975189,4.518864,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.4509571,0,0,1.539319,0,0,0,0,1.088362,28.61945,1.088362,0,1.088362,39.00008,100,0.1974989,0,1.231455,0,30.15877
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.550429,3.550429,0,0,0,3.550429,0,0,4.440892E-16,0,0,3.737293,3.550429,0,0,0,29.59898,0,3.737293,-3.737293,35.06062,89.89886,0.1974989,3.905471,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.152548,25.86168,0,0,0,35.06062,89.89886,0.1974989,0,0,0,25.86168
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.818401,5.818401,0,0,0,5.818401,0,0,0,0,0,6.124632,5.818401,0,0,4.152548,25.86168,0,6.124632,-6.124632,28.6047,73.34523,0.1974989,6.400241,0,0,25.86168
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,8.660428,8.660428,12,0,3.372,8.660428,0,0,0,0,0,0,0,3.339571,3.172593,10.9577,19.73705,3.172593,0,3.172593,31.61448,81.06261,0.1975279,9.526471,0,12,19.73705
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.549745,1.549745,0,0,0,1.549745,0,0,2.220446E-16,0,0,1.631311,1.549745,0,0,7.785102,22.59239,0,1.631311,-1.631311,29.89493,76.65351,0.1975279,1.70472,0,0,22.59239
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.919233,0.919233,0,0,0,0.919233,0,0,1.110223E-16,0,0,0.9676136,0.919233,0,0,9.59767,20.96107,0,0.9676136,-0.9676136,28.87498,74.03825,0.1975279,1.011156,0,0,20.96107
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.001022,1.001022,0,0,0,1.001022,0,0,0,0,0,1.053708,1.001022,0,0,10.6728,19.99346,0,1.053708,-1.053708,27.76427,71.19029,0.1975279,1.101125,0,0,19.99346
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.7597912,0.7597912,0,0,0,0.7597912,0,0,1.110223E-16,0,0,0.7997802,0.7597912,0,0,11.84358,18.93975,0,0.7997802,-0.7997802,26.92123,69.02865,0.1975279,0.8357703,0,0,18.93975
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.855486,3.855486,0,0,0,3.855486,0,0,4.440892E-16,0,0,4.058406,3.855486,0,0,12.73223,18.13997,0,4.058406,-4.058406,22.64329,58.0596,0.1975279,4.241035,0,0,18.13997
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.149282,3.149282,0,0,0,3.149282,0,0,4.440892E-16,0,0,3.315033,3.149282,0,0,17.24157,14.08157,0,3.315033,-3.315033,19.14894,49.09975,0.1975279,3.46421,0,0,14.08157
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92494,10.76653,0,0,0,19.14894,49.09975,0.1975279,0,0,0,10.76653
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92494,10.76653,0,0,0,19.14894,49.09975,0.1975279,0,0,0,10.76653
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.7622942,0.7622942,0,0,0,0.7622942,0,0,0,0,0,0.8024149,0.7622942,0,0,20.92494,10.76653,0,0.8024149,-0.8024149,18.30312,46.93098,0.1975279,0.8385236,0,0,10.76653
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,20.93706,20.36,12,0,3.372,20.36,4.731055,0,0.5770615,2.670768,0.9632428,8.8,8.36,0,0,21.81651,9.964119,0,7.836757,-7.836757,10.04245,25.74983,0.1975279,23.03077,0.7705942,12,10.92736
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,30.52402,2.127362,11.25321,0,11.25321,20.71818,53.12344,0.197473,0,2.314568,12,5.020572
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1124697,0.1124697,8.91247,0,2.590855,0.1124697,2538.992,0,0,0,2.855596,0,0,8.8,8.36,19.27081,12.25525,11.2156,0,11.2156,31.35823,80.40556,0.1974219,0.1237166,2.284477,12,15.11085
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,9.703866,9.703866,12,0,3.372,9.703866,38.09221,0,0,0,3.696417,0,0,2.296134,2.181327,8.055212,22.34929,5.877744,0,5.877744,36.93435,94.70328,0.1974656,10.67425,2.957134,12,26.0457
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.785818,1.785818,0,0,0,1.785818,420.6926,3.455527,0,0,7.512802,1.879808,1.785818,0,0,2.177468,27.63926,2.177468,0,2.177468,39.00008,100,0.1974258,1.964399,6.010242,0,35.15206
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.143775,4.143775,0,0,0,4.143775,168.8775,2.636037,0,0,6.997905,4.361868,4.143775,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,4.558153,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.357459,5.357459,0,0,0,5.357459,195.0829,4.812059,0,0,10.45149,5.639431,5.357459,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,5.893205,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.947299,1.947299,0,0,0,1.947299,407.3133,5.881818,0,0,7.931606,2.049788,1.947299,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,2.142029,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.171379,4.171379,0,0,0,4.171379,125.1963,0.8314854,0,0,5.222411,4.390925,4.171379,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,4.588517,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974258,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.795594,3.795594,0,0,0,3.795594,0,0,4.440892E-16,0,0,3.995363,3.795594,0,0,0,29.59898,0,3.995363,-3.995363,34.7886,89.20135,0.1974258,4.175154,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,14.85951,14.85951,12,0,3.372,14.85951,0,0,0,0,0,3.010014,2.859513,0,0,4.439291,25.60361,0,3.010014,-3.010014,31.61576,81.0659,0.1974258,16.34546,0,12,25.60361
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.783751,22.5936,0,0,0,31.61576,81.0659,0.1974258,0,0,0,22.5936
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.208907,6.208907,0,0,0,6.208907,0,0,0,0,0,6.535692,6.208907,0,0,7.783751,22.5936,0,6.535692,-6.535692,24.72654,63.40126,0.1974258,6.829798,0,0,22.5936
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.70251,1.70251,0,0,0,1.70251,0,0,2.220446E-16,0,0,1.792116,1.70251,0,0,15.04563,16.05791,0,1.792116,-1.792116,22.83748,58.55753,0.1974258,1.872761,0,0,16.05791
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03687,14.26579,0,0,0,22.83748,58.55753,0.1974258,0,0,0,14.26579
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.364908,3.364908,0,0,0,3.364908,0,0,4.440892E-16,0,0,3.542009,3.364908,0,0,17.03687,14.26579,0,3.542009,-3.542009,19.10388,48.9842,0.1974258,3.701399,0,0,14.26579
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.453823,3.453823,0,0,0,3.453823,0,0,4.440892E-16,0,0,3.635604,3.453823,0,0,20.97244,10.72379,0,3.635604,-3.635604,15.27162,39.15791,0.1974258,3.799206,0,0,10.72379
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.254634,3.254634,0,0,0,3.254634,0,0,4.440892E-16,0,0,3.42593,3.254634,0,0,25.012,7.088181,0,3.42593,-3.42593,11.66037,29.89832,0.1974258,3.580097,0,0,7.088181
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.81858,3.662251,0,0,0,11.66037,29.89832,0.1974258,0,0,0,3.662251
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.81858,3.662251,0,0,0,11.66037,29.89832,0.1974258,0,0,0,3.662251
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.621616,5.621616,12,0,3.372,5.621616,0,0,0,0,0,0,0,6.378384,6.059465,28.81858,3.662251,6.059465,0,6.059465,17.40888,44.63807,0.1974809,6.183777,0,12,3.662251
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.898601,0.898601,9.698601,0,2.789746,0.898601,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.75912,9.11577,8.36,0,8.36,25.33987,64.97391,0.1975024,0.9884611,0,12,9.11577
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,14.39912,16.63977,11.55902,0,11.55902,36.30572,93.09141,0.1974422,0,2.559216,12,19.83879
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.8091983,0.8091983,0,0,0,0.8091983,658.1663,1.633982,0,0,5.32587,0.8517877,0.8091983,0,0,2.8401,27.04289,2.8401,0,2.8401,39.00008,100,0.1973905,0.8901181,4.260696,0,32.36876
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.992554,1.992554,0,0,0,1.992554,489.8032,7.662168,0,0,9.759594,2.097425,1.992554,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,2.19181,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,11.10757,11.10757,3,0,1.095,11.10757,95.54258,2.078175,0,0,10.61246,8.534282,8.107568,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,12.21832,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.967582,2.967582,0,0,0,2.967582,214.9065,3.253756,0,0,6.377526,3.12377,2.967582,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,3.26434,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.627766,5.627766,0,0,0,5.627766,124.3639,1.074945,0,0,6.998909,5.923965,5.627766,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,6.190543,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.511046,2.511046,0,0,0,2.511046,298.9079,4.862508,0,0,7.505714,2.643206,2.511046,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,2.76215,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,15.76093,15.76093,10.73023,0,3.050749,15.76093,33.59874,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,17.33702,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.417623,1.417623,0,0,0,1.417623,163.8598,0.8306799,0,0,2.322915,1.492235,1.417623,0,0,0,29.59898,0,0,0,39.00008,100,0.1973905,1.559385,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.559261,5.559261,0,0,0,5.559261,32.95649,0,8.881784E-16,0,1.832137,5.851853,5.559261,0,0,0,29.59898,0,4.019717,-4.019717,34.76292,89.13553,0.1973905,6.115187,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,11.99466,11.99466,12,0,3.372,11.99466,0,0,0,0,0,0,0,0.005341409,0.005074339,4.466352,25.57926,0.005074339,0,0.005074339,34.76774,89.14787,0.1973905,13.19412,0,12,25.57926
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,7.603861,7.603861,12,0,3.372,7.603861,0,8.881784E-16,0,0,0,0,0,4.396139,4.176332,4.461277,25.58383,4.176332,0,4.176332,38.72976,99.30686,0.1974284,8.364247,0,12,25.58383
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.560364,2.560364,0,0,0,2.560364,0,0,4.440892E-16,0,0,2.69512,2.560364,0,0,0.2849454,29.34253,0,2.69512,-2.69512,35.88885,92.02251,0.1974284,2.816401,0,0,29.34253
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,7.198484,7.198484,0,0,0,7.198484,0,0,8.881784E-16,0,0,7.577352,7.198484,0,0,3.279524,26.64741,0,7.577352,-7.577352,27.90162,71.54247,0.1974284,7.918333,0,0,26.64741
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.324003,2.324003,0,0,0,2.324003,0,0,4.440892E-16,0,0,2.446319,2.324003,0,0,11.6988,19.07006,0,2.446319,-2.446319,25.32297,64.93056,0.1974284,2.556403,0,0,19.07006
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.330657,2.330657,0,0,0,2.330657,0,0,0,0,0,2.453323,2.330657,0,0,14.41694,16.62374,0,2.453323,-2.453323,22.73694,58.29974,0.1974284,2.563723,0,0,16.62374
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14285,14.17041,0,0,0,22.73694,58.29974,0.1974284,0,0,0,14.17041
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.071632,4.071632,0,0,0,4.071632,0,0,0,0,0,4.285928,4.071632,0,0,17.14285,14.17041,0,4.285928,-4.285928,18.21918,46.71574,0.1974284,4.478795,0,0,14.17041
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4106881,0.4106881,0,0,0,0.4106881,0,0,5.551115E-17,0,0,0.4323032,0.4106881,0,0,21.90499,9.884484,0,0.4323032,-0.4323032,17.76349,45.54732,0.1974284,0.4517569,0,0,9.884484
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.263086,0.263086,0,0,0,0.263086,0,0,5.551115E-17,0,0,0.2769326,0.263086,0,0,22.38533,9.452181,0,0.2769326,-0.2769326,17.47158,44.79882,0.1974284,0.2893945,0,0,9.452181
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.86439,3.86439,0,0,0,3.86439,0,0,4.440892E-16,0,0,4.067779,3.86439,0,0,22.69303,9.175248,0,4.067779,-4.067779,13.18376,33.80445,0.1974284,4.250829,0,0,9.175248
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3929837,0.3929837,0,0,0,0.3929837,0,0,0,0,0,0.4136671,0.3929837,0,0,27.21279,5.10747,0,0.4136671,-0.4136671,12.74772,32.68639,0.1974284,0.4322821,0,0,5.10747
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.67242,4.693802,0,0,0,12.74772,32.68639,0.1974284,0,0,0,4.693802
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,8.28562,8.28562,12,0,3.372,8.28562,19.2157,0,0,0,1.59214,0,0,3.71438,3.528661,27.67242,4.693802,5.120801,0,5.120801,17.60574,45.14282,0.1974707,9.114182,1.273712,12,6.285942
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,7.53304,7.53304,12,0,3.372,7.53304,21.5578,0,0,0,1.623957,0,0,4.46696,4.243612,22.55162,9.302523,5.86757,0,5.86757,23.1722,59.41578,0.1975195,8.286344,1.299166,12,10.92648
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,16.68405,14.58334,10.3405,0,10.3405,32.98206,84.56921,0.1974816,0,1.584398,12,16.56383
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.74054,6.74054,0,0,0,6.74054,37.81441,0,8.881784E-16,0,2.548895,7.095305,6.74054,0,0,6.34355,23.88978,0,4.54641,-4.54641,28.18972,72.2812,0.1974816,7.414594,2.039116,0,26.43868
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,9.464927,9.464927,12,0,3.372,9.464927,68.6141,0,0,0,6.494274,0,0,2.535073,2.408319,11.39512,19.34337,8.902594,0,8.902594,36.63546,93.9369,0.197545,10.41142,5.195419,12,25.83765
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.724023,1.724023,0,0,0,1.724023,398.2628,2.558859,0,0,6.866141,1.814761,1.724023,0,0,2.492522,27.35571,2.492522,0,2.492522,39.00008,100,0.1974997,1.896425,5.492913,0,34.22185
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,14.90721,14.90721,9.896876,0,2.83991,14.90721,35.37909,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1974997,16.39793,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,9.225076,9.225076,3,0,1.095,9.225076,105.879,3.214703,0,0,9.767414,6.552711,6.225075,0,0,0,29.59898,0,0,0,39.00008,100,0.1974997,10.14758,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,6.635223,6.635223,0,0,0,6.635223,60.16111,0,8.881784E-16,0,3.991824,6.984446,6.635223,0,0,0,29.59898,0,2.992622,-2.992622,35.84558,91.91155,0.1974997,7.298746,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.563839,4.563839,0,0,0,4.563839,77.1557,0,0,0,3.521262,4.804041,4.563839,0,0,3.325135,26.60636,0,1.282779,-1.282779,34.49341,88.44447,0.1974997,5.020223,2.81701,0,30.12762
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.167226,5.167226,0,0,0,5.167226,26.36189,0,0,0,1.362178,5.439185,5.167226,0,0,4.750445,25.32358,0,4.077007,-4.077007,30.19587,77.42515,0.1974997,5.683949,1.089742,0,26.68575
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,15.38922,15.38922,12,0,3.372,15.38922,0,0,0,0,0,3.567602,3.389221,0,0,9.280453,21.24657,0,3.567602,-3.567602,26.43529,67.78265,0.1974997,16.92814,0,12,21.24657
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.000589,4.000589,12,0,3.372,4.000589,0,0,0,0,0,0,0,7.999411,7.59944,13.24446,17.67897,7.59944,0,7.59944,33.64474,86.26841,0.1975684,4.400648,0,12,17.67897
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,14.6914,14.6914,12,0,3.372,14.6914,0,0,0,0,0,2.83305,2.691398,0,0,5.645015,24.51847,0,2.83305,-2.83305,30.65845,78.61125,0.1975684,16.16054,0,12,24.51847
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.6621779,0.6621779,9.462178,0,2.729931,0.6621779,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.792849,21.68542,8.36,0,8.36,38.58944,98.94709,0.1975835,0.7283957,0,12,21.68542
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.024174,1.024174,0,0,0,1.024174,0,0,2.220446E-16,0,0,1.078078,1.024174,0,0,0.4328483,29.20942,0,1.078078,-1.078078,37.45305,96.03326,0.1975835,1.126592,0,0,29.20942
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.630713,28.13134,0,0,0,37.45305,96.03326,0.1975835,0,0,0,28.13134
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2032994,0.2032994,0,0,0,0.2032994,0,0,2.775558E-17,0,0,0.2139993,0.2032994,0,0,1.630713,28.13134,0,0.2139993,-0.2139993,37.22747,95.45486,0.1975835,0.2236293,0,0,28.13134
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.724159,2.724159,0,0,0,2.724159,0,0,4.440892E-16,0,0,2.867535,2.724159,0,0,1.86849,27.91734,0,2.867535,-2.867535,34.20483,87.70451,0.1975835,2.996574,0,0,27.91734
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.035495,1.035495,0,0,0,1.035495,0,0,2.220446E-16,0,0,1.089995,1.035495,0,0,5.05464,25.0498,0,1.089995,-1.089995,33.05587,84.75847,0.1975835,1.139045,0,0,25.0498
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.654406,1.654406,0,0,0,1.654406,0,0,2.220446E-16,0,0,1.74148,1.654406,0,0,6.265746,23.95981,0,1.74148,-1.74148,31.22019,80.05161,0.1975835,1.819847,0,0,23.95981
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.366704,2.366704,0,0,0,2.366704,0,0,0,0,0,2.491267,2.366704,0,0,8.200724,22.21833,0,2.491267,-2.491267,28.59416,73.31822,0.1975835,2.603374,0,0,22.21833
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.690219,1.690219,0,0,0,1.690219,0,0,0,0,0,1.779178,1.690219,0,0,10.9688,19.72706,0,1.779178,-1.779178,26.71874,68.50947,0.1975835,1.859241,0,0,19.72706
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94566,17.94788,0,0,0,26.71874,68.50947,0.1975835,0,0,0,17.94788
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,6.81183,6.81183,0,0,0,6.81183,39.70724,0,0,0,2.70479,7.170347,6.81183,0,0,12.94566,17.94788,0,4.465558,-4.465558,22.01163,56.43997,0.1975835,7.493013,2.163832,0,20.65267
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,22.31241,20.36,12,0,3.372,20.36,25.83725,0,1.952408,4.183649,5.260465,8.8,8.36,0,0,17.90739,13.48232,0,3.539535,-3.539535,18.28064,46.87333,0.1975835,24.54365,4.208372,12,18.74279
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,9.221258,9.221258,12,0,3.372,9.221258,99.34156,0,0,0,9.160542,0,0,2.778741,2.639804,21.84021,9.942789,11.80035,0,11.80035,29.47543,75.57787,0.1976017,10.14338,7.328434,12,19.10333
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.335158,1.335158,3,0,1.095,1.335158,792.5342,2.20656,0,0,10.58158,0,0,0,0,10.03986,20.5631,10.03986,0,10.03986,39.00008,100,0.19742,1.468673,8.465264,12,31.14468
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.643555,3.643555,0,0,0,3.643555,305.0987,7.281117,0,0,11.11644,3.835321,3.643555,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,4.007911,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.152525,4.152525,0,0,0,4.152525,252.9163,6.131335,0,0,10.50241,4.371079,4.152525,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,4.567778,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.427374,4.427374,0,0,0,4.427374,253.9846,6.584456,0,0,11.24485,4.660394,4.427374,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,4.870111,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.749633,4.749633,0,0,0,4.749633,159.4153,2.57203,0,0,7.571643,4.999613,4.749633,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,5.224596,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19742,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.217515,2.217515,0,0,0,2.217515,65.80117,0,4.440892E-16,0,1.459151,2.334227,2.217515,0,0,0,29.59898,0,0.8750756,-0.8750756,38.07767,97.63485,0.19742,2.439267,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.871391,5.871391,0,0,0,5.871391,0,0,0,0,0,6.180412,5.871391,0,0,0.9723062,28.7239,0,6.180412,-6.180412,31.56294,80.93046,0.19742,6.45853,0,0,28.7239
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.83943,22.54349,0,0,0,31.56294,80.93046,0.19742,0,0,0,22.54349
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.83943,22.54349,0,0,0,31.56294,80.93046,0.19742,0,0,0,22.54349
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,13.5689,13.5689,12,0,3.372,13.5689,0,0,0,0,0,1.651469,1.568896,0,0,7.83943,22.54349,0,1.651469,-1.651469,29.82214,76.46687,0.19742,14.92579,0,12,22.54349
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.597178,1.597178,10.39718,0,2.966486,1.597178,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.674397,20.89202,8.36,0,8.36,37.75313,96.80271,0.1974593,1.756896,0,12,20.89202
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314396,28.41602,0,0,0,37.75313,96.80271,0.1974593,0,0,0,28.41602
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.356193,3.356193,0,0,0,3.356193,0,0,4.440892E-16,0,0,3.532835,3.356193,0,0,1.314396,28.41602,0,3.532835,-3.532835,34.0292,87.25418,0.1974593,3.691812,0,0,28.41602
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.187409,4.187409,0,0,0,4.187409,0,0,0,0,0,4.407799,4.187409,0,0,5.239768,24.88319,0,4.407799,-4.407799,29.38297,75.3408,0.1974593,4.60615,0,0,24.88319
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4805415,0.4805415,0,0,0,0.4805415,0,0,1.110223E-16,0,0,0.5058331,0.4805415,0,0,10.13732,20.47539,0,0.5058331,-0.5058331,28.84978,73.97363,0.1974593,0.5285956,0,0,20.47539
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3627071,0.3627071,0,0,0,0.3627071,0,0,0,0,0,0.381797,0.3627071,0,0,10.69936,19.96955,0,0.381797,-0.381797,28.44732,72.94171,0.1974593,0.3989778,0,0,19.96955
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.8179173,0.8179173,0,0,0,0.8179173,0,0,1.110223E-16,0,0,0.8609656,0.8179173,0,0,11.12358,19.58776,0,0.8609656,-0.8609656,27.53979,70.6147,0.1974593,0.899709,0,0,19.58776
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.368587,1.368587,0,0,0,1.368587,0,0,0,0,0,1.440618,1.368587,0,0,12.08021,18.72679,0,1.440618,-1.440618,26.02124,66.721,0.1974593,1.505446,0,0,18.72679
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.7464274,0.7464274,0,0,0,0.7464274,0,0,1.110223E-16,0,0,0.785713,0.7464274,0,0,13.68089,17.28617,0,0.785713,-0.785713,25.19303,64.59738,0.1974593,0.8210701,0,0,17.28617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,11.32446,11.32446,12,0,3.372,11.32446,14.58573,0,0,0,1.651755,0,0,0.6755388,0.6417619,14.55391,16.50046,2.293517,0,2.293517,27.36885,70.1764,0.1974756,12.45691,1.321404,12,18.15222
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,8.428473,8.428473,12,0,3.372,8.428473,27.91061,0,0,0,2.352438,0,0,3.571527,3.392951,12.26039,18.56463,5.745389,0,5.745389,32.8194,84.15215,0.1975211,9.271319,1.881951,12,20.91706
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,6.376133,6.376133,0,0,0,6.376133,63.81086,0,0,0,4.068666,6.711719,6.376133,0,0,6.515002,23.73548,0,2.643053,-2.643053,30.03338,77.00851,0.1975211,7.013746,3.254932,0,27.80414
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,10.86685,10.86685,11.75706,0,3.310535,10.86685,78.35453,0,0,0,8.514672,0,0,0.8902029,0.8456928,9.451728,21.09242,9.360365,0,9.360365,38.9134,99.77776,0.1975771,11.95354,6.811738,12,29.6071
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.885797,2.885797,0,0,0,2.885797,338.4119,6.636836,0,0,9.76588,3.037681,2.885797,0,0,0.09136293,29.51675,0.09136293,0,0.09136293,39.00008,100,0.1975754,3.174376,7.812704,0,39.28263
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.6500921,0.6500921,0,0,0,0.6500921,1417.145,8.528442,0,0,9.212749,0.6843075,0.6500921,0,0,0,29.59898,0,0,0,39.00008,100,0.1975754,0.7151013,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,7.871491,7.871491,3,0,1.095,7.871491,138.2799,5.756805,0,0,10.88469,5.127885,4.871491,0,0,0,29.59898,0,0,0,39.00008,100,0.1975754,8.65864,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7056375,0.7056375,0,0,0,0.7056375,1305.738,8.471002,0,0,9.213778,0.7427763,0.7056375,0,0,0,29.59898,0,0,0,39.00008,100,0.1975754,0.7762013,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.858963,2.858963,0,0,0,2.858963,177.8065,2.073988,0,0,5.083423,3.009435,2.858963,0,0,0,29.59898,0,0,0,39.00008,100,0.1975754,3.14486,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975754,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.253137,6.253137,0,0,0,6.253137,25.70489,0,8.881784E-16,0,1.607362,6.582249,6.253137,0,0,0,29.59898,0,4.974887,-4.974887,33.75609,86.55389,0.1975754,6.87845,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.527652,24.62409,0,0,0,33.75609,86.55389,0.1975754,0,0,0,24.62409
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,16.13717,16.13717,12,0,3.372,16.13717,0,0,0,0,0,4.35491,4.137165,0,0,5.527652,24.62409,0,4.35491,-4.35491,29.16561,74.78346,0.1975754,17.75088,0,12,24.62409
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,13.57204,13.57204,12,0,3.372,13.57204,0,0,0,0,0,1.654779,1.57204,0,0,10.36644,20.26918,0,1.654779,-1.654779,27.42132,70.31093,0.1975754,14.92924,0,12,20.26918
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,11.52873,11.52873,12,0,3.372,11.52873,0,0,0,0,0,0,0,0.4712716,0.447708,12.20508,18.6144,0.447708,0,0.447708,27.84605,71.39999,0.1975795,12.6816,0,12,18.6144
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.984876,1.984876,10.78488,0,3.064574,1.984876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.75738,19.01734,8.36,0,8.36,35.77704,91.73582,0.1976284,2.183364,0,12,19.01734
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.7514846,0.7514846,0,0,0,0.7514846,0,0,0,0,0,0.7910365,0.7514846,0,0,3.397377,26.54134,0,0.7910365,-0.7910365,34.94322,89.59782,0.1976284,0.8266331,0,0,26.54134
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.093127,3.093127,0,0,0,3.093127,0,0,4.440892E-16,0,0,3.255924,3.093127,0,0,4.276306,25.7503,0,3.255924,-3.255924,31.51117,80.79771,0.1976284,3.40244,0,0,25.7503
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.893999,22.49438,0,0,0,31.51117,80.79771,0.1976284,0,0,0,22.49438
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.944762,1.944762,0,0,0,1.944762,0,0,4.440892E-16,0,0,2.047117,1.944762,0,0,7.893999,22.49438,0,2.047117,-2.047117,29.35332,75.26478,0.1976284,2.139238,0,0,22.49438
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.353962,4.353962,0,0,0,4.353962,0,0,0,0,0,4.583118,4.353962,0,0,10.16857,20.44726,0,4.583118,-4.583118,24.52229,62.87754,0.1976284,4.789359,0,0,20.44726
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.26093,15.86414,0,0,0,24.52229,62.87754,0.1976284,0,0,0,15.86414
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.001922,1.001922,0,0,0,1.001922,0,0,0,0,0,1.054655,1.001922,0,0,15.26093,15.86414,0,1.054655,-1.054655,23.41059,60.02703,0.1976284,1.102114,0,0,15.86414
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.789862,2.789862,0,0,0,2.789862,0,0,0,0,0,2.936697,2.789862,0,0,16.43277,14.80949,0,2.936697,-2.936697,20.31504,52.08973,0.1976284,3.068848,0,0,14.80949
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,19.69576,11.87279,0.495532,0,0.495532,20.78514,53.29512,0.1976195,0,0.3964256,0,12.36832
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.448438,5.448438,0,0,0,5.448438,48.47953,0,8.881784E-16,0,2.641377,5.735198,5.448438,0,0,19.20023,12.31877,0,3.093821,-3.093821,17.52397,44.93316,0.1976195,5.993282,2.113102,0,14.96015
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,9.972675,9.972675,12,0,3.372,9.972675,44.40829,0,0,0,4.428694,0,0,2.027325,1.925958,22.63781,9.224949,6.354653,0,6.354653,23.55252,60.39095,0.1976648,10.96994,3.542955,12,13.65364
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,16.28316,14.94414,12.32173,0,12.32173,35.24194,90.36375,0.1975915,0,3.16938,12,18.90586
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.481091,1.481091,0,0,0,1.481091,370.3436,0,0,0,5.485124,1.559043,1.481091,0,0,3.961432,26.03369,3.926081,0,3.926081,38.96654,99.91401,0.1975208,1.6292,4.388099,0,31.51881
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.667098,0,0,4.702448,0,0,0,0,0.03535064,29.56716,0.03535064,0,0.03535064,39.00008,100,0.1975202,0,3.761959,0,34.26961
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,12.80269,12.80269,10.40639,0,2.968817,12.80269,19.70226,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.1975202,14.08296,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.829467,4.829467,0,0,0,4.829467,93.52174,0,0,0,4.516602,5.083649,4.829467,0,0,0,29.59898,0,0.5670477,-0.5670477,38.40236,98.46738,0.1975202,5.312413,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.03722,5.03722,0,0,0,5.03722,59.81282,0,0,0,3.012903,5.302337,5.03722,0,0,0.6300529,29.03193,0,2.289434,-2.289434,35.98908,92.27951,0.1975202,5.540942,2.410322,0,32.04483
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,8.848821,8.848821,11.05954,0,3.134063,8.848821,9.569601,0,0,0,0.8467968,0,0,2.210718,2.100182,3.173868,26.7425,2.946979,0,2.946979,38.78483,99.44809,0.1975443,9.733703,0.6774375,12,27.58929
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.735354,2.735354,0,0,0,2.735354,0,0,4.440892E-16,0,0,2.87932,2.735354,0,0,0.2268894,29.39478,0,2.87932,-2.87932,35.74976,91.66587,0.1975443,3.00889,0,0,29.39478
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.414168,2.414168,0,0,0,2.414168,0,0,0,0,0,2.541229,2.414168,0,0,3.426134,26.51546,0,2.541229,-2.541229,33.07107,84.79745,0.1975443,2.655585,0,0,26.51546
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.688862,4.688862,0,0,0,4.688862,0,0,8.881784E-16,0,0,4.935645,4.688862,0,0,6.249722,23.97423,0,4.935645,-4.935645,27.86844,71.45741,0.1975443,5.157749,0,0,23.97423
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,13.72231,13.72231,12,0,3.372,13.72231,0,0,0,0,0,1.812961,1.722313,0,0,11.73377,19.03858,0,1.812961,-1.812961,25.95741,66.55734,0.1975443,15.09454,0,12,19.03858
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.436429,2.436429,11.23643,0,3.178817,2.436429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.74817,17.22562,8.36,0,8.36,33.88841,86.89318,0.1976047,2.680072,0,12,17.22562
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4975721,0.4975721,0,0,0,0.4975721,0,0,5.551115E-17,0,0,0.5237601,0.4975721,0,0,5.388174,24.74962,0,0.5237601,-0.5237601,33.33632,85.47756,0.1976047,0.5473293,0,0,24.74962
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.970129,24.22586,0,0,0,33.33632,85.47756,0.1976047,0,0,0,24.22586
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.970129,24.22586,0,0,0,33.33632,85.47756,0.1976047,0,0,0,24.22586
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.00383949,0.00383949,0,0,0,0.00383949,0,0,0,0,0,0.004041568,0.00383949,0,0,5.970129,24.22586,0,0.004041568,-0.004041568,33.33205,85.46664,0.1976047,0.004223438,0,0,24.22586
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.97462,24.22182,0,0,0,33.33205,85.46664,0.1976047,0,0,0,24.22182
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.562476,3.562476,0,0,0,3.562476,0,0,4.440892E-16,0,0,3.749975,3.562476,0,0,5.97462,24.22182,0,3.749975,-3.749975,29.37924,75.33122,0.1976047,3.918724,0,0,24.22182
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.209042,1.209042,0,0,0,1.209042,0,0,2.220446E-16,0,0,1.272676,1.209042,0,0,10.14126,20.47185,0,1.272676,-1.272676,28.03772,71.89144,0.1976047,1.329946,0,0,20.47185
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.143765,1.143765,0,0,0,1.143765,0,0,2.220446E-16,0,0,1.203964,1.143765,0,0,11.55534,19.19917,0,1.203964,-1.203964,26.76863,68.63737,0.1976047,1.258142,0,0,19.19917
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,6.408457,6.408457,0,0,0,6.408457,4.417106,0,8.881784E-16,0,0.2830683,6.745745,6.408457,0,0,12.89308,17.99521,0,6.462676,-6.462676,19.95637,51.17008,0.1976047,7.049303,0.2264547,0,18.27827
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,10.5181,10.5181,12,0,3.372,10.5181,15.97206,0,0,0,1.679957,0,0,1.481902,1.407807,20.07383,11.53253,3.087764,0,3.087764,22.88568,58.68111,0.1976279,11.56991,1.343965,12,13.21249
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,7.843444,7.843444,12,0,3.372,7.843444,13.26222,0,0,0,1.040215,0,0,4.156556,3.948728,16.98607,14.31152,4.988943,0,4.988943,27.61861,70.8168,0.1976698,8.627789,0.8321721,12,15.35173
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.041962,6.041962,12,0,3.372,6.041962,83.59232,0,0,0,5.050616,0,0,5.958038,5.660136,11.99712,18.80157,10.71075,0,10.71075,37.77972,96.87088,0.1977073,6.646158,4.040493,12,23.85218
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,6.321937,0,0,7.60831,0,0,0,0,1.286373,28.44124,1.286373,0,1.286373,39.00008,100,0.1976842,0,6.086648,0,36.04955
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,7.647983,7.647983,3.726712,0,1.278858,7.647983,53.97049,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.1976842,8.412781,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,8.202915,8.202915,4.999986,0,1.600996,8.202915,41.1013,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.1976842,9.023207,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,5.45483,5.45483,0,0,0,5.45483,29.44603,0,0,0,1.606231,5.741926,5.45483,0,0,0,29.59898,0,4.135695,-4.135695,34.64067,88.82206,0.1976842,6.000312,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,9.428423,9.428423,11.2569,0,3.183995,9.428423,28.32398,0,0,0,2.670505,0,0,1.828476,1.737053,4.595217,25.46328,4.407557,0,4.407557,38.82205,99.54352,0.1977165,10.37127,2.136404,12,28.13379
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,3.523165,0,0,3.710824,0,0,0,0,0.1876594,29.43008,0.1876594,0,0.1876594,39.00008,100,0.1977132,0,2.968659,0,33.14091
