Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.8748,2.8748,0,0,0,2.8748,68.05128,4.440892E-16,0,0,1.956339,3.026106,2.8748,0,0,0,29.59898,0,1.069767,-1.069767,37.87244,97.10863,0.1977132,3.16228,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.012187,7.012187,0,0,0,7.012187,0,0,8.881784E-16,0,0,7.38125,7.012187,0,0,1.18863,28.52921,0,7.38125,-7.38125,30.09192,77.15862,0.1977132,7.713406,0,0,28.52921
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,9.156942,9.156942,12,0,3.372,9.156942,0,0,0,0,0,0,0,2.843058,2.700905,9.390018,21.14796,2.700905,0,2.700905,32.65423,83.72862,0.1977372,10.07264,0,12,21.14796
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,11.33158,11.33158,12,0,3.372,11.33158,0,0,0,0,0,0,0,0.6684241,0.6350029,6.689114,23.57878,0.6350029,0,0.6350029,33.25665,85.27328,0.1977429,12.46473,0,12,23.57878
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,7.349496,7.349496,0,0,0,7.349496,0,0,8.881784E-16,0,0,7.736312,7.349496,0,0,6.054111,24.15028,0,7.736312,-7.736312,25.10186,64.3636,0.1977429,8.084446,0,0,24.15028
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.20187,3.20187,0,0,0,3.20187,0,0,0,0,0,3.37039,3.20187,0,0,14.65001,16.41397,0,3.37039,-3.37039,21.54915,55.25413,0.1977429,3.522058,0,0,16.41397
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.866972,2.866972,0,0,0,2.866972,0,0,0,0,0,3.017865,2.866972,0,0,18.39489,13.04358,0,3.017865,-3.017865,18.36804,47.09745,0.1977429,3.153669,0,0,13.04358
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4472872,0.4472872,0,0,0,0.4472872,0,0,5.551115E-17,0,0,0.4708286,0.4472872,0,0,21.74807,10.02571,0,0.4708286,-0.4708286,17.87175,45.8249,0.1977429,0.4920159,0,0,10.02571
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.482066,3.482066,0,0,0,3.482066,0,0,4.440892E-16,0,0,3.665332,3.482066,0,0,22.27122,9.554883,0,3.665332,-3.665332,14.00815,35.91825,0.1977429,3.830272,0,0,9.554883
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.297744,1.297744,0,0,0,1.297744,0,0,0,0,0,1.366046,1.297744,0,0,26.34381,5.889551,0,1.366046,-1.366046,12.56821,32.22611,0.1977429,1.427518,0,0,5.889551
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.975297,1.975297,0,0,0,1.975297,0,0,4.440892E-16,0,0,2.07926,1.975297,0,0,27.86164,4.523505,0,2.07926,-2.07926,10.37648,26.60629,0.1977429,2.172827,0,0,4.523505
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.8167488,0.8167488,0,0,0,0.8167488,0,0,0,0,0,0.8597356,0.8167488,0,0,30.17193,2.444244,0,0.8597356,-0.8597356,9.470234,24.2826,0.1977429,0.8984237,0,0,2.444244
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1878579,0.1878579,0,0,0,0.1878579,0,0,2.775558E-17,0,0,0.1977451,0.1878579,0,0,31.12719,1.584509,0,0.1977451,-0.1977451,9.261792,23.74814,0.1977429,0.2066437,0,0,1.584509
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.057597,3.057597,11.8576,0,3.335972,3.057597,0,0,0,0,0,0,0,8.8,8.36,31.3469,1.386763,8.36,0,8.36,17.19279,44.08398,0.1978173,3.363357,0,12,1.386763
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.746063,6.746063,12,0,3.372,6.746063,30.06128,0,0,0,2.027952,0,0,5.253937,4.991241,22.98691,8.910764,7.019193,0,7.019193,23.85178,61.15828,0.1978744,7.420669,1.622362,12,10.93872
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,11.10855,11.10855,12,0,3.372,11.10855,44.21393,0,0,0,4.911526,0,0,0.8914519,0.8468793,15.96771,15.22804,5.758405,0,5.758405,29.31468,75.1657,0.1979127,12.2194,3.92922,12,20.13956
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,17.1498,17.1498,12,0,3.372,17.1498,37.48999,0,0,0,6.429457,5.42084,5.149798,0,0,10.20931,20.4106,1.008618,0,1.008618,30.27154,77.61917,0.197919,18.86478,5.143566,12,26.84006
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.300777,3.300777,3,0,1.095,3.300777,321.3047,1.088255,0,0,10.60555,0.3166071,0.3007768,0,0,9.200689,21.31836,9.200689,0,9.200689,39.00008,100,0.1977542,3.630854,8.484442,12,31.92391
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.774366,1.774366,0,0,0,1.774366,658.1757,9.810694,0,0,11.67845,1.867754,1.774366,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,1.951803,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.144758,6.144758,0,0,0,6.144758,187.4948,5.052936,0,0,11.5211,6.468167,6.144758,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,6.759234,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.444363,5.444363,0,0,0,5.444363,201.1603,5.220989,0,0,10.9519,5.730908,5.444363,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,5.9888,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,6.584582,6.584582,0,0,0,6.584582,112.9253,0.5045222,0,0,7.435661,6.931139,6.584582,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,7.24304,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.46861,3.46861,0,0,0,3.46861,138.7629,1.161976,0,0,4.813144,3.651168,3.46861,0,0,0,29.59898,0,0,0,39.00008,100,0.1977542,3.815471,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,14.57192,14.57192,12,0,3.372,14.57192,13.89581,0,0,0,2.024886,2.707281,2.571917,0,0,0,29.59898,0,0.6823946,-0.6823946,38.28077,98.15562,0.1977542,16.02911,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,13.80247,13.80247,12,0,3.372,13.80247,0,0,0,0,0,1.897341,1.802474,0,0,0.7582163,28.91658,0,1.897341,-1.897341,36.2808,93.0275,0.1977542,15.18272,0,12,28.91658
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.354694,5.354694,0,0,0,5.354694,0,0,0,0,0,5.63652,5.354694,0,0,2.866373,27.01924,0,5.63652,-5.63652,30.33938,77.79314,0.1977542,5.890163,0,0,27.01924
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,12.91806,12.91806,12,0,3.372,12.91806,0,0,0,0,0,0.9663745,0.9180557,0,0,9.129173,21.38272,0,0.9663745,-0.9663745,29.32074,75.18122,0.1977542,14.20986,0,12,21.38272
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,17.84928,17.84928,12,0,3.372,17.84928,0,0,0,0,0,6.157132,5.849275,0,0,10.20292,20.41635,0,6.157132,-6.157132,22.83055,58.53975,0.1977542,19.6342,0,12,20.41635
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.762846,3.762846,12,0,3.372,3.762846,0,0,0,0,0,0,0,8.237154,7.825296,17.04418,14.25922,7.825296,0,7.825296,30.25428,77.57491,0.1978237,4.139131,0,12,14.25922
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.693599,1.693599,10.4936,0,2.990881,1.693599,0,0,0,0,0,0,0,8.8,8.36,9.218884,21.30198,8.36,0,8.36,38.18527,97.91075,0.1978646,1.862959,0,12,21.30198
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.242562,3.242562,0,0,0,3.242562,0,0,4.440892E-16,0,0,3.413223,3.242562,0,0,0.8588838,28.82598,0,3.413223,-3.413223,34.58742,88.68551,0.1978646,3.566818,0,0,28.82598
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.074274,3.074274,0,0,0,3.074274,0,0,4.440892E-16,0,0,3.236078,3.074274,0,0,4.651354,25.41276,0,3.236078,-3.236078,31.17629,79.93905,0.1978646,3.381701,0,0,25.41276
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.563352,2.563352,0,0,0,2.563352,0,0,0,0,0,2.698266,2.563352,0,0,8.246995,22.17668,0,2.698266,-2.698266,28.33207,72.64619,0.1978646,2.819688,0,0,22.17668
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.18851,2.18851,0,0,0,2.18851,0,0,0,0,0,2.303695,2.18851,0,0,11.24507,19.47842,0,2.303695,-2.303695,25.90376,66.41977,0.1978646,2.407361,0,0,19.47842
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.979667,3.979667,0,0,0,3.979667,0,0,4.440892E-16,0,0,4.189123,3.979667,0,0,13.80473,17.17472,0,4.189123,-4.189123,21.48804,55.09742,0.1978646,4.377634,0,0,17.17472
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.885089,3.885089,0,0,0,3.885089,0,0,4.440892E-16,0,0,4.089568,3.885089,0,0,18.45931,12.9856,0,4.089568,-4.089568,17.17726,44.04416,0.1978646,4.273598,0,0,12.9856
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.7509,2.7509,0,0,0,2.7509,0,0,4.440892E-16,0,0,2.895684,2.7509,0,0,23.00327,8.89603,0,2.895684,-2.895684,14.12494,36.21771,0.1978646,3.02599,0,0,8.89603
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,10.11924,10.11924,12,0,3.372,10.11924,30.60978,0,0,0,3.097476,0,0,1.880764,1.786726,26.2207,6.000346,4.884202,0,4.884202,18.7585,48.09861,0.1978998,11.13116,2.477981,12,9.097822
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.033032,5.033032,12,0,3.372,5.033032,112.6484,0,0,0,5.669631,0,0,6.966968,6.618619,21.3365,10.39613,12.28825,0,12.28825,30.41615,77.98998,0.1979086,5.536335,4.535704,12,16.06576
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,19.49047,19.49047,12,0,3.372,19.49047,38.28131,0,0,1.079514,7.461207,7.884702,7.490467,0,0,9.048251,21.45555,0,0.4234953,-0.4234953,29.96975,76.84536,0.1979086,21.43951,5.968966,12,28.91676
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,12.39034,12.39034,12,0,3.372,12.39034,76.22605,0,0,0,9.444666,0.4108824,0.3903382,0,0,9.518801,21.03206,9.033783,0,9.033783,38.53995,98.82018,0.1979494,13.62937,7.555732,12,30.47672
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,10.70429,10.70429,3,0,1.095,10.70429,108.4255,3.011381,0,0,11.60618,8.109776,7.704288,0,0,0.485018,29.16246,0.485018,0,0.485018,39.00008,100,0.1979408,11.77472,9.284941,12,40.76864
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.891296,5.891296,0,0,0,5.891296,164.5967,3.495516,0,0,9.696879,6.201364,5.891296,0,0,0,29.59898,0,0,0,39.00008,100,0.1979408,6.480425,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979408,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.704679,5.704679,0,0,0,5.704679,172.9274,3.860027,0,0,9.864953,6.004926,5.704679,0,0,0,29.59898,0,0,0,39.00008,100,0.1979408,6.275147,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,13.81216,13.81216,6.780242,0,2.051401,13.81216,53.59059,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1979408,15.19337,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979408,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.637023,5.637023,0,0,0,5.637023,22.42807,0,0,0,1.264276,5.933709,5.637023,0,0,0,29.59898,0,4.669433,-4.669433,34.07806,87.37948,0.1979408,6.200726,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2154764,0.2154764,0,0,0,0.2154764,0,0,2.775558E-17,0,0,0.2268173,0.2154764,0,0,5.188259,24.92954,0,0.2268173,-0.2268173,33.83898,86.76643,0.1979408,0.237024,0,0,24.92954
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,7.620937,7.620937,12,0,3.372,7.620937,0,0,0,0,0,0,0,4.379063,4.16011,5.440278,24.70273,4.16011,0,4.16011,37.7856,96.88597,0.1979775,8.383031,0,12,24.70273
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,18.87469,18.87469,12,0,3.372,18.87469,0,0,0,0.402155,0,7.236512,6.874686,0,0,1.280168,28.44683,0,7.236512,-7.236512,30.15765,77.32716,0.1979775,20.76216,0,12,28.44683
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.838773,2.838773,11.63877,0,3.28061,2.838773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.320737,21.21031,8.36,0,8.36,38.08864,97.66299,0.1980472,3.12265,0,12,21.21031
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.706319,0.706319,0,0,0,0.706319,0,0,1.110223E-16,0,0,0.7434936,0.706319,0,0,0.9607372,28.73431,0,0.7434936,-0.7434936,37.30493,95.65348,0.1980472,0.7769508,0,0,28.73431
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.410673,2.410673,0,0,0,2.410673,0,0,0,0,0,2.53755,2.410673,0,0,1.786841,27.99082,0,2.53755,-2.53755,34.63012,88.795,0.1980472,2.65174,0,0,27.99082
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.156276,1.156276,0,0,0,1.156276,0,0,0,0,0,1.217133,1.156276,0,0,4.606341,25.45327,0,1.217133,-1.217133,33.34715,85.50533,0.1980472,1.271904,0,0,25.45327
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.230186,1.230186,0,0,0,1.230186,0,0,0,0,0,1.294933,1.230186,0,0,5.958712,24.23614,0,1.294933,-1.294933,31.98217,82.0054,0.1980472,1.353204,0,0,24.23614
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.397525,22.94121,0,0,0,31.98217,82.0054,0.1980472,0,0,0,22.94121
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.397525,22.94121,0,0,0,31.98217,82.0054,0.1980472,0,0,0,22.94121
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.134929,1.134929,0,0,0,1.134929,0,0,2.220446E-16,0,0,1.194662,1.134929,0,0,7.397525,22.94121,0,1.194662,-1.194662,30.72289,78.77647,0.1980472,1.248422,0,0,22.94121
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3422576,0.3422576,0,0,0,0.3422576,0,0,0,0,0,0.3602711,0.3422576,0,0,8.724928,21.74654,0,0.3602711,-0.3602711,30.34313,77.80273,0.1980472,0.3764833,0,0,21.74654
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.125229,21.38627,0,0,0,30.34313,77.80273,0.1980472,0,0,0,21.38627
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,9.125229,21.38627,2.955283,0,2.955283,33.14676,84.99151,0.1979945,0,2.364227,0,24.34155
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.165713,3.165713,0,0,0,3.165713,182.3044,0,0,0,5.771233,3.332329,3.165713,0,0,6.169946,24.04603,2.438904,0,2.438904,35.4605,90.92418,0.197951,3.482284,4.616986,0,29.81726
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,9.651205,9.651205,5.025849,0,1.60754,9.651205,89.10636,0,0,0,8.599838,4.868796,4.625357,0,0,3.731042,26.24104,3.731042,0,3.731042,39.00008,100,0.1979358,10.61633,6.87987,12,34.84088
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.683643,3.683643,0,0,0,3.683643,261.4549,5.753547,0,0,9.631065,3.877519,3.683643,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,4.052008,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6936324,0.6936324,0,0,0,0.6936324,1744.195,11.36816,0,0,12.0983,0.7301394,0.6936324,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,0.7629957,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.232873,6.232873,0,0,0,6.232873,169.9074,4.029196,0,0,10.59012,6.560919,6.232873,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,6.856161,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,7.649065,7.649065,3,0,1.095,7.649065,98.78249,2.662184,0,0,7.555937,4.893753,4.649065,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,8.413972,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,9.907228,9.907228,4.848927,0,1.562778,9.907228,53.74387,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1979358,10.89795,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.640661,3.640661,0,0,0,3.640661,56.8453,0,0,0,2.069545,3.832275,3.640661,0,0,0,29.59898,0,1.76273,-1.76273,37.142,95.2357,0.1979358,4.004728,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,9.605561,9.605561,11.66723,0,3.28781,9.605561,0,0,0,0,0,0,0,2.061673,1.958589,1.958589,27.83625,1.958589,0,1.958589,39.00008,100,0.197953,10.56612,0,12,27.83625
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,10.06809,10.06809,10.06809,0,2.883227,10.06809,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197953,11.0749,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.325132,1.325132,0,0,0,1.325132,0,0,0,0,0,1.394876,1.325132,0,0,0,29.59898,0,1.394876,-1.394876,37.52975,96.22993,0.197953,1.457646,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.395555,4.395555,0,0,0,4.395555,0,0,8.881784E-16,0,0,4.6269,4.395555,0,0,1.549863,28.2041,0,4.6269,-4.6269,32.65257,83.72437,0.197953,4.835111,0,0,28.2041
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.732144,1.732144,0,0,0,1.732144,0,0,2.220446E-16,0,0,1.82331,1.732144,0,0,6.690863,23.5772,0,1.82331,-1.82331,30.73063,78.79633,0.197953,1.905358,0,0,23.5772
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.412065,2.412065,0,0,0,2.412065,0,0,4.440892E-16,0,0,2.539016,2.412065,0,0,8.716763,21.75389,0,2.539016,-2.539016,28.05427,71.93389,0.197953,2.653271,0,0,21.75389
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.670124,1.670124,0,0,0,1.670124,0,0,2.220446E-16,0,0,1.758026,1.670124,0,0,11.53789,19.21488,0,1.758026,-1.758026,26.20115,67.1823,0.197953,1.837137,0,0,19.21488
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.49125,17.45685,0,0,0,26.20115,67.1823,0.197953,0,0,0,17.45685
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.768565,1.768565,0,0,0,1.768565,0,0,2.220446E-16,0,0,1.861647,1.768565,0,0,13.49125,17.45685,0,1.861647,-1.861647,24.2388,62.15065,0.197953,1.945421,0,0,17.45685
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.14208,2.14208,0,0,0,2.14208,0,0,0,0,0,2.254821,2.14208,0,0,15.55975,15.5952,0,2.254821,-2.254821,21.86201,56.05633,0.197953,2.356288,0,0,15.5952
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.464775,2.464775,0,0,0,2.464775,0,0,4.440892E-16,0,0,2.5945,2.464775,0,0,18.06511,13.34038,0,2.5945,-2.5945,19.12717,49.04393,0.197953,2.711252,0,0,13.34038
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.692772,1.692772,0,0,0,1.692772,0,0,2.220446E-16,0,0,1.781865,1.692772,0,0,20.94788,10.74588,0,1.781865,-1.781865,17.24892,44.22791,0.197953,1.862049,0,0,10.74588
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.257309,1.257309,0,0,0,1.257309,0,0,2.220446E-16,0,0,1.323483,1.257309,0,0,22.92773,8.964018,0,1.323483,-1.323483,15.85385,40.65081,0.197953,1.38304,0,0,8.964018
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,21.41231,20.36,12,0,3.372,20.36,13.49361,0,1.05231,3.773046,2.747299,8.8,8.36,0,0,24.39827,7.640535,0,6.052701,-6.052701,9.47374,24.29159,0.197953,23.55354,2.197839,12,10.38783
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,13.44726,13.44726,12,0,3.372,13.44726,36.23841,0,0,0.3576585,4.873073,1.52343,1.447259,0,0,31.12349,1.587834,3.349643,0,3.349643,12.65149,32.43965,0.1979739,14.79198,3.898458,12,6.460907
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,6.384571,6.384571,12,0,3.372,6.384571,114.7357,0,0,0,7.325379,0,0,5.615429,5.334658,27.77385,4.602512,12.66004,0,12.66004,24.66186,63.2354,0.197976,7.023027,5.860303,12,11.92789
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,6.042148,0,1.864663,0,0,0,0,0,9.373773,0,0,6.042148,5.740041,15.11381,15.99655,15.11381,0,15.11381,39.00008,100,0.1977843,0,7.499018,12,25.37032
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,17.04997,17.04997,8.68997,0,2.534563,17.04997,60.90512,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977843,18.75497,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.318874,4.318874,0,0,0,4.318874,271.9289,7.198083,0,0,11.74427,4.546183,4.318874,0,0,0,29.59898,0,0,0,39.00008,100,0.1977843,4.750761,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,8.532461,8.532461,3,0,1.095,8.532461,136.4397,5.818024,0,0,11.64167,5.823644,5.532462,0,0,0,29.59898,0,0,0,39.00008,100,0.1977843,9.385708,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,9.37914,9.37914,3,0,1.095,9.37914,101.9315,2.845418,0,0,9.560302,6.714884,6.37914,0,0,0,29.59898,0,0,0,39.00008,100,0.1977843,10.31705,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,15.24985,15.24985,7.88504,0,2.330915,15.24985,50.83612,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1977843,16.77484,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.576728,5.576728,0,0,0,5.576728,82.19351,0,8.881784E-16,0,4.583709,5.870241,5.576728,0,0,0,29.59898,0,1.286532,-1.286532,37.64396,96.52277,0.1977843,6.134401,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.02368525,0,0,1.453165,0,0,0,0,1.42948,28.31245,1.42948,0,1.42948,39.00008,100,0.1977589,0,1.162532,0,29.76561
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977589,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,7.110407,7.110407,0,0,0,7.110407,0,0,8.881784E-16,0,0,7.48464,7.110407,0,0,0,29.59898,0,7.48464,-7.48464,31.11057,79.77055,0.1977589,7.821448,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.316266,22.11434,0,0,0,31.11057,79.77055,0.1977589,0,0,0,22.11434
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.316266,22.11434,0,0,0,31.11057,79.77055,0.1977589,0,0,0,22.11434
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.828338,1.828338,0,0,0,1.828338,0,0,2.220446E-16,0,0,1.924567,1.828338,0,0,8.316266,22.11434,0,1.924567,-1.924567,29.0819,74.56883,0.1977589,2.011172,0,0,22.11434
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.423591,2.423591,0,0,0,2.423591,0,0,4.440892E-16,0,0,2.551148,2.423591,0,0,10.45467,20.18977,0,2.551148,-2.551148,26.39276,67.6736,0.1977589,2.66595,0,0,20.18977
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.912398,3.912398,0,0,0,3.912398,0,0,8.881784E-16,0,0,4.118314,3.912398,0,0,13.28928,17.63862,0,4.118314,-4.118314,22.05167,56.54264,0.1977589,4.303638,0,0,17.63862
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.462673,1.462673,0,0,0,1.462673,0,0,2.220446E-16,0,0,1.539655,1.462673,0,0,17.86519,13.52031,0,1.539655,-1.539655,20.42873,52.38126,0.1977589,1.60894,0,0,13.52031
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.57591,11.98065,0,0,0,20.42873,52.38126,0.1977589,0,0,0,11.98065
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.8562546,0.8562546,0,0,0,0.8562546,0,0,1.110223E-16,0,0,0.9013206,0.8562546,0,0,19.57591,11.98065,0,0.9013206,-0.9013206,19.47866,49.94518,0.1977589,0.94188,0,0,11.98065
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57738,11.07933,0,0,0,19.47866,49.94518,0.1977589,0,0,0,11.07933
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.025482,2.025482,0,0,0,2.025482,0,0,0,0,0,2.132086,2.025482,0,0,20.57738,11.07933,0,2.132086,-2.132086,17.23124,44.18259,0.1977589,2.22803,0,0,11.07933
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.527351,1.527351,0,0,0,1.527351,0,0,2.220446E-16,0,0,1.607738,1.527351,0,0,22.94637,8.947248,0,1.607738,-1.607738,15.53654,39.8372,0.1977589,1.680087,0,0,8.947248
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,12.55764,12.55764,12,0,3.372,12.55764,19.13742,0,0,0,2.403209,0.5869934,0.5576437,0,0,24.73274,7.339509,1.816216,0,1.816216,17.25955,44.25517,0.1977702,13.81341,1.922567,12,9.742719
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.000283,5.000283,12,0,3.372,5.000283,113.8442,0,0,0,5.692533,0,0,6.999717,6.649731,22.91653,8.974103,12.34226,0,12.34226,28.96845,74.27793,0.1977782,5.500311,4.554027,12,14.66664
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.816278,3.816278,7.553344,0,2.246996,3.816278,174.0049,0,0,0,6.64051,0,0,3.737066,3.550212,10.57426,20.08214,10.19072,0,10.19072,38.63622,99.06703,0.1977123,4.197906,5.312408,12,26.72265
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.615337,3.615337,0,0,0,3.615337,241.4355,4.53955,0,0,8.728709,3.805618,3.615337,0,0,0.383541,29.25379,0.383541,0,0.383541,39.00008,100,0.1977056,3.976871,6.982967,0,37.9825
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.449394,1.449394,0,0,0,1.449394,742.6263,9.2379,0,0,10.76358,1.525677,1.449394,0,0,0,29.59898,0,0,0,39.00008,100,0.1977056,1.594333,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977056,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.3578,2.3578,0,0,0,2.3578,503.2109,9.382812,0,0,11.86471,2.481894,2.3578,0,0,0,29.59898,0,0,0,39.00008,100,0.1977056,2.59358,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.542658,4.542658,0,0,0,4.542658,219.1229,5.172257,0,0,9.954002,4.781745,4.542658,0,0,0,29.59898,0,0,0,39.00008,100,0.1977056,4.996924,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,19.39261,19.39261,12,0,3.372,19.39261,39.14897,0,0,0.9718693,7.592006,7.781693,7.392609,0,0,0,29.59898,0,0.1896872,-0.1896872,38.80013,99.48731,0.1977056,21.33187,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,11.32641,11.32641,6.6093,0,2.008153,11.32641,45.69974,1.110223E-16,0,0,5.176138,4.965374,4.717106,0,0,0.2107635,29.40929,0.2107635,0,0.2107635,39.00008,100,0.1977069,12.45905,4.140911,12,34.58543
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977069,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,21.78691,20.36,12,0,3.372,20.36,0,0,1.426912,3.605603,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1977069,23.9656,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,7.678634,7.678634,12,0,3.372,7.678634,0,0,0,0,0,0,0,4.321366,4.105298,9.777778,20.79898,4.105298,0,4.105298,33.61869,86.2016,0.1977429,8.446497,0,12,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.619838,3.619838,0,0,0,3.619838,0,0,4.440892E-16,0,0,3.810356,3.619838,0,0,5.67248,24.49375,0,3.810356,-3.810356,29.60222,75.90298,0.1977429,3.981822,0,0,24.49375
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,18.53554,18.53554,12,0,3.372,18.53554,0,0,0,0.02909716,0,6.879519,6.535543,0,0,9.906208,20.68339,0,6.879519,-6.879519,22.35057,57.30905,0.1977429,20.3891,0,12,20.68339
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.703984,3.703984,12,0,3.372,3.703984,0,0,0,0,0,0,0,8.296016,7.881215,17.55012,13.80387,7.881215,0,7.881215,29.82735,76.48023,0.1978121,4.074382,0,12,13.80387
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.9376561,0.9376561,9.737656,0,2.799627,0.9376561,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.668903,20.89697,8.36,0,8.36,37.75834,96.81607,0.1978336,1.031422,0,12,20.89697
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.106311,1.106311,0,0,0,1.106311,0,0,0,0,0,1.164537,1.106311,0,0,1.308903,28.42097,0,1.164537,-1.164537,36.53081,93.66856,0.1978336,1.216942,0,0,28.42097
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.024654,5.024654,0,0,0,5.024654,0,0,0,0,0,5.28911,5.024654,0,0,2.602834,27.25643,0,5.28911,-5.28911,30.9556,79.37318,0.1978336,5.52712,0,0,27.25643
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.8645927,0.8645927,0,0,0,0.8645927,0,0,1.110223E-16,0,0,0.9100976,0.8645927,0,0,8.479623,21.96732,0,0.9100976,-0.9100976,29.99627,76.91337,0.1978336,0.951052,0,0,21.96732
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.282235,1.282235,0,0,0,1.282235,0,0,2.220446E-16,0,0,1.349721,1.282235,0,0,9.490842,21.05722,0,1.349721,-1.349721,28.57354,73.26535,0.1978336,1.410458,0,0,21.05722
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.69683,1.69683,0,0,0,1.69683,0,0,0,0,0,1.786136,1.69683,0,0,10.99053,19.7075,0,1.786136,-1.786136,26.69079,68.43779,0.1978336,1.866513,0,0,19.7075
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.0678,3.0678,0,0,0,3.0678,0,0,4.440892E-16,0,0,3.229263,3.0678,0,0,12.97513,17.92136,0,3.229263,-3.229263,23.28685,59.70975,0.1978336,3.37458,0,0,17.92136
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.6513144,0.6513144,0,0,0,0.6513144,0,0,1.110223E-16,0,0,0.6855941,0.6513144,0,0,16.5632,14.6921,0,0.6855941,-0.6855941,22.56417,57.85673,0.1978336,0.7164459,0,0,14.6921
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,11.31376,11.31376,12,0,3.372,11.31376,23.85252,0,0,0,2.698617,0,0,0.6862369,0.6519251,17.32497,14.00651,3.350542,0,3.350542,25.74277,66.00698,0.197856,12.44514,2.158894,12,16.70512
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.008242,5.008242,12,0,3.372,5.008242,115.7901,0,0,0,5.799046,0,0,6.991758,6.64217,13.97443,17.02199,12.44122,0,12.44122,37.54555,96.27044,0.1978621,5.509066,4.639237,12,22.82104
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,7.263395,0,0,8.796605,0,0,0,0,1.53321,28.21909,1.53321,0,1.53321,39.00008,100,0.197835,0,7.037284,0,37.01569
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.623997,5.623997,0,0,0,5.623997,180.1281,4.210402,0,0,10.1304,5.919997,5.623997,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,6.186397,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.940749,4.940749,0,0,0,4.940749,260.696,7.679545,0,0,12.88033,5.200789,4.940749,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,5.434824,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.709297,6.709297,0,0,0,6.709297,164.0122,3.941645,0,0,11.00406,7.062418,6.709297,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,7.380226,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.754674,6.754674,0,0,0,6.754674,134.9426,2.004751,0,0,9.114934,7.110184,6.754674,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,7.430142,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,8.787828,8.787828,3,0,1.095,8.787828,87.79208,1.622567,0,0,7.715018,6.092451,5.787828,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,9.666612,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,10.04492,10.04492,4.838123,0,1.560045,10.04492,54.56327,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,11.04941,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,10.21621,10.21621,7.673931,0,2.277504,10.21621,26.19445,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,11.23783,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,7.731591,7.731591,7.731591,0,2.292092,7.731591,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197835,8.504749,0,12,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.452115,1.452115,0,0,0,1.452115,0,0,2.220446E-16,0,0,1.528542,1.452115,0,0,0,29.59898,0,1.528542,-1.528542,37.38885,95.86866,0.197835,1.597326,0,0,29.59898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.88334,20.36,12,0,3.372,20.36,0,0,4.523339,7.011673,0,8.8,8.36,0,0,1.69838,28.07044,0,8.8,-8.8,28.11284,72.08406,0.197835,27.37167,0,12,28.07044
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1491078,0.1491078,8.949108,0,2.600124,0.1491078,0,0,0,0,0,0,0,8.8,8.36,11.47616,19.27044,8.36,0,8.36,36.04383,92.4199,0.1978367,0.1640186,0,12,19.27044
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.142754,1.142754,0,0,0,1.142754,0,0,2.220446E-16,0,0,1.202899,1.142754,0,0,3.116158,26.79444,0,1.202899,-1.202899,34.77586,89.1687,0.1978367,1.25703,0,0,26.79444
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.452712,25.59154,0,0,0,34.77586,89.1687,0.1978367,0,0,0,25.59154
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.591421,3.591421,0,0,0,3.591421,0,0,4.440892E-16,0,0,3.780443,3.591421,0,0,4.452712,25.59154,0,3.780443,-3.780443,30.79093,78.95094,0.1978367,3.950563,0,0,25.59154
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.512666,3.512666,0,0,0,3.512666,0,0,4.440892E-16,0,0,3.697544,3.512666,0,0,8.653205,21.81109,0,3.697544,-3.697544,26.89337,68.95723,0.1978367,3.863933,0,0,21.81109
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.76159,18.11355,0,0,0,26.89337,68.95723,0.1978367,0,0,0,18.11355
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.335201,1.335201,0,0,0,1.335201,0,0,0,0,0,1.405475,1.335201,0,0,12.76159,18.11355,0,1.405475,-1.405475,25.41187,65.15852,0.1978367,1.468721,0,0,18.11355
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1848394,0.1848394,0,0,0,0.1848394,0,0,2.775558E-17,0,0,0.1945678,0.1848394,0,0,14.32323,16.70807,0,0.1945678,-0.1945678,25.20678,64.63264,0.1978367,0.2033234,0,0,16.70807
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.825898,2.825898,0,0,0,2.825898,0,0,0,0,0,2.97463,2.825898,0,0,14.53941,16.51351,0,2.97463,-2.97463,22.07125,56.59282,0.1978367,3.108488,0,0,16.51351
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.427477,4.427477,0,0,0,4.427477,59.26079,0,8.881784E-16,0,2.623758,4.660502,4.427477,0,0,17.84456,13.53888,0,2.036745,-2.036745,19.92433,51.08792,0.1978367,4.870225,2.099006,0,16.16264
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,20.1076,11.50213,5.316298,0,5.316298,24.96781,64.0199,0.197743,0,4.253038,0,16.81843
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.994311,3.994311,0,0,0,3.994311,220.7598,0,0,0,8.817835,4.204538,3.994311,0,0,14.79131,16.2868,4.613297,0,4.613297,29.34437,75.24182,0.1976617,4.393742,7.054268,0,25.10464
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,13.53806,13.53806,12,0,3.372,13.53806,80.94753,0,0,0,10.95873,1.619014,1.538063,0,0,10.17801,20.43877,9.339714,0,9.339714,38.2048,97.96083,0.1976681,14.89187,8.766983,12,31.3975
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.373327,5.373327,0,0,0,5.373327,227.3261,5.720545,0,0,12.21498,5.656134,5.373327,0,0,0.8382965,28.84451,0.8382965,0,0.8382965,39.00008,100,0.1976533,5.91066,9.77198,0,41.05949
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,8.215535,8.215535,3,0,1.095,8.215535,153.3757,7.110602,0,0,12.60064,5.490037,5.215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1976533,9.037088,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.697854,3.697854,0,0,0,3.697854,325.5792,8.146964,0,0,12.03944,3.892478,3.697854,0,0,0,29.59898,0,0,0,39.00008,100,0.1976533,4.067639,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976533,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,8.499012,8.499012,3,0,1.095,8.499012,101.8408,2.867027,0,0,8.65546,5.788434,5.499012,0,0,0,29.59898,0,0,0,39.00008,100,0.1976533,9.348913,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.56313,5.56313,0,0,0,5.56313,101.6205,0,0,0,5.65328,5.855927,5.56313,0,0,0,29.59898,0,0.2026465,-0.2026465,38.78647,99.45229,0.1976533,6.119443,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,9.320536,9.320536,7.355877,0,2.197037,9.320536,24.604,0,0,0,2.293224,2.068061,1.964658,0,0,0.2251628,29.39633,0.2251628,0,0.2251628,39.00008,100,0.1976547,10.25259,1.834579,12,31.68956
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976547,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,6.92062,6.92062,0,0,0,6.92062,0,0,0,0,0,7.284863,6.92062,0,0,0,29.59898,0,7.284863,-7.284863,31.32116,80.3105,0.1976547,7.612682,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.678229,3.678229,0,0,0,3.678229,0,0,0,0,0,3.87182,3.678229,0,0,8.094293,22.31411,0,3.87182,-3.87182,27.2399,69.84576,0.1976547,4.046052,0,0,22.31411
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.16989,6.16989,0,0,0,6.16989,0,0,0,0,0,6.494621,6.16989,0,0,12.39631,18.4423,0,6.494621,-6.494621,20.39397,52.29213,0.1976547,6.786879,0,0,18.4423
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.152738,3.152738,0,0,0,3.152738,0,0,4.440892E-16,0,0,3.318671,3.152738,0,0,19.61256,11.94767,0,3.318671,-3.318671,16.89578,43.32243,0.1976547,3.468012,0,0,11.94767
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.989633,1.989633,0,0,0,1.989633,0,0,2.220446E-16,0,0,2.094351,1.989633,0,0,23.29997,8.629002,0,2.094351,-2.094351,14.68814,37.66183,0.1976547,2.188597,0,0,8.629002
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.258922,1.258922,0,0,0,1.258922,0,0,0,0,0,1.325181,1.258922,0,0,25.62703,6.534651,0,1.325181,-1.325181,13.29128,34.08014,0.1976547,1.384814,0,0,6.534651
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.09945,5.20947,0,0,0,13.29128,34.08014,0.1976547,0,0,0,5.20947
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.09945,5.20947,0,0,0,13.29128,34.08014,0.1976547,0,0,0,5.20947
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.932261,1.932261,0,0,0,1.932261,0,0,0,0,0,2.033959,1.932261,0,0,27.09945,5.20947,0,2.033959,-2.033959,11.1473,28.58276,0.1976547,2.125488,0,0,5.20947
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.9725098,0.9725098,0,0,0,0.9725098,0,0,1.110223E-16,0,0,1.023695,0.9725098,0,0,29.35941,3.175511,0,1.023695,-1.023695,10.06823,25.81592,0.1976547,1.069761,0,0,3.175511
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.426488,2.426488,11.22649,0,3.176301,2.426488,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.49685,2.151816,8.36,0,8.36,17.99922,46.15176,0.1977134,2.669137,0,12,2.151816
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.550894,2.550894,11.35089,0,3.207776,2.550894,0,0,0,0,0,0,0,8.8,8.36,22.13685,9.675817,8.36,0,8.36,25.93021,66.48759,0.1977751,2.805983,0,12,9.675817
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,7.060683,7.060683,12,0,3.372,7.060683,28.69299,0,0,0,2.025921,0,0,4.939317,4.692351,13.77685,17.19982,6.718272,0,6.718272,32.30373,82.8299,0.1978285,7.766752,1.620737,12,19.22574
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.683218,3.683218,0,0,0,3.683218,128.6255,0,0,0,4.737556,3.877071,3.683218,0,0,7.058575,23.24626,0.8604844,0,0.8604844,33.12005,84.92304,0.1978134,4.05154,3.790045,0,27.98382
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,9.711702,9.711702,9.101605,0,2.638706,9.711702,70.43356,0,0,0,6.840297,0.6422067,0.6100964,0,0,6.198091,24.0207,6.198091,0,6.198091,39.00008,100,0.1978514,10.68287,5.472238,12,30.86099
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.091064,4.091064,0,0,0,4.091064,179.8246,3.050359,0,0,7.356742,4.306383,4.091064,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,4.500171,5.885394,0,36.95572
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.362883,3.362883,0,0,0,3.362883,216.3257,3.734905,0,0,7.274781,3.539876,3.362883,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,3.699171,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,7.568613,7.568613,0,0,0,7.568613,119.6312,1.087463,0,0,9.054423,7.96696,7.568613,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,8.325474,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.117461,5.117461,0,0,0,5.117461,128.5675,1.192589,0,0,6.57939,5.386801,5.117461,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,5.629207,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,15.4406,15.4406,10.96902,0,3.111163,15.4406,30.48407,0,1.776357E-15,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,16.98466,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,11.72533,11.72533,8.962151,0,2.603424,11.72533,24.80618,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,12.89786,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978514,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.116907,4.116907,0,0,0,4.116907,0,0,0,0,0,4.333586,4.116907,0,0,0,29.59898,0,4.333586,-4.333586,34.43208,88.2872,0.1978514,4.528597,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.442917,3.442917,0,0,0,3.442917,0,0,4.440892E-16,0,0,3.624123,3.442917,0,0,4.815095,25.26539,0,3.624123,-3.624123,30.61192,78.49194,0.1978514,3.787209,0,0,25.26539
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,11.59447,11.59447,12,0,3.372,11.59447,0,0,0,0,0,0,0,0.4055346,0.3852578,8.841899,21.64127,0.3852578,0,0.3852578,30.9774,79.42908,0.1978548,12.75391,0,12,21.64127
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.659915,3.659915,12,0,3.372,3.659915,0,0,0,0,0,0,0,8.340085,7.92308,8.456641,21.988,7.92308,0,7.92308,38.4939,98.7021,0.1979237,4.025907,0,12,21.988
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5118015,0.5118015,0,0,0,0.5118015,0,0,0,0,0,0.5387384,0.5118015,0,0,0.5335605,29.11877,0,0.5387384,-0.5387384,37.92602,97.246,0.1979237,0.5629816,0,0,29.11877
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.249899,1.249899,0,0,0,1.249899,0,0,2.220446E-16,0,0,1.315683,1.249899,0,0,1.132159,28.58004,0,1.315683,-1.315683,36.53917,93.68998,0.1979237,1.374889,0,0,28.58004
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.977032,3.977032,0,0,0,3.977032,0,0,0,0,0,4.18635,3.977032,0,0,2.594029,27.26435,0,4.18635,-4.18635,32.12637,82.37513,0.1979237,4.374736,0,0,27.26435
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.245529,23.078,0,0,0,32.12637,82.37513,0.1979237,0,0,0,23.078
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.679409,3.679409,0,0,0,3.679409,0,0,4.440892E-16,0,0,3.873062,3.679409,0,0,7.245529,23.078,0,3.873062,-3.873062,28.0438,71.90704,0.1979237,4.04735,0,0,23.078
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.689276,1.689276,0,0,0,1.689276,0,0,2.220446E-16,0,0,1.778185,1.689276,0,0,11.54893,19.20494,0,1.778185,-1.778185,26.16943,67.10096,0.1979237,1.858204,0,0,19.20494
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52469,17.42675,0,0,0,26.16943,67.10096,0.1979237,0,0,0,17.42675
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.194816,5.194816,0,0,0,5.194816,0,0,8.881784E-16,0,0,5.468227,5.194816,0,0,13.52469,17.42675,0,5.468227,-5.468227,20.40541,52.32146,0.1979237,5.714297,0,0,17.42675
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.183407,5.183407,0,0,0,5.183407,0,0,0,0,0,5.456218,5.183407,0,0,19.6005,11.95853,0,5.456218,-5.456218,14.65405,37.57442,0.1979237,5.701747,0,0,11.95853
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,25.66296,6.50231,2.471297,0,2.471297,16.99853,43.58589,0.1978803,0,1.977037,0,8.973606
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,13.48861,13.48861,12,0,3.372,13.48861,40.64394,0,0,0,5.482301,1.566956,1.488608,0,0,23.19167,8.726477,3.915345,0,3.915345,20.71295,53.11003,0.1979043,14.83747,4.385841,12,14.20878
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.547013,3.547013,11.75221,0,3.309309,3.547013,221.2317,0,0,0,7.847116,0,0,8.205197,7.794937,19.27632,12.25029,15.64205,0,15.64205,35.55231,91.15958,0.1978481,3.901714,6.277693,12,20.0974
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.652473,2.652473,0,0,0,2.652473,341.907,2.642644,0,0,9.068991,2.792077,2.652473,0,0,3.634269,26.32814,3.634269,0,3.634269,39.00008,100,0.1977845,2.91772,7.255192,0,35.39713
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.558872,5.558872,0,0,0,5.558872,214.6978,6.083333,0,0,11.93478,5.851445,5.558872,0,0,0,29.59898,0,0,0,39.00008,100,0.1977845,6.114759,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,11.76837,11.76837,3.408366,0,1.198317,11.76837,101.2096,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977845,12.9452,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977845,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,12.35984,12.35984,4.277388,0,1.418179,12.35984,68.83459,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.1977845,13.59583,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.026222,5.026222,0,0,0,5.026222,169.8646,3.247011,0,0,8.537771,5.29076,5.026222,0,0,0,29.59898,0,0,0,39.00008,100,0.1977845,5.528844,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.98788,6.98788,0,0,0,6.98788,62.39067,0,8.881784E-16,0,4.359785,7.355663,6.98788,0,0,0,29.59898,0,2.995878,-2.995878,35.84214,91.90275,0.1977845,7.686668,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,9.222191,9.222191,10.99833,0,3.118578,9.222191,15.82196,0,0,0,1.459131,0,0,1.776142,1.687335,3.328754,26.6031,3.146466,0,3.146466,38.82714,99.55658,0.1978081,10.14441,1.167305,12,28.06223
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,10.17745,10.17745,10.36933,0,2.95944,10.17745,0,2.775558E-17,0,0,0,0,0,0.1918823,0.1822882,0.1822882,29.43492,0.1822882,0,0.1822882,39.00008,100,0.1978097,11.19519,0,12,29.43492
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3415898,0.3415898,0,0,0,0.3415898,0,0,0,0,0,0.3595682,0.3415898,0,0,0,29.59898,0,0.3595682,-0.3595682,38.62106,99.02816,0.1978097,0.3757488,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,14.15658,14.15658,12,0,3.372,14.15658,0,0,0,0,0,2.27009,2.156585,0,0,0.3995202,29.23941,0,2.27009,-2.27009,36.22818,92.89257,0.1978097,15.57224,0,12,29.23941
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,10.01203,10.01203,12,0,3.372,10.01203,0,0,0,0,0,0,0,1.987971,1.888572,2.921842,26.96932,1.888572,0,1.888572,38.01983,97.48656,0.197826,11.01323,0,12,26.96932
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.336142,1.336142,0,0,0,1.336142,0,0,0,0,0,1.406466,1.336142,0,0,1.03327,28.66903,0,1.406466,-1.406466,36.53729,93.68517,0.197826,1.469757,0,0,28.66903
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.528343,3.528343,0,0,0,3.528343,0,0,4.440892E-16,0,0,3.714045,3.528343,0,0,2.596009,27.26257,0,3.714045,-3.714045,32.62234,83.64686,0.197826,3.881177,0,0,27.26257
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.073148,3.073148,0,0,0,3.073148,0,0,0,0,0,3.234892,3.073148,0,0,6.722726,23.54852,0,3.234892,-3.234892,29.21246,74.9036,0.197826,3.380462,0,0,23.54852
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.788373,2.788373,0,0,0,2.788373,0,0,0,0,0,2.93513,2.788373,0,0,10.31705,20.31363,0,2.93513,-2.93513,26.11857,66.97055,0.197826,3.06721,0,0,20.31363
