Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.388826,1.388826,0,0,0,1.388826,0,0,2.220446E-16,0,0,1.461922,1.388826,0,0,13.57831,17.3785,0,1.461922,-1.461922,24.57756,63.01927,0.197826,1.527709,0,0,17.3785
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.368461,2.368461,0,0,0,2.368461,0,0,4.440892E-16,0,0,2.493117,2.368461,0,0,15.20266,15.91658,0,2.493117,-2.493117,21.94959,56.28088,0.197826,2.605307,0,0,15.91658
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.357918,2.357918,0,0,0,2.357918,0,0,4.440892E-16,0,0,2.482019,2.357918,0,0,17.97279,13.42346,0,2.482019,-2.482019,19.33331,49.57249,0.197826,2.593709,0,0,13.42346
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.168619,1.168619,0,0,0,1.168619,0,0,2.220446E-16,0,0,1.230125,1.168619,0,0,20.73059,10.94145,0,1.230125,-1.230125,18.03665,46.24772,0.197826,1.28548,0,0,10.94145
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0974,9.71132,0,0,0,18.03665,46.24772,0.197826,0,0,0,9.71132
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,7.220596,7.220596,0,0,0,7.220596,37.23983,0,0,0,2.688938,7.600627,7.220596,0,0,22.0974,9.71132,0,4.91169,-4.91169,12.85927,32.97242,0.197826,7.942656,2.15115,0,12.40026
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,9.030704,9.030704,12,0,3.372,9.030704,66.41853,0,0,0,5.998061,0,0,2.969297,2.820832,27.55483,4.799631,8.818892,0,8.818892,21.22561,54.42452,0.1978872,9.933774,4.798449,12,10.79769
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.890544,4.890544,12,0,3.372,4.890544,167.1926,0,0,0,8.176628,0,0,7.109456,6.753983,18.73594,12.73663,14.93061,0,14.93061,35.39003,90.74348,0.1978497,5.379599,6.541303,12,20.91326
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2976381,0.2976381,0,0,0,0.2976381,3715.422,6.939882,0,0,11.05851,0.3133033,0.2976381,0,0,3.805327,26.17418,3.805327,0,3.805327,39.00008,100,0.1977833,0.327402,8.846809,0,37.2327
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,8.186522,8.186522,3,0,1.095,8.186522,137.2851,5.779375,0,0,11.23887,5.459496,5.186521,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,9.005173,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.668577,4.668577,0,0,0,4.668577,251.459,6.825267,0,0,11.73956,4.914292,4.668577,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,5.135435,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.47385,2.47385,0,0,0,2.47385,402.4059,7.350867,0,0,9.954921,2.604053,2.47385,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,2.721236,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,15.20824,15.20824,10.29562,0,2.940792,15.20824,34.00251,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1977833,16.72907,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,6.813828,6.813828,0,0,0,6.813828,34.79546,0,0,0,2.370903,7.172451,6.813828,0,0,0,29.59898,0,4.801548,-4.801548,33.9388,87.02239,0.1977833,7.495211,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.981725,2.981725,0,0,0,2.981725,0,0,4.440892E-16,0,0,3.138658,2.981725,0,0,5.335053,24.79743,0,3.138658,-3.138658,30.63037,78.53925,0.1977833,3.279897,0,0,24.79743
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,9.235783,9.235783,12,0,3.372,9.235783,0,0,0,0,0,0,0,2.764218,2.626007,8.822451,21.65877,2.626007,0,2.626007,33.12162,84.92705,0.197806,10.15936,0,12,21.65877
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,9.482784,9.482784,12,0,3.372,9.482784,0,0,0,0,0,0,0,2.517215,2.391355,6.196444,24.02218,2.391355,0,2.391355,35.39025,90.74406,0.1978267,10.43106,0,12,24.02218
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,8.092754,8.092754,12,0,3.372,8.092754,0,0,0,0,0,0,0,3.907245,3.711883,3.805089,26.1744,3.711883,0,3.711883,38.91166,99.77328,0.1978588,8.90203,0,12,26.1744
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.86687,1.86687,0,0,0,1.86687,0,0,0,0,0,1.965127,1.86687,0,0,0.09320587,29.51509,0,1.965127,-1.965127,36.84023,94.46194,0.1978588,2.053557,0,0,29.51509
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.644627,4.644627,0,0,0,4.644627,0,0,0,0,0,4.889081,4.644627,0,0,2.27668,27.54997,0,4.889081,-4.889081,31.68669,81.24775,0.1978588,5.10909,0,0,27.54997
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.708992,22.66088,0,0,0,31.68669,81.24775,0.1978588,0,0,0,22.66088
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.708992,22.66088,0,0,0,31.68669,81.24775,0.1978588,0,0,0,22.66088
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.611753,4.611753,0,0,0,4.611753,0,0,0,0,0,4.854477,4.611753,0,0,7.708992,22.66088,0,4.854477,-4.854477,26.56962,68.12709,0.1978588,5.072928,0,0,22.66088
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.686284,2.686284,0,0,0,2.686284,0,0,4.440892E-16,0,0,2.827667,2.686284,0,0,13.10286,17.80641,0,2.827667,-2.827667,23.58899,60.48448,0.1978588,2.954912,0,0,17.80641
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.205181,2.205181,0,0,0,2.205181,0,0,4.440892E-16,0,0,2.321243,2.205181,0,0,16.24471,14.97874,0,2.321243,-2.321243,21.14219,54.21063,0.1978588,2.425699,0,0,14.97874
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.71453,2.71453,0,0,0,2.71453,0,0,4.440892E-16,0,0,2.8574,2.71453,0,0,18.82387,12.6575,0,2.8574,-2.8574,18.13023,46.48766,0.1978588,2.985983,0,0,12.6575
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.7190231,0.7190231,0,0,0,0.7190231,0,0,1.110223E-16,0,0,0.7568664,0.7190231,0,0,21.99876,9.800097,0,0.7568664,-0.7568664,17.33242,44.44201,0.1978588,0.7909254,0,0,9.800097
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.530033,3.530033,0,0,0,3.530033,74.39894,0,0,0,2.626307,3.715824,3.530033,0,0,22.83972,9.043231,0,1.089517,-1.089517,16.18397,41.49726,0.1978588,3.883036,2.101046,0,11.66954
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.9315391,0.9315391,0,0,0,0.9315391,601.8031,0,0,0,5.606031,0.9805675,0.9315391,0,0,24.05029,7.953714,4.625464,0,4.625464,20.57207,52.74878,0.1977782,1.024693,4.484825,0,13.55974
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,10.09345,10.09345,12,0,3.372,10.09345,83.28246,0,0,0,8.406077,0,0,1.906545,1.811218,19.42483,12.11663,10.21729,0,10.21729,30.26504,77.60252,0.197823,11.1028,6.724862,12,20.52271
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.161959,5.161959,3.757756,0,1.286712,5.161959,207.0075,0,0,0,10.68564,1.478108,1.404203,0,0,9.207535,21.3122,9.207535,0,9.207535,39.00008,100,0.1976815,5.678155,8.548514,12,31.99784
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,6.531142,6.531142,0,0,0,6.531142,190.5785,5.572068,0,0,12.44695,6.874887,6.531142,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,7.184257,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.7872109,0.7872109,0,0,0,0.7872109,1577.661,11.59087,0,0,12.41952,0.8286431,0.7872109,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,0.865932,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.7206,2.7206,0,0,0,2.7206,444.6536,9.233455,0,0,12.09724,2.863789,2.7206,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,2.99266,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.114676,4.114676,0,0,0,4.114676,269.1035,6.741497,0,0,11.07273,4.331237,4.114676,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,4.526143,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,13.85432,13.85432,6.322029,0,1.935473,13.85432,57.22928,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,15.23975,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.889643,4.889643,0,0,0,4.889643,105.8155,0.02700576,0,0,5.173998,5.146992,4.889643,0,0,0,29.59898,0,0,0,39.00008,100,0.1976815,5.378607,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.908883,4.908883,0,0,0,4.908883,48.33315,0,8.881784E-16,0,2.372617,5.167245,4.908883,0,0,0,29.59898,0,2.794627,-2.794627,36.05428,92.44669,0.1976815,5.399771,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.8093887,0.8093887,0,0,0,0.8093887,0,0,1.110223E-16,0,0,0.8519881,0.8093887,0,0,3.105141,26.80435,0,0.8519881,-0.8519881,35.15621,90.14394,0.1976815,0.8903276,0,0,26.80435
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,6.656512,6.656512,0,0,0,6.656512,0,0,8.881784E-16,0,0,7.006855,6.656512,0,0,4.051795,25.95236,0,7.006855,-7.006855,27.77033,71.20584,0.1976815,7.322163,0,0,25.95236
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,8.326643,8.326643,12,0,3.372,8.326643,0,0,0,0,0,0,0,3.673357,3.489689,11.83719,18.94551,3.489689,0,3.489689,31.08094,79.69457,0.1977117,9.159307,0,12,18.94551
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.8183889,0.8183889,9.60523,0,2.766123,0.8183889,0,0,0,0,0,0,0,8.786841,8.3475,8.3475,22.08623,8.3475,0,8.3475,39.00008,100,0.1977298,0.9002277,0,12,22.08623
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.089223,4.089223,0,0,0,4.089223,0,0,0,0,0,4.304446,4.089223,0,0,0,29.59898,0,4.304446,-4.304446,34.4628,88.36596,0.1977298,4.498146,0,0,29.59898
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.03357,3.03357,0,0,0,3.03357,0,0,0,0,0,3.193231,3.03357,0,0,4.782717,25.29453,0,3.193231,-3.193231,31.09683,79.73531,0.1977298,3.336926,0,0,25.29453
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.181398,4.181398,0,0,0,4.181398,0,0,8.881784E-16,0,0,4.401472,4.181398,0,0,8.330751,22.1013,0,4.401472,-4.401472,26.45727,67.83903,0.1977298,4.599538,0,0,22.1013
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.22128,17.69983,0,0,0,26.45727,67.83903,0.1977298,0,0,0,17.69983
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.969776,2.969776,0,0,0,2.969776,0,0,4.440892E-16,0,0,3.12608,2.969776,0,0,13.22128,17.69983,0,3.12608,-3.12608,23.1621,59.38987,0.1977298,3.266754,0,0,17.69983
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2915669,0.2915669,0,0,0,0.2915669,0,0,5.551115E-17,0,0,0.3069125,0.2915669,0,0,16.6947,14.57375,0,0.3069125,-0.3069125,22.83858,58.56035,0.1977298,0.3207236,0,0,14.57375
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3890113,0.3890113,0,0,0,0.3890113,0,0,5.551115E-17,0,0,0.4094856,0.3890113,0,0,17.03571,14.26684,0,0.4094856,-0.4094856,22.40695,57.45359,0.1977298,0.4279124,0,0,14.26684
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.96581,0.96581,0,0,0,0.96581,0,0,1.110223E-16,0,0,1.016642,0.96581,0,0,17.4907,13.85735,0,1.016642,-1.016642,21.33531,54.70582,0.1977298,1.062391,0,0,13.85735
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.742225,1.742225,0,0,0,1.742225,0,0,2.220446E-16,0,0,1.833922,1.742225,0,0,18.6203,12.84071,0,1.833922,-1.833922,19.40219,49.7491,0.1977298,1.916448,0,0,12.84071
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,12.00637,12.00637,12,0,3.372,12.00637,23.21988,0,0,0,2.787864,0.006703381,0.006368212,0,0,20.65799,11.00679,2.781161,0,2.781161,22.04063,56.51432,0.1977467,13.20701,2.230291,12,13.79465
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.207577,6.207577,12,0,3.372,6.207577,76.7048,0,0,0,4.761509,0,0,5.792423,5.502802,17.87683,13.50983,10.26431,0,10.26431,31.77821,81.48243,0.1977906,6.828334,3.809207,12,18.27134
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,0,0,0,0,0.7923567,0,0,8.404873,0,0,0,0,7.612516,22.74771,7.612516,0,7.612516,39.00008,100,0.1976586,0,6.723898,0,31.15259
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,13.02764,13.02764,4.667641,0,1.516913,13.02764,79.76122,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,14.33041,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,10.25897,10.25897,3,0,1.095,10.25897,101.0481,2.72547,0,0,10.36649,7.641018,7.258967,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,11.28486,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,10.97953,10.97953,3.187285,0,1.142383,10.97953,74.70595,0,0,0,8.202358,8.202358,7.792241,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,12.07748,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.9247871,0.9247871,0,0,0,0.9247871,650.7253,5.044363,0,0,6.017823,0.9734601,0.9247871,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,1.017266,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,9.014053,9.014053,9.014053,0,2.616555,9.014053,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976586,9.915459,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,12.7014,12.7014,12,0,3.372,12.7014,0,0,0,0,0,0.7383176,0.7014018,0,0,0,29.59898,0,0.7383176,-0.7383176,38.22182,98.00448,0.1976586,13.97154,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,11.72452,11.72452,12,0,3.372,11.72452,0,0,0,0,0,0,0,0.2754821,0.261708,0.8203529,28.86066,0.261708,0,0.261708,38.4701,98.64109,0.1976608,12.89697,0,12,28.86066
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.951541,4.951541,0,0,0,4.951541,0,0,0,0,0,5.212149,4.951541,0,0,0.5586449,29.0962,0,5.212149,-5.212149,32.97601,84.55371,0.1976608,5.446695,0,0,29.0962
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3884833,0.3884833,0,0,0,0.3884833,0,0,5.551115E-17,0,0,0.4089298,0.3884833,0,0,6.349921,23.88405,0,0.4089298,-0.4089298,32.54496,83.44846,0.1976608,0.4273316,0,0,23.88405
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.446746,0.446746,0,0,0,0.446746,0,0,5.551115E-17,0,0,0.4702589,0.446746,0,0,6.804287,23.47512,0,0.4702589,-0.4702589,32.04927,82.17744,0.1976608,0.4914206,0,0,23.47512
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.341626,4.341626,0,0,0,4.341626,0,0,0,0,0,4.570132,4.341626,0,0,7.326797,23.00486,0,4.570132,-4.570132,27.23193,69.82531,0.1976608,4.775788,0,0,23.00486
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1384543,0.1384543,0,0,0,0.1384543,0,0,2.775558E-17,0,0,0.1457414,0.1384543,0,0,12.40472,18.43473,0,0.1457414,-0.1457414,27.0783,69.4314,0.1976608,0.1522998,0,0,18.43473
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1804029,0.1804029,0,0,0,0.1804029,0,0,0,0,0,0.1898978,0.1804029,0,0,12.56666,18.28899,0,0.1898978,-0.1898978,26.87813,68.91814,0.1976608,0.1984432,0,0,18.28899
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.011324,2.011324,0,0,0,2.011324,0,0,4.440892E-16,0,0,2.117183,2.011324,0,0,12.77765,18.09909,0,2.117183,-2.117183,24.64642,63.19583,0.1976608,2.212456,0,0,18.09909
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.892936,2.892936,0,0,0,2.892936,0,0,0,0,0,3.045196,2.892936,0,0,15.13008,15.98191,0,3.045196,-3.045196,21.4365,54.96529,0.1976608,3.18223,0,0,15.98191
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.683186,1.683186,0,0,0,1.683186,0,0,2.220446E-16,0,0,1.771775,1.683186,0,0,18.51363,12.93671,0,1.771775,-1.771775,19.56889,50.17654,0.1976608,1.851505,0,0,12.93671
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.474615,4.474615,0,0,0,4.474615,0,0,8.881784E-16,0,0,4.710121,4.474615,0,0,20.48227,11.16494,0,4.710121,-4.710121,14.60399,37.44605,0.1976608,4.922076,0,0,11.16494
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.137182,5.137182,0,0,0,5.137182,24.75926,0,0,0,1.271928,5.40756,5.137182,0,0,25.71574,6.454814,0,4.135632,-4.135632,10.24465,26.26828,0.1976608,5.6509,1.017543,0,7.726743
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,30.31088,2.319183,2.835528,0,2.835528,12.93467,33.16574,0.1976117,0,2.268422,0,5.15471
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.900007,5.900007,11.70002,0,3.296106,5.900007,83.76229,-8.881784E-16,0,0,4.941982,0,0,5.800015,5.510014,27.47536,4.871158,10.452,0,10.452,22.8503,58.5904,0.197645,6.490008,3.953585,12,9.813139
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,7.197257,7.197257,11.39451,0,3.218812,7.197257,73.59352,0,0,0,5.296714,0,0,4.197257,3.987394,17.02336,14.27795,9.284108,0,9.284108,31.65798,81.17414,0.1976909,7.916982,4.237371,12,19.57467
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,10.97899,10.97899,11.74223,0,3.306785,10.97899,63.17375,0,0,0,6.935842,0,0,0.76324,0.725078,7.739253,22.63365,7.66092,0,7.66092,38.92577,99.80946,0.1977392,12.07689,5.548674,12,29.56949
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,13.86419,13.86419,6.918604,0,2.086407,13.86419,53.29902,0,0,0,7.389478,7.311146,6.945589,0,0,0.07833253,29.52848,0.07833253,0,0.07833253,39.00008,100,0.1977397,15.25061,5.911583,12,36.91796
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,13.11238,13.11238,5.018666,0,1.605723,13.11238,64.97446,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.1977397,14.42362,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,13.13679,13.13679,7.621607,0,2.264266,13.13679,44.19236,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1977397,14.45047,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977397,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,8.195963,8.195963,6.568114,0,1.997733,8.195963,20.90693,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.1977397,9.015559,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,9.389643,9.389643,8.041262,0,2.370439,9.389643,15.11611,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.1977397,10.32861,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,12.83033,12.83033,12,0,3.372,12.83033,0,0,0,0,0,0.8740301,0.8303286,0,0,0,29.59898,0,0.8740301,-0.8740301,38.07877,97.63767,0.1977397,14.11336,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,10.7593,10.7593,11.78156,0,3.316734,10.7593,0,6.661338E-16,0,0,0,0,0,1.022257,0.9711446,0.9711446,28.72495,0.9711446,0,0.9711446,39.00008,100,0.1977481,11.83523,0,12,28.72495
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,11.9971,11.9971,11.9971,0,3.371267,11.9971,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977481,13.19681,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.345894,1.345894,0,0,0,1.345894,0,0,2.220446E-16,0,0,1.416731,1.345894,0,0,0,29.59898,0,1.416731,-1.416731,37.50671,96.17087,0.1977481,1.480483,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.574145,28.18225,0,0,0,37.50671,96.17087,0.1977481,0,0,0,28.18225
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.391241,4.391241,0,0,0,4.391241,0,0,0,0,0,4.622359,4.391241,0,0,1.574145,28.18225,0,4.622359,-4.622359,32.63432,83.67757,0.1977481,4.830365,0,0,28.18225
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.691881,1.691881,0,0,0,1.691881,0,0,2.220446E-16,0,0,1.780928,1.691881,0,0,6.710099,23.55989,0,1.780928,-1.780928,30.75706,78.86409,0.1977481,1.861069,0,0,23.55989
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.08266863,0.08266863,0,0,0,0.08266863,0,0,1.387779E-17,0,0,0.08701961,0.08266863,0,0,8.688908,21.77896,0,0.08701961,-0.08701961,30.66533,78.62889,0.1977481,0.09093549,0,0,21.77896
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.423118,3.423118,0,0,0,3.423118,0,0,4.440892E-16,0,0,3.603282,3.423118,0,0,8.785596,21.69194,0,3.603282,-3.603282,26.86714,68.88995,0.1977481,3.76543,0,0,21.69194
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.78924,18.08866,0,0,0,26.86714,68.88995,0.1977481,0,0,0,18.08866
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.489136,3.489136,0,0,0,3.489136,0,0,4.440892E-16,0,0,3.672774,3.489136,0,0,12.78924,18.08866,0,3.672774,-3.672774,22.99569,58.9632,0.1977481,3.838049,0,0,18.08866
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3716329,0.3716329,0,0,0,0.3716329,0,0,0,0,0,0.3911926,0.3716329,0,0,16.8701,14.41588,0,0.3911926,-0.3911926,22.58334,57.90588,0.1977481,0.4087962,0,0,14.41588
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.004508,1.004508,0,0,0,1.004508,0,0,2.220446E-16,0,0,1.057377,1.004508,0,0,17.30476,14.02469,0,1.057377,-1.057377,21.46877,55.04801,0.1977481,1.104959,0,0,14.02469
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,6.418439,6.418439,0,0,0,6.418439,34.0548,0,8.881784E-16,0,2.185787,6.756251,6.418439,0,0,18.47963,12.96732,0,4.570465,-4.570465,16.65107,42.69497,0.1977481,7.060283,1.748629,0,15.1531
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,7.728351,7.728351,12,0,3.372,7.728351,72.99662,0,0,0,5.641435,0,0,4.271649,4.058066,23.55792,8.396851,9.699501,0,9.699501,25.85283,66.28917,0.1978015,8.501186,4.513148,12,14.03829
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,7.512206,7.512206,12,0,3.372,7.512206,113.2688,0,0,0,8.508986,0,0,4.487794,4.263404,13.85842,17.1264,12.77239,0,12.77239,37.96978,97.35822,0.1978019,8.263426,6.807189,12,25.63539
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.250237,4.250237,0,0,0,4.250237,247.2492,4.948716,0,0,10.50868,4.473933,4.250237,0,0,1.086028,28.62155,1.086028,0,1.086028,39.00008,100,0.1977831,4.67526,8.406941,0,39.13023
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,10.30613,10.30613,3,0,1.095,10.30613,113.0467,3.960079,0,0,11.65074,7.690664,7.306131,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,11.33674,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,11.55281,11.55281,3.653336,0,1.260294,11.55281,71.97587,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,12.70809,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1578468,0.1578468,0,0,0,0.1578468,2495.767,3.773333,0,0,3.939488,0.1661545,0.1578468,0,0,0,29.59898,0,0,0,39.00008,100,0.1977831,0.1736315,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,6.54223,6.54223,0,0,0,6.54223,19.90743,0,8.881784E-16,0,1.30239,6.886558,6.54223,0,0,0,29.59898,0,5.584168,-5.584168,33.11385,84.90714,0.1977831,7.196453,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,10.4837,10.4837,12,0,3.372,10.4837,0,2.220446E-16,0,0,0,0,0,1.516299,1.440484,6.204631,24.01481,1.440484,0,1.440484,34.48041,88.41113,0.1977954,11.53207,0,12,24.01481
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.639194,5.639194,0,0,0,5.639194,0,0,0,0,0,5.935993,5.639194,0,0,4.764147,25.31124,0,5.935993,-5.935993,28.22333,72.36736,0.1977954,6.203113,0,0,25.31124
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7022993,0.7022993,0,0,0,0.7022993,0,0,1.110223E-16,0,0,0.7392624,0.7022993,0,0,11.35969,19.37525,0,0.7392624,-0.7392624,27.44407,70.36928,0.1977954,0.7725292,0,0,19.37525
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,7.55988,7.55988,0,0,0,7.55988,0,0,0,0,0,7.957768,7.55988,0,0,12.1811,18.63599,0,7.957768,-7.957768,19.05585,48.86106,0.1977954,8.315867,0,0,18.63599
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.538851,2.538851,0,0,0,2.538851,0,0,0,0,0,2.672475,2.538851,0,0,21.02306,10.67822,0,2.672475,-2.672475,16.23881,41.6379,0.1977954,2.792736,0,0,10.67822
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.7667513,0.7667513,0,0,0,0.7667513,0,0,1.110223E-16,0,0,0.8071066,0.7667513,0,0,23.99248,8.005747,0,0.8071066,-0.8071066,15.38805,39.45646,0.1977954,0.8434265,0,0,8.005747
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.88926,7.19864,0,0,0,15.38805,39.45646,0.1977954,0,0,0,7.19864
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.494161,1.494161,0,0,0,1.494161,0,0,0,0,0,1.572801,1.494161,0,0,24.88926,7.19864,0,1.572801,-1.572801,13.73017,35.2055,0.1977954,1.643577,0,0,7.19864
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63682,5.62584,0,0,0,13.73017,35.2055,0.1977954,0,0,0,5.62584
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.969163,4.969163,12,0,3.372,4.969163,0,0,0,0,0,0,0,7.030837,6.679295,26.63682,5.62584,6.679295,0,6.679295,20.06671,51.45299,0.1978526,5.466079,0,12,5.62584
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.288997,4.288997,12,0,3.372,4.288997,0,0,0,0,0,0,0,7.711003,7.325453,19.95753,11.63721,7.325453,0,7.325453,27.01624,69.27228,0.1979152,4.717896,0,12,11.63721
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.511552,2.511552,11.31155,0,3.197823,2.511552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.63207,18.23011,8.36,0,8.36,34.94724,89.60812,0.1979746,2.762708,0,12,18.23011
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.579274,3.579274,0,0,0,3.579274,0,0,4.440892E-16,0,0,3.767657,3.579274,0,0,4.272072,25.75411,0,3.767657,-3.767657,30.97578,79.4249,0.1979746,3.937201,0,0,25.75411
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.238806,6.238806,0,0,0,6.238806,34.27755,0,0,0,2.13851,6.567164,6.238806,0,0,8.458357,21.98646,0,4.428655,-4.428655,26.30756,67.45515,0.1979746,6.862687,1.710808,0,24.12497
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.589926,3.589926,0,0,0,3.589926,131.2883,0,0,0,4.713152,3.77887,3.589926,0,0,13.37908,17.5578,0.9342826,0,0.9342826,27.1939,69.72781,0.1979585,3.948919,3.770522,0,22.27095
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,10.79209,10.79209,12,0,3.372,10.79209,68.03275,0,0,0,7.342153,0,0,1.207913,1.147517,12.4448,18.39866,8.48967,0,8.48967,35.24791,90.37907,0.1980124,11.8713,5.873723,12,25.74081
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.066048,3.066048,0,0,0,3.066048,318.944,2.596427,0,0,9.778978,3.227419,3.066048,0,0,3.955132,26.03936,3.955132,0,3.955132,39.00008,100,0.1979443,3.372653,7.823183,0,35.81834
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.273065,4.273065,0,0,0,4.273065,268.3972,6.970822,0,0,11.46879,4.497963,4.273065,0,0,0,29.59898,0,0,0,39.00008,100,0.1979443,4.700372,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,10.41068,10.41068,3,0,1.095,10.41068,109.7088,3.62072,0,0,11.42144,7.800717,7.410681,0,0,0,29.59898,0,0,0,39.00008,100,0.1979443,11.45175,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,7.118563,7.118563,0,0,0,7.118563,142.4562,2.647611,0,0,10.14083,7.493225,7.118563,0,0,0,29.59898,0,0,0,39.00008,100,0.1979443,7.83042,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,10.01303,10.01303,3,0,1.095,10.01303,92.98838,1.928817,0,0,9.31096,7.382142,7.013035,0,0,0,29.59898,0,0,0,39.00008,100,0.1979443,11.01434,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.627795,4.627795,0,0,0,4.627795,134.2153,1.339846,0,0,6.211209,4.871363,4.627795,0,0,0,29.59898,0,0,0,39.00008,100,0.1979443,5.090575,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.387366,5.387366,0,0,0,5.387366,87.63618,0,0,0,4.721282,5.670912,5.387366,0,0,0,29.59898,0,0.9496301,-0.9496301,37.99908,97.43334,0.1979443,5.926103,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.560963,2.560963,0,0,0,2.560963,95.27873,4.440892E-16,0,0,2.440053,2.695751,2.560963,0,0,1.055145,28.64935,0,0.2556974,-0.2556974,37.72955,96.74225,0.1979443,2.81706,1.952043,0,31.0894
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,14.77639,14.77639,12,0,3.372,14.77639,0,0,0,0,0,2.922516,2.77639,0,0,1.339253,28.39365,0,2.922516,-2.922516,34.64895,88.84328,0.1979443,16.25403,0,12,28.39365
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,7.559694,7.559694,0,0,0,7.559694,0,0,8.881784E-16,0,0,7.957573,7.559694,0,0,4.586492,25.47113,0,7.957573,-7.957573,26.26093,67.33559,0.1979443,8.315664,0,0,25.47113
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.054837,4.054837,0,0,0,4.054837,0,0,0,0,0,4.26825,4.054837,0,0,13.42824,17.51356,0,4.26825,-4.26825,21.7618,55.79938,0.1979443,4.460321,0,0,17.51356
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.446688,2.446688,0,0,0,2.446688,0,0,4.440892E-16,0,0,2.575461,2.446688,0,0,18.17074,13.24531,0,2.575461,-2.575461,19.04703,48.83843,0.1979443,2.691357,0,0,13.24531
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03236,10.66985,0,0,0,19.04703,48.83843,0.1979443,0,0,0,10.66985
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03236,10.66985,0,0,0,19.04703,48.83843,0.1979443,0,0,0,10.66985
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.994282,3.994282,0,0,0,3.994282,0,0,4.440892E-16,0,0,4.204507,3.994282,0,0,21.03236,10.66985,0,4.204507,-4.204507,14.61509,37.4745,0.1979443,4.393711,0,0,10.66985
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.034139,1.034139,0,0,0,1.034139,0,0,0,0,0,1.088568,1.034139,0,0,25.70404,6.465343,0,1.088568,-1.088568,13.46764,34.53233,0.1979443,1.137553,0,0,6.465343
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.27301,1.27301,0,0,0,1.27301,0,0,0,0,0,1.340011,1.27301,0,0,26.91356,5.376776,0,1.340011,-1.340011,12.05514,30.91055,0.1979443,1.400311,0,0,5.376776
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.011969,2.011969,0,0,0,2.011969,0,0,0,0,0,2.117862,2.011969,0,0,28.40246,4.036765,0,2.117862,-2.117862,9.822717,25.1864,0.1979443,2.213166,0,0,4.036765
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.177876,1.177876,0,0,0,1.177876,0,0,2.220446E-16,0,0,1.23987,1.177876,0,0,30.75564,1.918903,0,1.23987,-1.23987,8.515779,21.83529,0.1979443,1.295664,0,0,1.918903
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.814416,2.814416,11.61442,0,3.274447,2.814416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.13327,0.6790334,8.36,0,8.36,16.44677,42.17113,0.198011,3.095857,0,12,0.6790334
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.77327,8.203033,8.36,0,8.36,24.37776,62.50696,0.1980088,0,0,12,8.203033
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,9.75744,9.75744,12,0,3.372,9.75744,17.92859,0,0,0,1.749371,0,0,2.242561,2.130433,15.41327,15.72703,3.879804,0,3.879804,28.05847,71.94465,0.1980374,10.73318,1.399497,12,17.4764
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,6.613477,0,2.00921,0,0,8.881784E-16,0,0,5.250665,0,0,6.613477,6.282804,11.53347,19.21886,11.53347,0,11.53347,39.00008,100,0.1979274,0,4.200532,12,24.46952
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,16.56894,16.56894,9.721749,0,2.795603,16.56894,43.50047,0,0,0,7.207566,7.207566,6.847188,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,18.22583,5.766053,12,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.139824,5.139824,0,0,0,5.139824,193.3802,4.52906,0,0,9.939401,5.410341,5.139824,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,5.653806,7.951521,0,39.53838
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.7152184,0.7152184,0,0,0,0.7152184,1574.619,10.5091,0,0,11.26197,0.7528615,0.7152184,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,0.7867402,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.658744,4.658744,0,0,0,4.658744,270.8034,7.712097,0,0,12.61604,4.903942,4.658744,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,5.124619,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.680625,4.680625,0,0,0,4.680625,240.8261,6.345192,0,0,11.27217,4.926974,4.680625,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,5.148687,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,10.62416,10.62416,3,0,1.095,10.62416,91.31329,1.675839,0,0,9.70127,8.025432,7.62416,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,11.68658,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.58966,2.58966,0,0,0,2.58966,287.5509,4.720633,0,0,7.44659,2.725958,2.58966,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,2.848626,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,8.460025,8.460025,6.763337,0,2.047124,8.460025,21.1109,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.1979274,9.306027,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,16.31038,16.31038,12,0,3.372,16.31038,0,0,0,0,0,4.537241,4.310379,0,0,0,29.59898,0,4.537241,-4.537241,34.21741,87.73676,0.1979274,17.94142,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.804907,1.804907,0,0,0,1.804907,0,0,2.220446E-16,0,0,1.899902,1.804907,0,0,5.041378,25.06174,0,1.899902,-1.899902,32.21473,82.60172,0.1979274,1.985397,0,0,25.06174
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.626072,2.626072,0,0,0,2.626072,0,0,0,0,0,2.764286,2.626072,0,0,7.15238,23.16183,0,2.764286,-2.764286,29.30092,75.13042,0.1979274,2.888679,0,0,23.16183
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,15.24869,15.24869,12,0,3.372,15.24869,0,0,0,0,0,3.419675,3.248692,0,0,10.22381,20.39755,0,3.419675,-3.419675,25.69627,65.88773,0.1979274,16.77356,0,12,20.39755
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.981363,0.981363,9.781363,0,2.810685,0.981363,0,0,0,0,0,0,0,8.8,8.36,14.02345,16.97787,8.36,0,8.36,33.62726,86.22356,0.1979492,1.079499,0,12,16.97787
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.248349,2.248349,0,0,0,2.248349,0,0,4.440892E-16,0,0,2.366683,2.248349,0,0,5.663449,24.50187,0,2.366683,-2.366683,31.13256,79.8269,0.1979492,2.473184,0,0,24.50187
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.355245,1.355245,0,0,0,1.355245,0,0,0,0,0,1.426574,1.355245,0,0,8.293097,22.13519,0,1.426574,-1.426574,29.62881,75.97117,0.1979492,1.49077,0,0,22.13519
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.520398,2.520398,0,0,0,2.520398,0,0,0,0,0,2.65305,2.520398,0,0,9.878179,20.70862,0,2.65305,-2.65305,26.83225,68.80051,0.1979492,2.772438,0,0,20.70862
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.316873,1.316873,0,0,0,1.316873,0,0,0,0,0,1.386182,1.316873,0,0,12.82601,18.05557,0,1.386182,-1.386182,25.37109,65.05395,0.1979492,1.44856,0,0,18.05557
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.201685,1.201685,0,0,0,1.201685,0,0,0,0,0,1.264932,1.201685,0,0,14.36621,16.66938,0,1.264932,-1.264932,24.03773,61.63509,0.1979492,1.321854,0,0,16.66938
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.9131515,0.9131515,0,0,0,0.9131515,0,0,0,0,0,0.9612121,0.9131515,0,0,15.77169,15.40445,0,0.9612121,-0.9612121,23.02453,59.03714,0.1979492,1.004467,0,0,15.40445
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.9371793,0.9371793,0,0,0,0.9371793,0,0,1.110223E-16,0,0,0.9865045,0.9371793,0,0,16.83971,14.44324,0,0.9865045,-0.9865045,21.98466,56.37082,0.1979492,1.030897,0,0,14.44324
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.93582,13.45674,0,0,0,21.98466,56.37082,0.1979492,0,0,0,13.45674
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,8.963742,8.963742,12,0,3.372,8.963742,4.428205,4.440892E-16,0,0,0.3969329,0,0,3.036258,2.884445,17.93582,13.45674,3.281378,0,3.281378,25.09765,64.35282,0.1979761,9.860116,0.3175463,12,13.85367
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,6.549395,6.549395,12,0,3.372,6.549395,14.91897,0,0,0,0.9771022,0,0,5.450605,5.178075,14.65445,16.40998,6.155178,0,6.155178,30.93696,79.32539,0.1980258,7.204334,0.7816818,12,17.38708
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.081843,1.081843,8.50513,0,2.487798,1.081843,133.7667,0,0,0,1.447146,0,0,7.423287,7.052123,8.499269,21.94964,8.499269,0,8.499269,39.00008,100,0.1980141,1.190027,1.157717,12,23.39678
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,9.984457,9.984457,7.675189,0,2.277823,9.984457,24.34592,0,0,0,2.430808,2.430808,2.309268,0,0,0,29.59898,0,0,0,39.00008,100,0.1980141,10.9829,1.944646,12,32.02979
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.264749,3.264749,0,0,0,3.264749,108.7906,0.1151629,0,0,3.551741,3.436578,3.264749,0,0,0,29.59898,0,0,0,39.00008,100,0.1980141,3.591224,2.841393,0,33.15072
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980141,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,6.844402,6.844402,0,0,0,6.844402,10.95422,0,1.776357E-15,0,0.7497512,7.204634,6.844402,0,0,0,29.59898,0,6.454883,-6.454883,32.19603,82.55376,0.1980141,7.528843,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,7.172092,23.14409,0.0552393,0,0.0552393,32.24844,82.68814,0.1980131,0,0.04419144,0,23.19934
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,11.45379,11.45379,12,0,3.372,11.45379,6.470627,0,0,0,0.741132,0,0,0.5462101,0.5188996,7.116853,23.19381,1.260032,0,1.260032,33.44381,85.75319,0.198022,12.59917,0.5929056,12,23.93494
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.021211,5.021211,0,0,0,5.021211,0.7962177,0,8.881784E-16,0,0.03997977,5.285485,5.021211,0,0,5.856821,24.32784,0,5.245506,-5.245506,27.91456,71.57565,0.198022,5.523332,0.03198382,0,24.36782
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,11.68516,19.08233,0.1359952,0,0.1359952,28.04358,71.90646,0.1980196,0,0.1087962,0,19.21833
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54917,19.20473,0,0,0,28.04358,71.90646,0.1980196,0,0,0,19.20473
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.363987,1.363987,0,0,0,1.363987,0,0,2.220446E-16,0,0,1.435776,1.363987,0,0,11.54917,19.20473,0,1.435776,-1.435776,26.53014,68.02586,0.1980196,1.500386,0,0,19.20473
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.14447,17.76895,0,0,0,26.53014,68.02586,0.1980196,0,0,0,17.76895
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.378261,5.378261,0,0,0,5.378261,0,0,8.881784E-16,0,0,5.661327,5.378261,0,0,13.14447,17.76895,0,5.661327,-5.661327,20.56257,52.72445,0.1980196,5.916087,0,0,17.76895
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2880422,0.2880422,0,0,0,0.2880422,0,0,0,0,0,0.3032023,0.2880422,0,0,19.43484,12.10763,0,0.3032023,-0.3032023,20.24297,51.90495,0.1980196,0.3168464,0,0,12.10763
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.7338036,0.7338036,0,0,0,0.7338036,0,0,1.110223E-16,0,0,0.7724248,0.7338036,0,0,19.77173,11.80442,0,0.7724248,-0.7724248,19.42876,49.81725,0.1980196,0.807184,0,0,11.80442
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.31225,3.31225,0,0,0,3.31225,0,0,4.440892E-16,0,0,3.486579,3.31225,0,0,20.62998,11.032,0,3.486579,-3.486579,15.75359,40.39373,0.1980196,3.643475,0,0,11.032
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.508086,3.508086,0,0,0,3.508086,0,0,4.440892E-16,0,0,3.692722,3.508086,0,0,24.50395,7.54542,0,3.692722,-3.692722,11.86112,30.41306,0.1980196,3.858895,0,0,7.54542
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.57977,4.57977,12,0,3.372,4.57977,0,0,0,0,0,0,0,7.42023,7.049218,28.60698,3.852698,7.049218,0,7.049218,18.54859,47.5604,0.1980793,5.037747,0,12,3.852698
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.346924,1.346924,10.14692,0,2.903172,1.346924,0,0,0,0,0,0,0,8.8,8.36,21.55776,10.19699,8.36,0,8.36,26.47958,67.89623,0.1981099,1.481616,0,12,10.19699
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.743883,1.743883,10.54388,0,3.003602,1.743883,0,0,0,0,0,0,0,8.8,8.36,13.19776,17.72099,8.36,0,8.36,34.41058,88.23207,0.19815,1.918271,0,12,17.72099
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.95074,2.95074,0,0,0,2.95074,0,0,0,0,0,3.106042,2.95074,0,0,4.837759,25.245,0,3.106042,-3.106042,31.13652,79.83707,0.19815,3.245814,0,0,25.245
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.7457364,0.7457364,0,0,0,0.7457364,0,0,0,0,0,0.7849857,0.7457364,0,0,8.288917,22.13895,0,0.7849857,-0.7849857,30.30907,77.71542,0.19815,0.82031,0,0,22.13895
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,9.161123,21.35397,2.051574,0,2.051574,32.25537,82.7059,0.1981149,0,1.641259,0,23.40554
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,8.62028,8.62028,12,0,3.372,8.62028,36.09992,0,0,0,3.111914,0,0,3.37972,3.210734,7.109549,23.20038,6.322648,0,6.322648,38.25356,98.08585,0.1981605,9.482307,2.489531,12,26.3123
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,3.813791,0,0,4.600692,0,0,0,0,0.7869006,28.89077,0.7869006,0,0.7869006,39.00008,100,0.198147,0,3.680553,0,33.49146
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.5518023,0.5518023,0,0,0,0.5518023,1245.901,6.294065,0,0,6.87491,0.5808445,0.5518023,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,0.6069825,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,8.682332,8.682332,3,0,1.095,8.682332,75.80872,0.6005628,0,0,6.581965,5.981402,5.682332,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,9.550565,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.434913,5.434913,0,0,0,5.434913,129.8518,1.33637,0,0,7.05733,5.720961,5.434913,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,5.978404,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,8.39652,8.39652,3,0,1.095,8.39652,87.90403,1.700332,0,0,7.380878,5.680547,5.396519,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,9.236171,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,10.69661,10.69661,3,0,1.095,10.69661,84.63642,0.9515336,0,0,9.053227,8.101693,7.696609,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,11.76627,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,18.85597,18.85597,11.73971,0,3.306146,18.85597,39.72643,0,0,0.3815669,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.198147,20.74157,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.638577,3.638577,0,0,0,3.638577,93.70449,0,4.440892E-16,0,3.40951,3.830081,3.638577,0,0,0,29.59898,0,0.4205709,-0.4205709,38.55676,98.86328,0.198147,4.002435,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.197612,0.197612,0,0,0,0.197612,1050.025,1.399663,0,0,2.074976,0.2080126,0.197612,0,0,0.4673011,29.17841,0.4673011,0,0.4673011,39.00008,100,0.198139,0.2173732,1.659981,0,31.25338
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.832587,2.832587,0,0,0,2.832587,0,0,4.440892E-16,0,0,2.981671,2.832587,0,0,0,29.59898,0,2.981671,-2.981671,35.85712,91.94115,0.198139,3.115846,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.236346,5.236346,0,0,0,5.236346,0,0,8.881784E-16,0,0,5.511943,5.236346,0,0,3.312967,26.61731,0,5.511943,-5.511943,30.04702,77.0435,0.198139,5.759981,0,0,26.61731
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.772128,6.772128,0,0,0,6.772128,0,0,8.881784E-16,0,0,7.128555,6.772128,0,0,9.437349,21.10536,0,7.128555,-7.128555,22.53287,57.77646,0.198139,7.44934,0,0,21.10536
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.5247,20.36,12,0,3.372,20.36,0,0,6.164704,8.817175,0,8.8,8.36,0,0,17.35797,13.97681,0,8.8,-8.8,13.25685,33.99186,0.198139,29.17718,0,12,13.97681
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.977554,1.977554,10.77755,0,3.062721,1.977554,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.13574,5.176809,8.36,0,8.36,21.18784,54.32769,0.1981847,2.175309,0,12,5.176809
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.328521,4.328521,12,0,3.372,4.328521,0,0,0,0,0,0,0,7.671479,7.287905,18.77574,12.70081,7.287905,0,7.287905,28.10176,72.05564,0.1982461,4.761373,0,12,12.70081
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.8830889,0.8830889,9.683089,0,2.785821,0.8830889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.48784,19.25992,8.36,0,8.36,36.03275,92.39148,0.1982652,0.9713978,0,12,19.25992
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.387542,1.387542,0,0,0,1.387542,0,0,2.220446E-16,0,0,1.460571,1.387542,0,0,3.127838,26.78392,0,1.460571,-1.460571,34.49317,88.44386,0.1982652,1.526296,0,0,26.78392
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.897508,1.897508,0,0,0,1.897508,0,0,2.220446E-16,0,0,1.997377,1.897508,0,0,4.750695,25.32335,0,1.997377,-1.997377,32.38775,83.04536,0.1982652,2.087259,0,0,25.32335
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.970003,23.32598,0,0,0,32.38775,83.04536,0.1982652,0,0,0,23.32598
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.632743,2.632743,0,0,0,2.632743,0,0,0,0,0,2.771309,2.632743,0,0,6.970003,23.32598,0,2.771309,-2.771309,29.46654,75.55507,0.1982652,2.896018,0,0,23.32598
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.982103,5.982103,0,0,0,5.982103,0,0,8.881784E-16,0,0,6.296951,5.982103,0,0,10.04923,20.55467,0,6.296951,-6.296951,22.82897,58.5357,0.1982652,6.580314,0,0,20.55467
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.356476,4.356476,0,0,0,4.356476,0,0,0,0,0,4.585764,4.356476,0,0,17.04585,14.25772,0,4.585764,-4.585764,17.99515,46.14131,0.1982652,4.792123,0,0,14.25772
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.532341,4.532341,0,0,0,4.532341,22.7286,0,8.881784E-16,0,1.030138,4.770885,4.532341,0,0,22.14114,9.671952,0,3.740748,-3.740748,14.05205,36.03083,0.1982652,4.985575,0.8241103,0,10.70209
