Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,7.871193,7.871193,12,0,3.372,7.871193,23.42405,0,0,0,1.843752,0,0,4.128807,3.922367,26.29753,5.931204,5.766119,0,5.766119,19.52227,50.05701,0.1983091,8.658312,1.475001,12,7.774956
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.379554,1.379554,10.17955,0,2.911427,1.379554,316.9697,1.776357E-15,0,0,4.372769,0,0,8.8,8.36,20.53141,11.12071,12.73277,0,12.73277,31.60164,81.02969,0.1982655,1.51751,3.498215,12,15.49348
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.139708,4.139708,0,0,0,4.139708,184.8623,0,0,0,7.652761,4.357587,4.139708,0,0,7.798639,22.5802,3.295173,0,3.295173,34.72771,89.04525,0.1982093,4.553679,6.122209,0,30.23296
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,13.47132,13.47132,9.704339,0,2.791198,13.47132,62.86472,8.881784E-16,0,0,8.468704,3.965239,3.766977,0,0,4.503466,25.54586,4.503466,0,4.503466,39.00008,100,0.198236,14.81845,6.774963,12,34.01456
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198236,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.274705,6.274705,0,0,0,6.274705,110.9439,0.356451,0,0,6.961404,6.604953,6.274705,0,0,0,29.59898,0,0,0,39.00008,100,0.198236,6.902176,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.841015,3.841015,0,0,0,3.841015,231.6181,4.853312,0,0,8.896485,4.043173,3.841015,0,0,0,29.59898,0,0,0,39.00008,100,0.198236,4.225116,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.465428,4.465428,0,0,0,4.465428,131.7903,1.184552,0,0,5.885003,4.70045,4.465428,0,0,0,29.59898,0,0,0,39.00008,100,0.198236,4.911971,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,12.12007,12.12007,10.52638,0,2.999175,12.12007,13.84124,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.198236,13.33208,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.790299,3.790299,0,0,0,3.790299,19.14198,0,4.440892E-16,0,0.7255384,3.989789,3.790299,0,0,0,29.59898,0,3.264251,-3.264251,35.55926,91.1774,0.198236,4.169329,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,10.47419,10.47419,12,0,3.372,10.47419,0,0,0,0,0,0,0,1.525808,1.449518,3.626945,26.33473,1.449518,0,1.449518,36.93439,94.70337,0.1982481,11.52161,0,12,26.33473
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.79061,3.79061,0,0,0,3.79061,0,0,4.440892E-16,0,0,3.990116,3.79061,0,0,2.177427,27.63929,0,3.990116,-3.990116,32.72844,83.9189,0.1982481,4.169671,0,0,27.63929
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.610889,23.64918,0,0,0,32.72844,83.9189,0.1982481,0,0,0,23.64918
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.354213,4.354213,0,0,0,4.354213,0,0,0,0,0,4.583382,4.354213,0,0,6.610889,23.64918,0,4.583382,-4.583382,27.89713,71.53096,0.1982481,4.789634,0,0,23.64918
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4116702,0.4116702,0,0,0,0.4116702,0,0,0,0,0,0.433337,0.4116702,0,0,11.70354,19.0658,0,0.433337,-0.433337,27.44035,70.35973,0.1982481,0.4528372,0,0,19.0658
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.516413,1.516413,0,0,0,1.516413,0,0,2.220446E-16,0,0,1.596224,1.516413,0,0,12.18502,18.63246,0,1.596224,-1.596224,25.75778,66.04546,0.1982481,1.668054,0,0,18.63246
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.002434,1.002434,0,0,0,1.002434,0,0,0,0,0,1.055193,1.002434,0,0,13.9586,17.03623,0,1.055193,-1.055193,24.64551,63.1935,0.1982481,1.102677,0,0,17.03623
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.13104,15.98104,0,0,0,24.64551,63.1935,0.1982481,0,0,0,15.98104
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.09026366,0.09026366,0,0,0,0.09026366,0,0,1.387779E-17,0,0,0.09501439,0.09026366,0,0,15.13104,15.98104,0,0.09501439,-0.09501439,24.54536,62.93669,0.1982481,0.09929003,0,0,15.98104
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.848248,2.848248,0,0,0,2.848248,0,0,4.440892E-16,0,0,2.998156,2.848248,0,0,15.23661,15.88603,0,2.998156,-2.998156,21.38503,54.83329,0.1982481,3.133073,0,0,15.88603
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.629196,1.629196,0,0,0,1.629196,0,0,2.220446E-16,0,0,1.714944,1.629196,0,0,18.5679,12.88787,0,1.714944,-1.714944,19.57732,50.19814,0.1982481,1.792116,0,0,12.88787
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.682352,4.682352,0,0,0,4.682352,0,0,8.881784E-16,0,0,4.928791,4.682352,0,0,20.47339,11.17293,0,4.928791,-4.928791,14.38191,36.87663,0.1982481,5.150587,0,0,11.17293
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.559173,3.559173,0,0,0,3.559173,0,0,4.440892E-16,0,0,3.746498,3.559173,0,0,25.94982,6.244137,0,3.746498,-3.746498,10.43276,26.75061,0.1982481,3.91509,0,0,6.244137
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,11.61051,11.61051,12,0,3.372,11.61051,11.22455,0,0,0,1.303227,0,0,0.3894916,0.370017,30.1126,2.497639,1.673244,0,1.673244,12.02014,30.8208,0.1982589,12.77156,1.042582,12,3.800866
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,10.68077,10.68077,12,0,3.372,10.68077,31.82921,0,0,0,3.399604,0,0,1.319232,1.25327,28.43935,4.003559,4.652874,0,4.652874,16.43424,42.139,0.1982895,11.74885,2.719683,12,7.403162
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.654941,5.654941,12,0,3.372,5.654941,139.7121,0,0,0,7.900635,0,0,6.345059,6.027806,23.78648,8.191145,13.92844,0,13.92844,29.64792,76.02016,0.1982696,6.220435,6.320508,12,16.09178
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,10.14942,10.14942,9.837455,0,2.824876,10.14942,100.3646,0,0,0,10.18642,0.3283821,0.311963,0,0,9.85804,20.72674,9.85804,0,9.85804,39.00008,100,0.1982669,11.16436,8.149137,12,30.91316
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,9.904807,9.904807,3,0,1.095,9.904807,86.63099,1.312414,0,0,8.580632,7.268218,6.904807,0,0,0,29.59898,0,0,0,39.00008,100,0.1982669,10.89529,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,7.729424,7.729424,3,0,1.095,7.729424,111.5101,3.640748,0,0,8.61909,4.978342,4.729424,0,0,0,29.59898,0,0,0,39.00008,100,0.1982669,8.502367,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,8.394833,8.394833,3,0,1.095,8.394833,83.56052,1.335995,0,0,7.014765,5.678771,5.394833,0,0,0,29.59898,0,0,0,39.00008,100,0.1982669,9.234316,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,6.49219,6.49219,0,0,0,6.49219,94.9855,0,0,0,6.16664,6.833884,6.49219,0,0,0,29.59898,0,0.6672447,-0.6672447,38.29674,98.19657,0.1982669,7.141409,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,8.255656,8.255656,3,0,1.095,8.255656,80.19286,0.3467942,0,0,6.620447,5.53227,5.255657,0,0,0.741383,28.93173,0.741383,0,0.741383,39.00008,100,0.1982543,9.081223,5.296358,12,35.55218
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,11.78144,11.78144,8.507748,0,2.48846,11.78144,29.24932,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.1982543,12.95958,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982543,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982543,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,7.642041,7.642041,7.642041,0,2.269436,7.642041,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982543,8.406244,0,12,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,17.80398,17.80398,12,0,3.372,17.80398,0,0,0,0,0,6.109449,5.803977,0,0,0,29.59898,0,6.109449,-6.109449,32.56015,83.4874,0.1982543,19.58437,0,12,29.59898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.570321,1.570321,0,0,0,1.570321,0,0,0,0,0,1.652969,1.570321,0,0,6.788277,23.48953,0,1.652969,-1.652969,30.81777,79.01977,0.1982543,1.727353,0,0,23.48953
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.213305,2.213305,0,0,0,2.213305,0,0,0,0,0,2.329794,2.213305,0,0,8.624908,21.83656,0,2.329794,-2.329794,28.36195,72.72281,0.1982543,2.434635,0,0,21.83656
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.790769,3.790769,0,0,0,3.790769,0,0,4.440892E-16,0,0,3.990283,3.790769,0,0,11.21357,19.50677,0,3.990283,-3.990283,24.15582,61.93789,0.1982543,4.169846,0,0,19.50677
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.464142,3.464142,0,0,0,3.464142,0,0,0,0,0,3.646465,3.464142,0,0,15.64722,15.51648,0,3.646465,-3.646465,20.31211,52.08224,0.1982543,3.810556,0,0,15.51648
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.729047,1.729047,0,0,0,1.729047,0,0,2.220446E-16,0,0,1.82005,1.729047,0,0,19.69884,11.87002,0,1.82005,-1.82005,18.39361,47.16301,0.1982543,1.901952,0,0,11.87002
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.525402,1.525402,0,0,0,1.525402,0,0,2.220446E-16,0,0,1.605686,1.525402,0,0,21.72112,10.04997,0,1.605686,-1.605686,16.70107,42.82317,0.1982543,1.677942,0,0,10.04997
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.50522,8.444283,0,0,0,16.70107,42.82317,0.1982543,0,0,0,8.444283
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4476601,0.4476601,0,0,0,0.4476601,0,0,5.551115E-17,0,0,0.4712211,0.4476601,0,0,23.50522,8.444283,0,0.4712211,-0.4712211,16.20436,41.54956,0.1982543,0.4924261,0,0,8.444283
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5350261,0.5350261,0,0,0,0.5350261,0,0,0,0,0,0.5631853,0.5350261,0,0,24.0288,7.973061,0,0.5631853,-0.5631853,15.61071,40.02738,0.1982543,0.5885287,0,0,7.973061
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.105301,2.105301,0,0,0,2.105301,0,0,4.440892E-16,0,0,2.216106,2.105301,0,0,24.65456,7.409876,0,2.216106,-2.216106,13.27473,34.0377,0.1982543,2.315831,0,0,7.409876
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.302658,4.302658,0,0,0,4.302658,52.80184,0,0,0,2.271883,4.529114,4.302658,0,0,27.1169,5.193769,0,2.257231,-2.257231,10.8954,27.93686,0.1982543,4.732924,1.817506,0,7.465652
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,14.46457,14.46457,12,0,3.372,14.46457,39.37183,0,0,0.03927082,5.694965,2.594283,2.464568,0,0,29.62493,2.936538,3.100682,0,3.100682,13.83696,35.47932,0.1982725,15.91103,4.555972,12,8.631503
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,13.88413,13.88413,12,0,3.372,13.88413,59.31865,0,0,0,8.235877,1.983294,1.884129,0,0,26.52425,5.727152,6.252584,0,6.252584,19.76869,50.68884,0.1983094,15.27254,6.588702,12,13.96303
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.974246,2.974246,11.77425,0,3.314884,2.974246,366.5916,0,0,0,10.90334,0,0,8.8,8.36,20.27167,11.35448,19.26334,0,19.26334,38.04349,97.54722,0.1981937,3.271671,8.722669,12,22.25781
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,12.00415,12.00415,3.644146,0,1.257969,12.00415,102.4406,2.488782,0,0,12.29711,8.8,8.36,0,0,1.008332,28.69148,1.008332,0,1.008332,39.00008,100,0.1981766,13.20456,9.837691,12,40.98859
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,6.462889,6.462889,0,0,0,6.462889,188.4525,5.376431,0,0,12.17947,6.803041,6.462889,0,0,0,29.59898,0,0,0,39.00008,100,0.1981766,7.109178,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.8650507,0.8650507,0,0,0,0.8650507,1302.108,10.35332,0,0,11.2639,0.9105796,0.8650507,0,0,0,29.59898,0,0,0,39.00008,100,0.1981766,0.9515557,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981766,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981766,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981766,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.277124,4.277124,0,0,0,4.277124,54.10975,0,8.881784E-16,0,2.314341,4.502236,4.277124,0,0,0,29.59898,0,2.187895,-2.187895,36.69384,94.08656,0.1981766,4.704836,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.731309,2.731309,0,0,0,2.731309,0,0,4.440892E-16,0,0,2.875062,2.731309,0,0,2.430994,27.41108,0,2.875062,-2.875062,33.66325,86.31586,0.1981766,3.00444,0,0,27.41108
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,13.29727,13.29727,12,0,3.372,13.29727,0,0,0,0,0,1.365548,1.29727,0,0,5.625508,24.53602,0,1.365548,-1.365548,32.22384,82.62506,0.1981766,14.627,0,12,24.53602
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.142783,23.17047,0,0,0,32.22384,82.62506,0.1981766,0,0,0,23.17047
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.865556,3.865556,0,0,0,3.865556,0,0,0,0,0,4.069007,3.865556,0,0,7.142783,23.17047,0,4.069007,-4.069007,27.93473,71.62737,0.1981766,4.252112,0,0,23.17047
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6027451,0.6027451,0,0,0,0.6027451,0,0,1.110223E-16,0,0,0.6344686,0.6027451,0,0,11.6639,19.10147,0,0.6344686,-0.6344686,27.26594,69.91253,0.1981766,0.6630197,0,0,19.10147
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2397359,0.2397359,0,0,0,0.2397359,0,0,2.775558E-17,0,0,0.2523536,0.2397359,0,0,12.36887,18.467,0,0.2523536,-0.2523536,26.99994,69.23047,0.1981766,0.2637095,0,0,18.467
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64926,18.21464,0,0,0,26.99994,69.23047,0.1981766,0,0,0,18.21464
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.106188,1.106188,0,0,0,1.106188,0,0,2.220446E-16,0,0,1.164409,1.106188,0,0,12.64926,18.21464,0,1.164409,-1.164409,25.77254,66.08331,0.1981766,1.216807,0,0,18.21464
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.94305,17.05024,0,0,0,25.77254,66.08331,0.1981766,0,0,0,17.05024
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.94305,17.05024,0,0,0,25.77254,66.08331,0.1981766,0,0,0,17.05024
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.826508,1.826508,0,0,0,1.826508,0,0,2.220446E-16,0,0,1.92264,1.826508,0,0,13.94305,17.05024,0,1.92264,-1.92264,23.7459,60.88681,0.1981766,2.009159,0,0,17.05024
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.092657,2.092657,0,0,0,2.092657,0,0,4.440892E-16,0,0,2.202796,2.092657,0,0,16.07931,15.1276,0,2.202796,-2.202796,21.42395,54.9331,0.1981766,2.301922,0,0,15.1276
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.119391,2.119391,0,0,0,2.119391,0,0,4.440892E-16,0,0,2.230938,2.119391,0,0,18.52687,12.9248,0,2.230938,-2.230938,19.07233,48.90332,0.1981766,2.33133,0,0,12.9248
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.891565,3.891565,0,0,0,3.891565,71.64014,0,0,0,2.787922,4.096384,3.891565,0,0,21.00569,10.69386,0,1.308462,-1.308462,17.6931,45.36682,0.1981766,4.280721,2.230338,0,13.48178
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,22.45953,9.3854,5.534011,0,5.534011,22.94312,58.82839,0.1980829,0,4.427209,0,14.91941
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.8512367,0.8512367,0,0,0,0.8512367,875.8142,0,0,0,7.455252,0.8960386,0.8512367,0,0,16.92552,14.36601,6.559213,0,6.559213,29.16574,74.78379,0.1979719,0.9363604,5.964201,0,21.82126
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.049551,5.049551,0,0,0,5.049551,167.7704,0,0,0,8.471651,5.315317,5.049551,0,0,10.36631,20.2693,3.156334,0,3.156334,32.1601,82.46162,0.1979186,5.554506,6.77732,0,28.74095
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.894521,4.894521,0,0,0,4.894521,157.6574,0,0,0,7.716573,5.152127,4.894521,0,0,7.209973,23.11,2.564446,0,2.564446,34.59295,88.69968,0.1978753,5.383973,6.173258,0,30.82657
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,1.870417,0,0,6.515944,0,0,0,0,4.645527,25.418,4.645527,0,4.645527,39.00008,100,0.1977969,0,5.212756,0,31.93395
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,8.488118,8.488118,3,0,1.095,8.488118,96.29092,2.396321,0,0,8.173287,5.776966,5.488118,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,9.33693,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.8061277,0.8061277,0,0,0,0.8061277,1339.485,9.949406,0,0,10.79796,0.8485555,0.8061277,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,0.8867405,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.114543,6.114543,0,0,0,6.114543,128.5658,1.424852,0,0,7.861213,6.436361,6.114543,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,6.725998,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,11.48468,11.48468,5.985567,0,1.850348,11.48468,50.40228,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,12.63315,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977969,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,18.00093,18.00093,12,0,3.372,18.00093,0,0,0,0,0,6.316771,6.000932,0,0,0,29.59898,0,6.316771,-6.316771,32.34162,82.92706,0.1977969,19.80103,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,15.98268,15.98268,12,0,3.372,15.98268,0,0,0,0,0,4.192299,3.982685,0,0,7.018634,23.28221,0,4.192299,-4.192299,27.92255,71.59613,0.1977969,17.58095,0,12,23.28221
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,18.22132,18.22132,12,0,3.372,18.22132,0,0,0,0,0,6.548763,6.221324,0,0,11.67674,19.08991,0,6.548763,-6.548763,21.01954,53.89616,0.1977969,20.04346,0,12,19.08991
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.95315,12.54115,8.36,0,8.36,28.95054,74.23199,0.1977949,0,0,12,12.54115
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.9182957,0.9182957,9.718296,0,2.794729,0.9182957,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.59315,20.06515,8.36,0,8.36,36.88153,94.56783,0.1978149,1.010125,0,12,20.06515
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.51808,1.51808,0,0,0,1.51808,0,0,2.220446E-16,0,0,1.597979,1.51808,0,0,2.233148,27.58915,0,1.597979,-1.597979,35.19711,90.24883,0.1978149,1.669888,0,0,27.58915
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.869504,1.869504,0,0,0,1.869504,0,0,2.220446E-16,0,0,1.967899,1.869504,0,0,4.008679,25.99117,0,1.967899,-1.967899,33.12276,84.92999,0.1978149,2.056455,0,0,25.99117
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.14326,2.14326,0,0,0,2.14326,0,0,0,0,0,2.256063,2.14326,0,0,6.195234,24.02327,0,2.256063,-2.256063,30.74466,78.83231,0.1978149,2.357586,0,0,24.02327
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.687823,1.687823,0,0,0,1.687823,0,0,2.220446E-16,0,0,1.776656,1.687823,0,0,8.701971,21.7672,0,1.776656,-1.776656,28.8719,74.03037,0.1978149,1.856605,0,0,21.7672
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.43765,2.43765,0,0,0,2.43765,0,0,0,0,0,2.565947,2.43765,0,0,10.67603,19.99055,0,2.565947,-2.565947,26.16716,67.09515,0.1978149,2.681415,0,0,19.99055
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.882044,1.882044,0,0,0,1.882044,0,0,2.220446E-16,0,0,1.981098,1.882044,0,0,13.52709,17.4246,0,1.981098,-1.981098,24.0789,61.74064,0.1978149,2.070248,0,0,17.4246
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.509151,2.509151,0,0,0,2.509151,0,0,0,0,0,2.641212,2.509151,0,0,15.72831,15.4435,0,2.641212,-2.641212,21.29482,54.60198,0.1978149,2.760067,0,0,15.4435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.911746,3.911746,0,0,0,3.911746,55.0549,0,8.881784E-16,0,2.153608,4.117627,3.911746,0,0,18.66298,12.80229,0,1.964019,-1.964019,19.22456,49.29364,0.1978149,4.30292,1.722886,0,14.9559
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.768051,4.768051,0,0,0,4.768051,104.4809,8.881784E-16,0,0,4.981704,5.019001,4.768051,0,0,20.84523,10.83827,0,0.03729707,-0.03729707,19.18524,49.19283,0.1978149,5.244856,3.985363,0,15.81998
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5122942,0.5122942,0,0,0,0.5122942,1284.992,0,0,0,6.582938,0.5392571,0.5122942,0,0,20.88667,10.80097,6.043681,0,6.043681,24.91878,63.89418,0.1977131,0.5635237,5.26635,0,17.38391
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.755761,4.755761,0,0,0,4.755761,201.9773,0,0,0,9.605556,5.006064,4.755761,0,0,14.84299,16.24029,4.599491,0,4.599491,29.28224,75.08252,0.1976357,5.231337,7.684444,0,25.84584
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,15.67018,15.67018,12,0,3.372,15.67018,67.96989,0,0,0,10.651,3.863347,3.67018,0,0,10.2435,20.37983,6.787657,0,6.787657,35.72158,91.59361,0.1976338,17.2372,8.520803,12,31.03083
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.15893,2.15893,0,0,0,2.15893,559.4163,6.349009,0,0,12.07741,2.272558,2.15893,0,0,3.455842,26.48872,3.455842,0,3.455842,39.00008,100,0.1975757,2.374823,9.661927,0,38.56613
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,9.841654,9.841654,3,0,1.095,9.841654,107.9789,3.425166,0,0,10.62691,7.201741,6.841654,0,0,0,29.59898,0,0,0,39.00008,100,0.1975757,10.82582,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,10.52957,10.52957,3,0,1.095,10.52957,102.9744,2.916904,0,0,10.84277,7.925868,7.529574,0,0,0,29.59898,0,0,0,39.00008,100,0.1975757,11.58253,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,16.19599,16.19599,7.835991,0,2.318506,16.19599,54.62587,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975757,17.81559,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975757,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975757,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.392713,1.392713,0,0,0,1.392713,0,0,2.220446E-16,0,0,1.466014,1.392713,0,0,0,29.59898,0,1.466014,-1.466014,37.45477,96.03767,0.1975757,1.531984,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,7.911633,7.911633,9.626268,0,2.771446,7.911633,0,0,0,0,0,0,0,1.714636,1.628904,1.628904,28.13297,1.628904,0,1.628904,39.00008,100,0.1975893,8.702796,0,12,28.13297
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,6.180952,6.180952,0,0,0,6.180952,0,0,0,0,0,6.506265,6.180952,0,0,0,29.59898,0,6.506265,-6.506265,32.14187,82.41489,0.1975893,6.799047,0,0,29.59898
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.5959699,0.5959699,0,0,0,0.5959699,0,0,0,0,0,0.6273368,0.5959699,0,0,7.229183,23.09271,0,0.6273368,-0.6273368,31.4806,80.71933,0.1975893,0.6555669,0,0,23.09271
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.4008,2.4008,0,0,0,2.4008,0,0,4.440892E-16,0,0,2.527158,2.4008,0,0,7.926224,22.46538,0,2.527158,-2.527158,28.81674,73.88894,0.1975893,2.64088,0,0,22.46538
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.6182138,0.6182138,0,0,0,0.6182138,0,0,0,0,0,0.6507514,0.6182138,0,0,10.73418,19.93822,0,0.6507514,-0.6507514,28.13079,72.13009,0.1975893,0.6800352,0,0,19.93822
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.326032,2.326032,0,0,0,2.326032,0,0,0,0,0,2.448454,2.326032,0,0,11.45723,19.28747,0,2.448454,-2.448454,25.54989,65.51242,0.1975893,2.558635,0,0,19.28747
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.747706,3.747706,0,0,0,3.747706,0,0,4.440892E-16,0,0,3.944953,3.747706,0,0,14.17774,16.83901,0,3.944953,-3.944953,21.39155,54.85001,0.1975893,4.122476,0,0,16.83901
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.944804,2.944804,0,0,0,2.944804,0,0,4.440892E-16,0,0,3.099794,2.944804,0,0,18.56102,12.89406,0,3.099794,-3.099794,18.12408,46.4719,0.1975893,3.239285,0,0,12.89406
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.392519,1.392519,0,0,0,1.392519,0,0,2.220446E-16,0,0,1.465809,1.392519,0,0,22.00524,9.794266,0,1.465809,-1.465809,16.57898,42.51012,0.1975893,1.531771,0,0,9.794266
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.547162,2.547162,0,0,0,2.547162,0,0,0,0,0,2.681223,2.547162,0,0,23.63391,8.328457,0,2.681223,-2.681223,13.75272,35.26332,0.1975893,2.801878,0,0,8.328457
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.445315,1.445315,0,0,0,1.445315,0,0,2.220446E-16,0,0,1.521385,1.445315,0,0,26.61305,5.647233,0,1.521385,-1.521385,12.14904,31.15133,0.1975893,1.589847,0,0,5.647233
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.902448,1.902448,0,0,0,1.902448,0,0,4.440892E-16,0,0,2.002577,1.902448,0,0,28.30348,4.125848,0,2.002577,-2.002577,10.03814,25.73877,0.1975893,2.092693,0,0,4.125848
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,8.616305,8.616305,12,0,3.372,8.616305,25.49157,0,0,0,2.196431,0,0,3.383695,3.21451,30.52856,2.123271,5.410942,0,5.410942,15.17141,38.90097,0.1976291,9.477936,1.757145,12,4.319703
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,8.682215,8.682215,12,0,3.372,8.682215,67.31034,0,0,0,5.844028,0,0,3.317786,3.151896,25.11762,6.993118,8.995924,0,8.995924,23.70569,60.78371,0.1976899,9.550436,4.675222,12,12.83715
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.334302,6.334302,12,0,3.372,6.334302,138.9848,0,0,0,8.803715,0,0,5.665698,5.382413,16.1217,15.08945,14.18613,0,14.18613,37.16383,95.29169,0.1976666,6.967732,7.042972,12,23.89317
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.078959,5.078959,0,0,0,5.078959,199.9805,2.875085,0,0,10.15693,5.346272,5.078959,0,0,1.93557,27.85697,1.93557,0,1.93557,39.00008,100,0.1976341,5.586854,8.125542,0,38.01389
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.4930596,0.4930596,0,0,0,0.4930596,2147.584,10.06986,0,0,10.58887,0.5190101,0.4930596,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,0.5423656,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,9.915564,9.915564,3,0,1.095,9.915564,118.3429,4.454829,0,0,11.73437,7.279541,6.915564,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,10.90712,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,14.98772,14.98772,6.627717,0,2.012812,14.98772,76.60141,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,16.48649,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,9.831667,9.831667,3,0,1.095,9.831667,102.633,2.899312,0,0,10.09054,7.191228,6.831666,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,10.81483,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,12.51841,12.51841,4.15841,0,1.388078,12.51841,72.11317,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,13.77025,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976341,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.848414,2.848414,0,0,0,2.848414,95.67466,0,0,0,2.72521,2.99833,2.848414,0,0,0,29.59898,0,0.2731202,-0.2731202,38.71218,99.26181,0.1976341,3.133255,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.385908,1.385908,0,0,0,1.385908,0,0,2.220446E-16,0,0,1.45885,1.385908,0,0,0.3034669,29.32586,0,1.45885,-1.45885,37.17442,95.31884,0.1976341,1.524499,0,0,29.32586
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,9.384109,9.384109,11.40981,0,3.222681,9.384109,0,4.440892E-16,0,0,0,0,0,2.025697,1.924412,1.924412,27.86701,1.924412,0,1.924412,39.00008,100,0.1976502,10.32252,0,12,27.86701
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,7.324444,7.324444,0,0,0,7.324444,0,0,8.881784E-16,0,0,7.709941,7.324444,0,0,0,29.59898,0,7.709941,-7.709941,30.87309,79.16161,0.1976502,8.056889,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.95826,2.95826,0,0,0,2.95826,0,0,4.440892E-16,0,0,3.113958,2.95826,0,0,8.566601,21.88904,0,3.113958,-3.113958,27.59069,70.74521,0.1976502,3.254086,0,0,21.88904
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.172294,1.172294,0,0,0,1.172294,0,0,2.220446E-16,0,0,1.233993,1.172294,0,0,12.02655,18.77508,0,1.233993,-1.233993,26.28994,67.40998,0.1976502,1.289523,0,0,18.77508
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.413372,1.413372,0,0,0,1.413372,0,0,2.220446E-16,0,0,1.48776,1.413372,0,0,13.39766,17.54109,0,1.48776,-1.48776,24.72171,63.38887,0.1976502,1.554709,0,0,17.54109
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.818267,2.818267,0,0,0,2.818267,0,0,0,0,0,2.966597,2.818267,0,0,15.05072,16.05333,0,2.966597,-2.966597,21.59464,55.37076,0.1976502,3.100094,0,0,16.05333
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.174879,3.174879,0,0,0,3.174879,0,0,4.440892E-16,0,0,3.341977,3.174879,0,0,18.34694,13.08673,0,3.341977,-3.341977,18.07189,46.33808,0.1976502,3.492366,0,0,13.08673
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.133311,5.133311,0,0,0,5.133311,0,0,8.881784E-16,0,0,5.403486,5.133311,0,0,22.06025,9.744752,0,5.403486,-5.403486,12.37611,31.73356,0.1976502,5.646642,0,0,9.744752
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.78749,4.78749,12,0,3.372,4.78749,0,0,0,0,0,0,0,7.21251,6.851884,28.06412,4.341267,6.851884,0,6.851884,18.87638,48.40088,0.1977072,5.266239,0,12,4.341267
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.009386,4.009386,12,0,3.372,4.009386,0,0,0,0,0,0,0,7.990614,7.591083,21.21224,10.50796,7.591083,0,7.591083,26.07792,66.86632,0.1977704,4.410325,0,12,10.50796
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.438459,2.438459,11.23846,0,3.17933,2.438459,0,0,0,0,0,0,0,8.8,8.36,13.62116,17.33994,8.36,0,8.36,34.00891,87.20215,0.1978264,2.682305,0,12,17.33994
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.259341,2.259341,0,0,0,2.259341,0,0,0,0,0,2.378254,2.259341,0,0,5.261156,24.86394,0,2.378254,-2.378254,31.50201,80.77422,0.1978264,2.485275,0,0,24.86394
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,8.029977,8.029977,12,0,3.372,8.029977,33.96899,0,0,0,2.727702,0,0,3.970023,3.771522,7.90366,22.48568,6.499224,0,6.499224,37.66771,96.58369,0.1978737,8.832974,2.182162,12,25.21338
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,14.66231,14.66231,10.92,0,3.09876,14.66231,36.44522,1.110223E-15,0,0,5.343712,3.939276,3.742312,0,0,1.404437,28.33499,1.404437,0,1.404437,39.00008,100,0.1978819,16.12854,4.27497,12,33.6787
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,13.77203,13.77203,8.15963,0,2.400386,13.77203,42.89704,0,0,0,5.907795,5.907795,5.612405,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,15.14924,4.726236,12,35.50677
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,11.56518,11.56518,4.334531,0,1.432636,11.56518,65.81141,0,0,0,7.611204,7.611204,7.230644,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,12.72169,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,14.92837,14.92837,7.945174,0,2.346129,14.92837,49.24,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,16.4212,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.21256,4.21256,0,0,0,4.21256,220.3674,4.848837,0,0,9.283112,4.434274,4.21256,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,4.633816,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,7.646005,7.646005,3,0,1.095,7.646005,98.58263,2.647101,0,0,7.537632,4.890532,4.646005,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,8.410605,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,9.165135,9.165135,3,0,1.095,9.165135,88.18528,1.592684,0,0,8.0823,6.489617,6.165136,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,10.08165,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,6.56251,6.56251,0,0,0,6.56251,128.96,1.555105,0,0,8.463011,6.907905,6.56251,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,7.218761,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,13.14087,13.14087,7.684486,0,2.280175,13.14087,43.70762,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,14.45496,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,8.914161,8.914161,6.589816,0,2.003223,8.914161,27.4471,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,9.805576,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,7.974608,7.974608,7.974608,0,2.353576,7.974608,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978819,8.772069,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,21.25527,20.36,12,0,3.372,20.36,0,0,0.8952655,3.020792,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1978819,23.38079,0,12,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,11.81949,11.81949,12,0,3.372,11.81949,0,-2.775558E-17,0,0,0,0,0,0.1805135,0.1714878,9.777778,20.79898,0.1714878,0,0.1714878,29.88675,76.63255,0.1978833,13.00144,0,12,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,15.41287,15.41287,12,0,3.372,15.41287,0,0,0,0,0,3.592496,3.412871,0,0,9.60629,20.95332,0,3.592496,-3.592496,26.09993,66.92276,0.1978833,16.95416,0,12,20.95332
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.339026,1.339026,10.13903,0,2.901174,1.339026,0,0,0,0,0,0,0,8.8,8.36,13.59795,17.36082,8.36,0,8.36,34.03092,87.2586,0.1979131,1.472929,0,12,17.36082
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.9760097,0.9760097,0,0,0,0.9760097,0,0,1.110223E-16,0,0,1.027379,0.9760097,0,0,5.237952,24.88482,0,1.027379,-1.027379,32.94797,84.4818,0.1979131,1.073611,0,0,24.88482
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4112407,0.4112407,0,0,0,0.4112407,0,0,5.551115E-17,0,0,0.432885,0.4112407,0,0,6.379484,23.85744,0,0.432885,-0.432885,32.49167,83.3118,0.1979131,0.4523648,0,0,23.85744
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.75543,2.75543,0,0,0,2.75543,0,0,4.440892E-16,0,0,2.900453,2.75543,0,0,6.860467,23.42456,0,2.900453,-2.900453,29.43432,75.47247,0.1979131,3.030973,0,0,23.42456
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.247214,1.247214,0,0,0,1.247214,0,0,2.220446E-16,0,0,1.312857,1.247214,0,0,10.08319,20.52411,0,1.312857,-1.312857,28.05045,71.92408,0.1979131,1.371936,0,0,20.52411
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2061429,0.2061429,0,0,0,0.2061429,0,0,2.775558E-17,0,0,0.2169925,0.2061429,0,0,11.54192,19.21125,0,0.2169925,-0.2169925,27.82172,71.33759,0.1979131,0.2267572,0,0,19.21125
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.341352,3.341352,0,0,0,3.341352,0,0,4.440892E-16,0,0,3.517213,3.341352,0,0,11.78303,18.99426,0,3.517213,-3.517213,24.11425,61.83129,0.1979131,3.675488,0,0,18.99426
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.794433,1.794433,0,0,0,1.794433,0,0,2.220446E-16,0,0,1.888877,1.794433,0,0,15.69104,15.47704,0,1.888877,-1.888877,22.1232,56.72604,0.1979131,1.973876,0,0,15.47704
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.6444551,0.6444551,0,0,0,0.6444551,0,0,0,0,0,0.6783739,0.6444551,0,0,17.78979,13.58816,0,0.6783739,-0.6783739,21.40813,54.89253,0.1979131,0.7089007,0,0,13.58816
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.038928,5.038928,0,0,0,5.038928,19.75389,0,0,0,0.9953842,5.304135,5.038928,0,0,18.54354,12.90979,0,4.308751,-4.308751,16.86631,43.24686,0.1979131,5.542821,0.7963074,0,13.90518
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.622737,2.622737,0,0,0,2.622737,81.39317,0,0,0,2.134729,2.760776,2.622737,0,0,23.33104,8.60104,0,0.6260469,-0.6260469,16.2064,41.55478,0.1979131,2.88501,1.707783,0,10.73577
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,6.882063,6.882063,0,0,0,6.882063,78.17426,0,0,0,5.380002,7.244277,6.882063,0,0,24.02665,7.974993,0,1.864275,-1.864275,14.24128,36.51603,0.1979131,7.57027,4.304002,0,13.355
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,8.932892,8.932892,12,0,3.372,8.932892,75.48319,0,0,0,6.742832,0,0,3.067108,2.913752,26.09807,6.110719,9.656585,0,9.656585,23.40232,60.00583,0.1979654,9.826181,5.394266,12,12.85355
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,8.704212,0,2.538166,0,0,0,0,0,8.17248,0,0,8.704212,8.269001,16.44148,14.80165,16.44148,0,16.44148,39.00008,100,0.1978261,0,6.537984,12,22.97412
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.097092,5.097092,0,0,0,5.097092,196.821,4.666789,0,0,10.03215,5.36536,5.097092,0,0,0,29.59898,0,0,0,39.00008,100,0.1978261,5.606801,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,6.603406,6.603406,0,0,0,6.603406,128.5486,1.537629,0,0,8.488583,6.950953,6.603406,0,0,0,29.59898,0,0,0,39.00008,100,0.1978261,7.263746,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.46882,1.46882,0,0,0,1.46882,432.6157,4.808218,0,0,6.354344,1.546126,1.46882,0,0,0,29.59898,0,0,0,39.00008,100,0.1978261,1.615702,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,10.67679,10.67679,3.573041,0,1.239979,10.67679,70.03632,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.1978261,11.74447,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3476679,0.3476679,0,0,0,0.3476679,1009.886,3.145083,0,0,3.51105,0.3659662,0.3476679,0,0,0,29.59898,0,0,0,39.00008,100,0.1978261,0.3824347,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.270866,1.270866,0,0,0,1.270866,103.4598,0,2.220446E-16,0,1.314836,1.337754,1.270866,0,0,0,29.59898,0,0.02291813,-0.02291813,38.97592,99.93806,0.1978261,1.397953,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,8.453403,8.453403,8.480208,0,2.481493,8.453403,0,0,0,0,0,0,0,0.02680483,0.02546459,0.02546459,29.57606,0.02546459,0,0.02546459,39.00008,100,0.1978264,9.298743,0,12,29.57606
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,8.569674,8.569674,8.569674,0,2.504128,8.569674,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978264,9.426642,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,9.551785,9.551785,9.551785,0,2.752602,9.551785,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978264,10.50696,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.399268,3.399268,0,0,0,3.399268,0,0,4.440892E-16,0,0,3.578177,3.399268,0,0,0,29.59898,0,3.578177,-3.578177,35.22835,90.32892,0.1978264,3.739195,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.612617,3.612617,0,0,0,3.612617,0,0,0,0,0,3.802755,3.612617,0,0,3.975752,26.0208,0,3.802755,-3.802755,31.21989,80.05085,0.1978264,3.973879,0,0,26.0208
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.9635156,0.9635156,0,0,0,0.9635156,0,0,0,0,0,1.014227,0.9635156,0,0,8.201035,22.21805,0,1.014227,-1.014227,30.1508,77.3096,0.1978264,1.059867,0,0,22.21805
