Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.938958,2.938958,0,0,0,2.938958,0,0,4.440892E-16,0,0,3.09364,2.938958,0,0,0,29.59898,0,3.09364,-3.09364,35.73909,91.63852,0,3.232853,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.406078,5.406078,0,0,0,5.406078,0,0,0,0,0,5.690609,5.406078,0,0,3.437377,26.50534,0,5.690609,-5.690609,29.74067,76.25797,0,5.946686,0,0,26.50534
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.460694,5.460694,0,0,0,5.460694,0,0,0,0,0,5.748099,5.460694,0,0,9.760276,20.81473,0,5.748099,-5.748099,23.68164,60.72203,0,6.006763,0,0,20.81473
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.988668,4.988668,0,0,0,4.988668,0,0,8.881784E-16,0,0,5.25123,4.988668,0,0,16.14705,15.06663,0,5.25123,-5.25123,18.14636,46.52903,0,5.487535,0,0,15.06663
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.68127,1.68127,0,0,0,1.68127,0,0,2.220446E-16,0,0,1.769758,1.68127,0,0,21.98175,9.815401,0,1.769758,-1.769758,16.28087,41.74574,0,1.849397,0,0,9.815401
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.621119,4.621119,0,0,0,4.621119,16.15812,0,0,0,0.7466863,4.864336,4.621119,0,0,23.94815,8.045644,0,4.11765,-4.11765,11.94048,30.61657,0,5.083231,0.597349,0,8.79233
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.735496,4.735496,3,0,1.095,4.735496,35.3849,0,0,0,1.675651,1.826838,1.735496,0,0,28.52332,3.927994,0,0.1511872,-0.1511872,11.78112,30.20794,0,5.209045,1.340521,12,5.603644
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,9.830776,9.830776,12,0,3.372,9.830776,33.23963,0,0,0,3.267714,0,0,2.169224,2.060762,28.6913,3.776806,5.328476,0,5.328476,16.83615,43.16954,0.2782135,10.81385,2.614171,12,7.04452
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.959145,2.959145,11.75914,0,3.311064,2.959145,26.9107,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,23.36283,8.572435,9.156326,0,9.156326,25.52261,65.44246,0.272337,3.25506,0.6370612,12,9.368761
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,11.90818,11.90818,12,0,3.372,11.90818,5.410654,0,0,0,0.6443101,0,0,0.09182493,0.08723368,14.2065,16.81313,0.7315438,0,0.7315438,26.21661,67.22195,0.2722484,13.09899,0.5154481,12,17.45744
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,10.33119,10.33119,12,0,3.372,10.33119,33.88022,0,0,0,3.500231,0,0,1.668807,1.585367,13.47496,17.47152,5.085598,0,5.085598,31.04123,79.59275,0.2732006,11.36431,2.800185,12,20.97175
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,7.84371,7.84371,12,0,3.372,7.84371,39.42757,0,0,0,3.092585,0,0,4.15629,3.948476,8.389358,22.04856,7.04106,0,7.04106,37.72097,96.72025,0.2757844,8.62808,2.474068,12,25.14114
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.764892,4.764892,0,0,0,4.764892,27.49155,0,0,0,1.309943,5.015676,4.764892,0,0,1.348297,28.38551,0,3.705733,-3.705733,33.81479,86.70441,0.2757844,5.241381,1.047954,0,29.69545
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,5.465779,24.67978,0.7423225,0,0.7423225,34.51901,88.51012,0.2684951,0,0.593858,0,25.4221
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.370611,6.370611,0,0,0,6.370611,22.97723,0,8.881784E-16,0,1.46379,6.705906,6.370611,0,0,4.723456,25.34787,0,5.242116,-5.242116,28.99334,74.34174,0.2684951,7.007672,1.171032,0,26.81166
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,10.54803,20.10575,0.7700023,0,0.7700023,29.72383,76.21479,0.2613304,0,0.6160018,0,20.87575
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.669005,6.669005,12,0,3.372,6.669005,0,0,0,0,0,0,0,5.330995,5.064445,9.778028,20.79875,5.064445,0,5.064445,34.52838,88.53413,0.2664928,7.335906,0,12,20.79875
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,9.22293,9.22293,12,0,3.372,9.22293,0,-4.440892E-16,0,0,0,0,0,2.77707,2.638217,4.713582,25.35675,2.638217,0,2.638217,37.03122,94.95164,0.2686155,10.14522,0,12,25.35675
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,12.8652,12.8652,12,0,3.372,12.8652,0,0,0,0,0,0.9107323,0.8651957,0,0,2.075365,27.73115,0,0.9107323,-0.9107323,36.07122,92.49012,0.2686155,14.15172,0,12,27.73115
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,15.20596,15.20596,12,0,3.372,15.20596,0,0,0,0,0,3.374693,3.205959,0,0,3.08729,26.82042,0,3.374693,-3.374693,32.51398,83.36901,0.2686155,16.72655,0,12,26.82042
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2384354,0.2384354,0,0,0,0.2384354,0,0,0,0,0,0.2509846,0.2384354,0,0,6.836949,23.44572,0,0.2509846,-0.2509846,32.24942,82.69065,0.2686155,0.2622789,0,0,23.44572
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.9889713,0.9889713,0,0,0,0.9889713,0,0,1.110223E-16,0,0,1.041022,0.9889713,0,0,7.115821,23.19474,0,1.041022,-1.041022,31.15208,79.87698,0.2686155,1.087868,0,0,23.19474
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.02462,3.02462,0,0,0,3.02462,0,0,4.440892E-16,0,0,3.183811,3.02462,0,0,8.272512,22.15372,0,3.183811,-3.183811,27.79605,71.27179,0.2686155,3.327082,0,0,22.15372
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.247188,1.247188,0,0,0,1.247188,0,0,2.220446E-16,0,0,1.31283,1.247188,0,0,11.81008,18.96991,0,1.31283,-1.31283,26.41221,67.72347,0.2686155,1.371907,0,0,18.96991
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.26878,17.65708,0,0,0,26.41221,67.72347,0.2686155,0,0,0,17.65708
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.397579,4.397579,0,0,0,4.397579,0,0,8.881784E-16,0,0,4.629031,4.397579,0,0,13.26878,17.65708,0,4.629031,-4.629031,21.53278,55.21215,0.2686155,4.837337,0,0,17.65708
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41215,13.02805,0,0,0,21.53278,55.21215,0.2686155,0,0,0,13.02805
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.7156124,0.7156124,0,0,0,0.7156124,0,0,1.110223E-16,0,0,0.7532762,0.7156124,0,0,18.41215,13.02805,0,0.7532762,-0.7532762,20.73876,53.1762,0.2686155,0.7871736,0,0,13.02805
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24912,12.27477,0,0,0,20.73876,53.1762,0.2686155,0,0,0,12.27477
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.020719,3.020719,0,0,0,3.020719,37.76661,0,0,0,1.140823,3.179704,3.020719,0,0,19.24912,12.27477,0,2.038881,-2.038881,18.58959,47.66552,0.2686155,3.322791,0.9126584,0,13.41559
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.000019,2.000019,0,0,0,2.000019,157.8749,0,0,0,3.157528,2.105283,2.000019,0,0,21.51454,10.23589,1.052245,0,1.052245,19.58784,50.22512,0.2611002,2.200021,2.526022,0,13.39342
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.358285,2.358285,0,0,0,2.358285,246.8868,0,0,0,5.822294,2.482405,2.358285,0,0,20.4623,11.18291,3.339888,0,3.339888,22.75633,58.34946,0.2398049,2.594114,4.657835,0,17.0052
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,17.12241,14.18881,9.449057,0,9.449057,31.7205,81.33444,0.1948453,0,7.559246,0,23.63787
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,4.278427,0,0,11.95178,0,0,0,0,7.673354,22.69296,7.673354,0,7.673354,39.00008,100,0.1690996,0,9.561425,0,34.64474
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.402506,6.402506,0,0,0,6.402506,198.154,5.94734,0,0,12.68682,6.73948,6.402506,0,0,0,29.59898,0,0,0,39.00008,100,0.1690996,7.042757,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,11.63379,11.63379,3.27379,0,1.164269,11.63379,99.76186,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690996,12.79717,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,11.24287,11.24287,3,0,1.095,11.24287,101.9883,2.789709,0,0,11.46641,8.676701,8.242866,0,0,0,29.59898,0,0,0,39.00008,100,0.1690996,12.36715,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.98076,2.98076,0,0,0,2.98076,273.7403,5.021899,0,0,8.159541,3.137642,2.98076,0,0,0,29.59898,0,0,0,39.00008,100,0.1690996,3.278836,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.948029,6.948029,0,0,0,6.948029,45.10014,0,8.881784E-16,0,3.13357,7.313715,6.948029,0,0,0,29.59898,0,4.180144,-4.180144,34.59382,88.70192,0.1690996,7.642831,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,9.766876,9.766876,11.95836,0,3.361464,9.766876,23.93584,0,0,0,2.337784,0,0,2.19148,2.081906,4.644605,25.41883,4.41969,0,4.41969,38.78671,99.45289,0.1769886,10.74356,1.870227,12,27.75662
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2249151,29.39655,0,0,0,38.78671,99.45289,0.1769886,0,0,0,29.39655
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.612824,2.612824,0,0,0,2.612824,0,0,4.440892E-16,0,0,2.750342,2.612824,0,0,0.2249151,29.39655,0,2.750342,-2.750342,35.88759,92.01928,0.1769886,2.874107,0,0,29.39655
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.880328,6.880328,0,0,0,6.880328,0,0,8.881784E-16,0,0,7.24245,6.880328,0,0,3.28085,26.64621,0,7.24245,-7.24245,28.25338,72.44441,0.1769886,7.56836,0,0,26.64621
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32802,19.40376,0,0,0,28.25338,72.44441,0.1769886,0,0,0,19.40376
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32802,19.40376,0,0,0,28.25338,72.44441,0.1769886,0,0,0,19.40376
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.574526,2.574526,0,0,0,2.574526,0,0,0,0,0,2.710028,2.574526,0,0,11.32802,19.40376,0,2.710028,-2.710028,25.39676,65.11976,0.1769886,2.831979,0,0,19.40376
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.14032,3.14032,0,0,0,3.14032,0,0,4.440892E-16,0,0,3.3056,3.14032,0,0,14.33916,16.69374,0,3.3056,-3.3056,21.91235,56.1854,0.1769886,3.454352,0,0,16.69374
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3349375,0.3349375,0,0,0,0.3349375,0,0,5.551115E-17,0,0,0.3525659,0.3349375,0,0,18.01205,13.38813,0,0.3525659,-0.3525659,21.54071,55.23249,0.1769886,0.3684313,0,0,13.38813
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.8327707,0.8327707,0,0,0,0.8327707,0,0,1.110223E-16,0,0,0.8766007,0.8327707,0,0,18.40379,13.03557,0,0.8766007,-0.8766007,20.61669,52.86321,0.1769886,0.9160478,0,0,13.03557
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.533622,4.533622,0,0,0,4.533622,0,0,0,0,0,4.772233,4.533622,0,0,19.37779,12.15897,0,4.772233,-4.772233,15.58632,39.96484,0.1769886,4.986984,0,0,12.15897
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.141459,3.141459,0,0,0,3.141459,0,0,0,0,0,3.306799,3.141459,0,0,24.68027,7.386735,0,3.306799,-3.306799,12.10065,31.02724,0.1769886,3.455605,0,0,7.386735
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.758698,4.758698,12,0,3.372,4.758698,0,0,0,0,0,0,0,7.241302,6.879238,28.35449,4.079937,6.879238,0,6.879238,18.62686,47.76109,0.1887811,5.234567,0,12,4.079937
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.842987,1.842987,10.64299,0,3.028676,1.842987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.47525,10.27125,8.36,0,8.36,26.55786,68.09693,0.1961181,2.027286,0,12,10.27125
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,13.11525,17.79525,10.83857,0,10.83857,36.84023,94.46194,0.1905271,0,1.982857,12,20.27382
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.429309,6.429309,0,0,0,6.429309,79.80647,0,0,0,5.131004,6.767694,6.429309,0,0,2.276682,27.54996,0,1.636689,-1.636689,35.11501,90.0383,0.1905271,7.07224,4.104804,0,32.68097
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,8.593358,8.593358,5.302681,0,1.677578,8.593358,87.9644,0,0,0,7.559095,3.46387,3.290676,0,0,4.095226,25.91327,4.095226,0,4.095226,39.00008,100,0.1890925,9.452694,6.047276,12,33.47237
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.762382,5.762382,0,0,0,5.762382,187.7425,4.752777,0,0,10.81844,6.065665,5.762382,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,6.33862,8.654754,0,40.41742
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,16.45035,16.45035,8.090345,0,2.382858,16.45035,78.42872,4.101796,0,0,12.9018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,18.09538,10.32144,12,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.523782,3.523782,0,0,0,3.523782,385.3649,9.870175,0,0,13.57942,3.709245,3.523782,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,3.876161,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.78633,5.78633,0,0,0,5.78633,228.5831,7.135701,0,0,13.22657,6.090874,5.78633,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,6.364964,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.659949,3.659949,0,0,0,3.659949,319.4447,7.838936,0,0,11.69151,3.852578,3.659949,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,4.025944,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,10.13207,10.13207,3,0,1.095,10.13207,86.46581,1.253334,0,0,8.760775,7.507441,7.132069,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,11.14528,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,8.584461,8.584461,3,0,1.095,8.584461,68.5057,0.002464937,0,0,5.880845,5.87838,5.584461,0,0,0,29.59898,0,0,0,39.00008,100,0.1890925,9.442907,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,20.57475,20.36,12,0,3.372,20.36,13.15333,0,0.2147447,2.272219,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.1890925,22.63222,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,10.34247,10.34247,12,0,3.372,10.34247,0,0,0,0,0,0,0,1.657529,1.574652,6.802202,23.477,1.574652,0,1.574652,34.04079,87.2839,0.1908772,11.37672,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.22755,24.89418,0,0,0,34.04079,87.2839,0.1908772,0,0,0,24.89418
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,10.15643,10.15643,12,0,3.372,10.15643,0,0,0,0,0,0,0,1.843574,1.751396,5.22755,24.89418,1.751396,0,1.751396,35.70231,91.5442,0.1927935,11.17207,0,12,24.89418
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,11.20181,11.20181,12,0,3.372,11.20181,0,1.110223E-16,0,0,0,0,0,0.7981897,0.7582802,3.476154,26.47044,0.7582802,0,0.7582802,36.42168,93.38873,0.1936017,12.32199,0,12,26.47044
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.074639,5.074639,0,0,0,5.074639,0,0,0,0,0,5.341725,5.074639,0,0,2.717874,27.15289,0,5.341725,-5.341725,30.791,78.95113,0.1936017,5.582103,0,0,27.15289
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.305196,3.305196,0,0,0,3.305196,0,0,0,0,0,3.479154,3.305196,0,0,8.653124,21.81117,0,3.479154,-3.479154,27.12365,69.54769,0.1936017,3.635716,0,0,21.81117
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.220116,1.220116,0,0,0,1.220116,0,0,2.220446E-16,0,0,1.284332,1.220116,0,0,12.51885,18.33201,0,1.284332,-1.284332,25.76985,66.0764,0.1936017,1.342127,0,0,18.33201
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.549839,4.549839,0,0,0,4.549839,0,0,0,0,0,4.789304,4.549839,0,0,13.94589,17.04768,0,4.789304,-4.789304,20.72148,53.13189,0.1936017,5.004823,0,0,17.04768
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.93364,3.93364,0,0,0,3.93364,0,0,4.440892E-16,0,0,4.140674,3.93364,0,0,19.26734,12.25838,0,4.140674,-4.140674,16.35682,41.94049,0.1936017,4.327004,0,0,12.25838
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8082601,0.8082601,0,0,0,0.8082601,0,0,1.110223E-16,0,0,0.8508001,0.8082601,0,0,23.86808,8.117702,0,0.8508001,-0.8508001,15.46,39.64095,0.1936017,0.8890861,0,0,8.117702
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02975898,0.02975898,0,0,0,0.02975898,0,0,3.469447E-18,0,0,0.03132524,0.02975898,0,0,24.81342,7.266902,0,0.03132524,-0.03132524,15.42698,39.55629,0.1936017,0.03273487,0,0,7.266902
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.841603,1.841603,0,0,0,1.841603,0,0,2.220446E-16,0,0,1.93853,1.841603,0,0,24.84822,7.235577,0,1.93853,-1.93853,13.38359,34.31684,0.1936017,2.025764,0,0,7.235577
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.122921,3.122921,0,0,0,3.122921,0,0,4.440892E-16,0,0,3.287285,3.122921,0,0,27.00215,5.297047,0,3.287285,-3.287285,9.91849,25.43198,0.1936017,3.435213,0,0,5.297047
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,30.65468,2.009762,0.6525381,0,0.6525381,10.53754,27.01929,0.1923046,0,0.5220305,0,2.6623
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1468689,0.1468689,0,0,0,0.1468689,1599.029,0,0,0,2.348476,0.1545988,0.1468689,0,0,30.00215,2.597046,2.193878,0,2.193878,12.61884,32.35593,0.1880686,0.1615558,1.878781,0,4.945522
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,27.80827,4.571536,4.823226,0,4.823226,17.19455,44.0885,0.1793815,0,3.858581,0,9.394762
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,19.01241,19.01241,12,0,3.372,19.01241,19.21797,8.881784E-16,0,0.553645,3.653798,7.381478,7.012404,0,0,22.98504,8.912439,0,3.72768,-3.72768,13.26523,34.01335,0.1793815,20.91364,2.923039,12,12.56624
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.186535,8.186535,12,0,3.372,8.186535,16.84367,0,0,0,1.378913,0,0,3.813465,3.622792,27.12691,5.18476,5.001705,0,5.001705,18.01027,46.18008,0.1843444,9.005188,1.10313,12,6.563672
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.133492,2.133492,10.93349,0,3.102173,2.133492,169.8707,0,0,0,3.624177,0,0,8.8,8.36,22.1252,9.686294,11.98418,0,11.98418,29.37945,75.33178,0.1845172,2.346841,2.899341,12,13.31047
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.716333,6.716333,10.32492,0,2.948205,6.716333,94.43422,0,0,0,6.342516,0,0,3.608586,3.428157,10.14103,20.47205,9.770674,0,9.770674,38.64873,99.09911,0.1864707,7.387966,5.074013,12,26.81457
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.081751,9.081751,8.102153,0,2.385845,9.081751,15.43217,7.21645E-16,0,0,1.401511,1.031156,0.9795982,0,0,0.3703549,29.26566,0.3703549,0,0.3703549,39.00008,100,0.1866976,9.989926,1.121209,12,30.66717
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.797198,2.797198,0,0,0,2.797198,60.0156,0,4.440892E-16,0,1.678755,2.944419,2.797198,0,0,0,29.59898,0,1.265664,-1.265664,37.66595,96.57917,0.1866976,3.076917,1.343004,0,31.27773
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,1.406293,28.33331,1.069994,0,1.069994,38.68104,99.18195,0.1851913,0,0.8559952,0,29.40331
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.539736,2.539736,0,0,0,2.539736,24.7113,0,4.440892E-16,0,0.6276017,2.673406,2.539736,0,0,0.336299,29.29631,0,2.045805,-2.045805,36.52457,93.65256,0.1851913,2.79371,0.5020813,0,29.92391
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,13.19608,13.19608,12,0,3.372,13.19608,0,0,0,0,0,1.259032,1.19608,0,0,2.609415,27.2505,0,1.259032,-1.259032,35.19743,90.24965,0.1851913,14.51569,0,12,27.2505
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.133098,8.133098,12,0,3.372,8.133098,0,0,0,0,0,0,0,3.866902,3.673557,4.008339,25.99147,3.673557,0,3.673557,38.68248,99.18564,0.1881755,8.946407,0,12,25.99147
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.925134,1.925134,0,0,0,1.925134,0,0,4.440892E-16,0,0,2.026457,1.925134,0,0,0.3347822,29.29767,0,2.026457,-2.026457,36.5464,93.70853,0.1881755,2.117647,0,0,29.29767
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,9.571642,9.571642,12,0,3.372,9.571642,0,0,0,0,0,0,0,2.428358,2.30694,2.586401,27.27122,2.30694,0,2.30694,38.73496,99.32021,0.1899687,10.52881,0,12,27.27122
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.678021,2.678021,0,0,0,2.678021,0,0,0,0,0,2.818969,2.678021,0,0,0.2794606,29.34746,0,2.818969,-2.818969,35.7635,91.70111,0.1899687,2.945823,0,0,29.34746
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.681958,2.681958,0,0,0,2.681958,0,0,4.440892E-16,0,0,2.823114,2.681958,0,0,3.411649,26.52849,0,2.823114,-2.823114,32.78768,84.07081,0.1899687,2.950154,0,0,26.52849
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2710856,0.2710856,0,0,0,0.2710856,0,0,0,0,0,0.2853533,0.2710856,0,0,6.548442,23.70538,0,0.2853533,-0.2853533,32.48689,83.29955,0.1899687,0.2981942,0,0,23.70538
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.011041,2.011041,0,0,0,2.011041,0,0,4.440892E-16,0,0,2.116885,2.011041,0,0,6.865501,23.42003,0,2.116885,-2.116885,30.2555,77.57805,0.1899687,2.212145,0,0,23.42003
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.324585,1.324585,0,0,0,1.324585,0,0,0,0,0,1.3943,1.324585,0,0,9.217596,21.30314,0,1.3943,-1.3943,28.78578,73.80954,0.1899687,1.457044,0,0,21.30314
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.230893,5.230893,0,0,0,5.230893,0,0,8.881784E-16,0,0,5.506203,5.230893,0,0,10.76682,19.90884,0,5.506203,-5.506203,22.98173,58.92739,0.1899687,5.753982,0,0,19.90884
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.808413,0.808413,0,0,0,0.808413,0,0,1.110223E-16,0,0,0.8509611,0.808413,0,0,16.88482,14.40264,0,0.8509611,-0.8509611,22.08474,56.62742,0.1899687,0.8892543,0,0,14.40264
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.548914,4.548914,0,0,0,4.548914,0,0,8.881784E-16,0,0,4.788331,4.548914,0,0,17.83033,13.55168,0,4.788331,-4.788331,17.03739,43.68554,0.1899687,5.003806,0,0,13.55168
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.8718966,0.8718966,0,0,0,0.8718966,0,0,1.110223E-16,0,0,0.9177859,0.8718966,0,0,23.1507,8.763347,0,0.9177859,-0.9177859,16.06996,41.20495,0.1899687,0.9590862,0,0,8.763347
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,24.17046,7.845561,0.9702734,0,0.9702734,16.99044,43.56516,0.188648,0,0.7762187,0,8.815834
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.053288,6.053288,0,0,0,6.053288,34.90458,0,0,0,2.112875,6.371882,6.053288,0,0,23.20019,8.718806,0,4.259007,-4.259007,12.50106,32.05393,0.188648,6.658617,1.6903,0,10.83168
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.614873,5.614873,12,0,3.372,5.614873,41.78943,0,0,0,2.346423,0,0,6.385127,6.065871,27.93242,4.459799,8.412294,0,8.412294,20.48166,52.51697,0.1942879,6.17636,1.877139,12,6.806222
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.896948,3.896948,11.96948,0,3.36428,3.896948,95.23421,0,0,0,3.711228,0,0,8.072536,7.668909,19.52013,12.03086,11.38014,0,11.38014,31.27781,80.19934,0.1962357,4.286643,2.968982,12,15.74209
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.8807302,0.8807302,0,0,0,0.8807302,370.9096,0,0,0,3.266713,0.9270844,0.8807302,0,0,8.13999,22.27299,2.339628,0,2.339628,33.49737,85.89053,0.1933964,0.9688032,2.61337,0,25.5397
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,5.800362,24.37865,5.266679,0,5.266679,38.49378,98.70181,0.187296,0,4.213343,0,29.64533
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,13.29913,13.29913,12,0,3.372,13.29913,7.632017,0,0,0,1.014992,1.367506,1.299131,0,0,0.5336832,29.11866,0,0.3525142,-0.3525142,38.1222,97.74903,0.187296,14.62904,0.8119935,12,30.13366
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,2.401264,0,0,3.32663,0,0,0,0,0.9253656,28.76615,0.9253656,0,0.9253656,39.00008,100,0.1862637,0,2.661304,0,32.09278
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,17.38923,17.38923,12,0,3.372,17.38923,20.15583,0,0,0,3.504945,5.672875,5.389232,0,0,0,29.59898,0,2.167931,-2.167931,36.71488,94.14053,0.1862637,19.12815,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0.2047556,0,0,2.613567,0,0,0,0,2.408812,27.43105,2.408812,0,2.408812,39.00008,100,0.1836291,0,2.090854,0,30.04461
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.018544,5.018544,0,0,0,5.018544,20.46831,0,0,0,1.027211,5.282678,5.018544,0,0,0,29.59898,0,4.255467,-4.255467,34.51442,88.49834,0.1836291,5.520399,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6638224,0.6638224,0,0,0,0.6638224,0,0,0,0,0,0.6987604,0.6638224,0,0,4.728297,25.34351,0,0.6987604,-0.6987604,33.77786,86.60973,0.1836291,0.7302046,0,0,25.34351
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.082563,5.082563,0,0,0,5.082563,0,0,8.881784E-16,0,0,5.350067,5.082563,0,0,5.504697,24.64475,0,5.350067,-5.350067,28.1384,72.1496,0.1836291,5.59082,0,0,24.64475
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.236788,4.236788,0,0,0,4.236788,0,0,8.881784E-16,0,0,4.459777,4.236788,0,0,11.44922,19.29468,0,4.459777,-4.459777,23.43738,60.09573,0.1836291,4.660467,0,0,19.29468
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.40452,14.83491,0,0,0,23.43738,60.09573,0.1836291,0,0,0,14.83491
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.734033,1.734033,0,0,0,1.734033,0,0,2.220446E-16,0,0,1.825298,1.734033,0,0,16.40452,14.83491,0,1.825298,-1.825298,21.51335,55.16232,0.1836291,1.907436,0,0,14.83491
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.317593,2.317593,0,0,0,2.317593,0,0,4.440892E-16,0,0,2.439571,2.317593,0,0,18.43263,13.00961,0,2.439571,-2.439571,18.94181,48.56866,0.1836291,2.549352,0,0,13.00961
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.326787,3.326787,0,0,0,3.326787,0,0,0,0,0,3.501881,3.326787,0,0,21.14327,10.57004,0,3.501881,-3.501881,15.25051,39.10379,0.1836291,3.659465,0,0,10.57004
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.727234,1.727234,0,0,0,1.727234,0,0,2.220446E-16,0,0,1.818141,1.727234,0,0,25.03425,7.068157,0,1.818141,-1.818141,13.33402,34.18972,0.1836291,1.899958,0,0,7.068157
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.533572,2.533572,0,0,0,2.533572,0,0,0,0,0,2.666918,2.533572,0,0,27.0544,5.250016,0,2.666918,-2.666918,10.52284,26.98159,0.1836291,2.786929,0,0,5.250016
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1968974,0.1968974,0,0,0,0.1968974,0,0,0,0,0,0.2072605,0.1968974,0,0,30.01764,2.583098,0,0.2072605,-0.2072605,10.30437,26.4214,0.1836291,0.2165872,0,0,2.583098
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.358517,5.358517,12,0,3.372,5.358517,0,0,0,0,0,0,0,6.641483,6.309409,30.24793,2.375837,6.309409,0,6.309409,16.29,41.76915,0.1876402,5.894369,0,12,2.375837
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.783321,3.783321,12,0,3.372,3.783321,0,0,0,0,0,0,0,8.216679,7.805845,23.93853,8.054305,7.805845,0,7.805845,23.69527,60.75699,0.1922228,4.161654,0,12,8.054305
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.265448,3.265448,12,0,3.372,3.265448,0,0,0,0,0,0,0,8.734551,8.297824,16.13268,15.07957,8.297824,0,8.297824,31.56728,80.94158,0.1966872,3.591993,0,12,15.07957
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.097633,1.097633,0,0,0,1.097633,187.9626,0,0,0,2.063138,1.155403,1.097633,0,0,7.834857,22.54761,0.9077356,0,0.9077356,32.42843,83.14967,0.1957651,1.207396,1.650511,0,24.61075
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.927121,23.36457,5.731556,0,5.731556,37.86587,97.09177,0.1901367,0,4.585245,0,29.09612
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,7.922468,0,0,9.118032,0,0,0,0,1.195565,28.52297,1.195565,0,1.195565,39.00008,100,0.1890032,0,7.294426,0,37.641
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.751977,5.751977,0,0,0,5.751977,186.1528,4.652754,0,0,10.70747,6.054713,5.751977,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,6.327175,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,8.255284,8.255284,3,0,1.095,8.255284,153.9294,7.175435,0,0,12.70731,5.531878,5.255284,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,9.080812,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.453466,1.453466,0,0,0,1.453466,769.6331,9.65639,0,0,11.18635,1.529964,1.453466,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,1.598812,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,12.07123,12.07123,3.711229,0,1.274941,12.07123,78.14191,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,13.27835,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.62437,3.62437,0,0,0,3.62437,188.0077,2.998968,0,0,6.814095,3.815126,3.62437,0,0,0,29.59898,0,0,0,39.00008,100,0.1890032,3.986807,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.639482,6.639482,0,0,0,6.639482,43.07342,0,8.881784E-16,0,2.859852,6.988929,6.639482,0,0,0,29.59898,0,4.129077,-4.129077,34.64765,88.83995,0.1890032,7.303431,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.587863,25.4699,0,0,0,34.64765,88.83995,0.1890032,0,0,0,25.4699
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.637055,6.637055,0,0,0,6.637055,0,0,8.881784E-16,0,0,6.986374,6.637055,0,0,4.587863,25.4699,0,6.986374,-6.986374,27.28336,69.95721,0.1890032,7.300761,0,0,25.4699
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7000441,0.7000441,0,0,0,0.7000441,0,0,1.110223E-16,0,0,0.7368885,0.7000441,0,0,12.3505,18.48353,0,0.7368885,-0.7368885,26.50661,67.96555,0.1890032,0.7700485,0,0,18.48353
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.16927,17.74664,0,0,0,26.50661,67.96555,0.1890032,0,0,0,17.74664
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.765091,2.765091,0,0,0,2.765091,0,0,4.440892E-16,0,0,2.910622,2.765091,0,0,13.16927,17.74664,0,2.910622,-2.910622,23.43855,60.09872,0.1890032,3.0416,0,0,17.74664
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9074212,0.9074212,0,0,0,0.9074212,0,0,1.110223E-16,0,0,0.9551802,0.9074212,0,0,16.40329,14.83602,0,0.9551802,-0.9551802,22.4317,57.51707,0.1890032,0.9981633,0,0,14.83602
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.7847597,0.7847597,0,0,0,0.7847597,0,0,1.110223E-16,0,0,0.8260628,0.7847597,0,0,17.4646,13.88084,0,0.8260628,-0.8260628,21.56096,55.28439,0.1890032,0.8632357,0,0,13.88084
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.763181,1.763181,0,0,0,1.763181,0,0,2.220446E-16,0,0,1.85598,1.763181,0,0,18.38245,13.05477,0,1.85598,-1.85598,19.60458,50.26805,0.1890032,1.939499,0,0,13.05477
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.624316,4.624316,0,0,0,4.624316,0,0,8.881784E-16,0,0,4.867702,4.624316,0,0,20.44465,11.19879,0,4.867702,-4.867702,14.47357,37.11165,0.1890032,5.086748,0,0,11.19879
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.8400496,0.8400496,0,0,0,0.8400496,0,0,0,0,0,0.8842627,0.8400496,0,0,25.85321,6.331092,0,0.8842627,-0.8842627,13.54148,34.72167,0.1890032,0.9240545,0,0,6.331092
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.034084,2.034084,0,0,0,2.034084,0,0,4.440892E-16,0,0,2.141141,2.034084,0,0,26.83572,5.446829,0,2.141141,-2.141141,11.28452,28.9346,0.1890032,2.237492,0,0,5.446829
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.264841,2.264841,0,0,0,2.264841,0,0,4.440892E-16,0,0,2.384043,2.264841,0,0,29.21477,3.305688,0,2.384043,-2.384043,8.771515,22.49102,0.1890032,2.491325,0,0,3.305688
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.8637,0.9216449,0,0,0,8.771515,22.49102,0.1890032,0,0,0,0.9216449
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,31.8637,0.9216449,1.574391,0,1.574391,10.26511,26.32075,0.187531,0,1.259512,0,2.496035
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.09162,3.09162,11.42905,0,3.227549,3.09162,124.5514,0,0,0,3.850656,0,0,8.337428,7.920557,30.28931,2.338596,11.77121,0,11.77121,21.43227,54.95442,0.1882885,3.400782,3.080524,12,6.189252
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.691135,2.691135,11.49114,0,3.243257,2.691135,265.534,0,0,0,7.145879,0,0,8.8,8.36,18.5181,12.93269,15.50588,0,15.50588,36.14243,92.67272,0.1859667,2.960249,5.716703,12,20.07857
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,13.3613,13.3613,6.292968,0,1.928121,13.3613,78.23018,0,0,0,10.45257,7.440345,7.068328,0,0,3.012221,26.88798,3.012221,0,3.012221,39.00008,100,0.1851188,14.69743,8.362053,12,37.34055
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.8504997,0.8504997,0,0,0,0.8504997,1158.191,8.955151,0,0,9.850413,0.8952629,0.8504997,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,0.9355497,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.999662,1.999662,0,0,0,1.999662,540.531,8.703887,0,0,10.80879,2.104908,1.999662,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,2.199628,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2084943,0.2084943,0,0,0,0.2084943,4319.742,8.786948,0,0,9.006416,0.2194677,0.2084943,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,0.2293438,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,12.98995,12.98995,6.906186,0,2.083265,12.98995,49.29935,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,14.28894,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.77902,1.77902,0,0,0,1.77902,169.3768,1.140594,0,0,3.013247,1.872653,1.77902,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,1.956922,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851188,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.690036,5.690036,0,0,0,5.690036,0,0,8.881784E-16,0,0,5.989512,5.690036,0,0,0,29.59898,0,5.989512,-5.989512,32.68658,83.81157,0.1851188,6.25904,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.517039,5.517039,0,0,0,5.517039,0,0,0,0,0,5.80741,5.517039,0,0,6.655014,23.60947,0,5.80741,-5.80741,26.56503,68.11533,0.1851188,6.068743,0,0,23.60947
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.10769,17.80206,0,0,0,26.56503,68.11533,0.1851188,0,0,0,17.80206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.083618,1.083618,0,0,0,1.083618,0,0,2.220446E-16,0,0,1.14065,1.083618,0,0,13.10769,17.80206,0,1.14065,-1.14065,25.36268,65.03238,0.1851188,1.19198,0,0,17.80206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3603585,0.3603585,0,0,0,0.3603585,0,0,5.551115E-17,0,0,0.3793247,0.3603585,0,0,14.37508,16.66141,0,0.3793247,-0.3793247,24.96284,64.00714,0.1851188,0.3963943,0,0,16.66141
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.272727,1.272727,0,0,0,1.272727,0,0,0,0,0,1.339713,1.272727,0,0,14.79655,16.28208,0,1.339713,-1.339713,23.55066,60.38617,0.1851188,1.4,0,0,16.28208
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.114786,3.114786,0,0,0,3.114786,0,0,4.440892E-16,0,0,3.278722,3.114786,0,0,16.28512,14.94237,0,3.278722,-3.278722,20.09458,51.52446,0.1851188,3.426264,0,0,14.94237
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.388382,1.388382,0,0,0,1.388382,0,0,0,0,0,1.461455,1.388382,0,0,19.92815,11.66365,0,1.461455,-1.461455,18.55407,47.57444,0.1851188,1.52722,0,0,11.66365
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.05741,1.05741,0,0,0,1.05741,0,0,0,0,0,1.113063,1.05741,0,0,21.55198,10.20219,0,1.113063,-1.113063,17.3808,44.56606,0.1851188,1.163151,0,0,10.20219
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.956869,2.956869,0,0,0,2.956869,0,0,4.440892E-16,0,0,3.112493,2.956869,0,0,22.78872,9.089128,0,3.112493,-3.112493,14.09994,36.15363,0.1851188,3.252555,0,0,9.089128
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.24705,5.976635,0,0,0,14.09994,36.15363,0.1851188,0,0,0,5.976635
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.531181,2.531181,0,0,0,2.531181,0,0,0,0,0,2.664401,2.531181,0,0,26.24705,5.976635,0,2.664401,-2.664401,11.29142,28.95229,0.1851188,2.784299,0,0,5.976635
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.035303,2.035303,0,0,0,2.035303,123.1506,0,0,0,2.506489,2.142425,2.035303,0,0,29.20749,3.312234,0.3640642,0,0.3640642,11.6368,29.83788,0.1848292,2.238834,2.005191,0,5.818723
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.266819,6.266819,12,0,3.372,6.266819,81.23438,0,0,0,5.090811,0,0,5.733181,5.446522,28.84343,3.639892,10.53733,0,10.53733,21.63339,55.47012,0.1872228,6.893501,4.072649,12,8.730703
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.612782,6.612782,12,0,3.372,6.612782,97.21952,0,0,0,6.428916,0,0,5.387218,5.117857,18.3061,13.12349,11.54677,0,11.54677,32.58762,83.55783,0.1886675,7.27406,5.143132,12,19.55241
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,13.92266,13.92266,11.8011,0,3.321678,13.92266,64.58929,0,0,0,8.992547,2.233223,2.121562,0,0,6.759324,23.51559,6.759324,0,6.759324,39.00008,100,0.1904962,15.31493,7.194037,12,32.50813
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,15.49718,15.49718,7.137182,0,2.141707,15.49718,63.11037,0.9803294,0,0,9.78033,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,17.0469,7.824264,12,39.37931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2390641,0.2390641,0,0,0,0.2390641,4893.746,11.44755,0,0,11.69919,0.2516465,0.2390641,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,0.2629706,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,12.12494,12.12494,3.764935,0,1.288528,12.12494,98.50002,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,13.33743,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,9.467089,9.467089,3,0,1.095,9.467089,113.9916,3.984225,0,0,10.79169,6.807462,6.467089,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,10.4138,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.236609,6.236609,0,0,0,6.236609,131.0646,1.609136,0,0,8.173987,6.564852,6.236609,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,6.860271,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,11.41374,11.41374,6.335718,0,1.938937,11.41374,46.83203,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1904962,12.55511,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.455795,7.455795,0,0,0,7.455795,36.22242,8.881784E-16,0,0,2.70067,7.848205,7.455795,0,0,0,29.59898,0,5.147536,-5.147536,33.5741,86.08726,0.1904962,8.201375,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,9.175397,9.175397,12,0,3.372,9.175397,0,-4.440892E-16,0,0,0,0,0,2.824603,2.683373,5.719484,24.45144,2.683373,0,2.683373,36.11977,92.61461,0.1915664,10.09294,0,12,24.45144
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,17.79717,17.79717,12,0,3.372,17.79717,0,0,0,0,0,6.102286,5.797172,0,0,3.036111,26.86648,0,6.102286,-6.102286,29.6874,76.12138,0.1915664,19.57689,0,12,26.86648
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,15.45206,15.45206,12,0,3.372,15.45206,0,0,0,0,0,3.63375,3.452062,0,0,9.816429,20.76419,0,3.63375,-3.63375,25.85709,66.30009,0.1915664,16.99727,0,12,20.76419
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,8.871097,8.871097,12,0,3.372,8.871097,0,0,0,0,0,0,0,3.128903,2.972458,13.85393,17.13044,2.972458,0,2.972458,28.67701,73.53064,0.1927268,9.758206,0,12,17.13044
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.407305,3.407305,12,0,3.372,3.407305,0,0,0,0,0,0,0,8.592695,8.16306,10.88147,19.80565,8.16306,0,8.16306,36.42117,93.38742,0.1957847,3.748035,0,12,19.80565
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71841,27.15241,0,0,0,36.42117,93.38742,0.1957847,0,0,0,27.15241
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.357983,2.357983,0,0,0,2.357983,0,0,4.440892E-16,0,0,2.482087,2.357983,0,0,2.71841,27.15241,0,2.482087,-2.482087,33.80482,86.67885,0.1957847,2.593781,0,0,27.15241
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.597624,2.597624,0,0,0,2.597624,0,0,4.440892E-16,0,0,2.734341,2.597624,0,0,5.476285,24.67032,0,2.734341,-2.734341,30.92257,79.28848,0.1957847,2.857386,0,0,24.67032
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.921523,2.921523,0,0,0,2.921523,0,0,4.440892E-16,0,0,3.075288,2.921523,0,0,8.514441,21.93598,0,3.075288,-3.075288,27.68093,70.97661,0.1957847,3.213675,0,0,21.93598
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.997221,2.997221,0,0,0,2.997221,0,0,4.440892E-16,0,0,3.15497,2.997221,0,0,11.93143,18.86069,0,3.15497,-3.15497,24.3553,62.44937,0.1957847,3.296943,0,0,18.86069
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.786701,3.786701,0,0,0,3.786701,0,0,0,0,0,3.986001,3.786701,0,0,15.43695,15.70572,0,3.986001,-3.986001,20.15369,51.67602,0.1957847,4.165371,0,0,15.70572
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86584,11.71972,0,0,0,20.15369,51.67602,0.1957847,0,0,0,11.71972
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.006913,3.006913,0,0,0,3.006913,0,0,4.440892E-16,0,0,3.165171,3.006913,0,0,19.86584,11.71972,0,3.165171,-3.165171,16.8173,43.12121,0.1957847,3.307604,0,0,11.71972
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,9.997623,9.997623,12,0,3.372,9.997623,16.10994,0,0,0,1.610611,0,0,2.002377,1.902258,23.3827,8.554551,3.512869,0,3.512869,20.1499,51.66632,0.196879,10.99739,1.288489,12,10.16516
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,8.864098,8.864098,12,0,3.372,8.864098,45.52464,0,0,0,4.035348,0,0,3.135902,2.979107,19.86983,11.71613,7.014455,0,7.014455,26.8044,68.7291,0.1989009,9.750507,3.228279,12,15.75148
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.07179,10.07179,12,0,3.372,10.07179,65.56441,0,0,0,6.60351,0,0,1.928209,1.831799,12.85537,18.02914,8.435308,0,8.435308,34.80684,89.24812,0.2010332,11.07897,5.282808,12,24.63265
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.561079,2.561079,0,0,0,2.561079,404.5717,3.245462,0,0,10.3614,2.695872,2.561079,0,0,4.420064,25.62092,4.420064,0,4.420064,39.00008,100,0.1980596,2.817187,8.289119,0,35.98232
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.797151,3.797151,0,0,0,3.797151,294.1835,7.17359,0,0,11.17059,3.997001,3.797151,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,4.176866,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,15.6323,15.6323,7.272299,0,2.175892,15.6323,83.46652,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,17.19553,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.197689,5.197689,0,0,0,5.197689,254.3922,7.751262,0,0,13.22251,5.471251,5.197689,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,5.717458,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.414493,4.414493,0,0,0,4.414493,254.1923,6.574466,0,0,11.2213,4.646835,4.414493,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,4.855942,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,14.66902,14.66902,6.309023,0,1.932183,14.66902,60.31231,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,16.13593,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,13.9617,13.9617,8.389436,0,2.458527,13.9617,42.01164,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1980596,15.35787,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.504502,3.504502,0,0,0,3.504502,82.96572,0,0,0,2.907535,3.68895,3.504502,0,0,0,29.59898,0,0.7814142,-0.7814142,38.1764,97.888,0.1980596,3.854952,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,20.94653,20.36,12,0,3.372,20.36,0,0,0.5865278,2.68118,0,8.8,8.36,0,0,0.868238,28.81756,0,8.8,-8.8,28.90038,74.10339,0.1980596,23.04118,0,12,28.81756
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,23.83524,20.36,12,0,3.372,20.36,0,0,3.475237,5.85876,0,8.8,8.36,0,0,10.64602,20.01756,0,8.8,-8.8,19.62437,50.31879,0.1980596,26.21876,0,12,20.01756
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,20.4605,20.36,12,0,3.372,20.36,0,0,0.1005021,2.146552,0,8.8,8.36,0,0,20.42379,11.21756,0,8.8,-8.8,10.34835,26.53418,0.1980596,22.50655,0,12,11.21756
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.20157,2.417564,8.36,0,8.36,18.27934,46.87002,0.1979771,0,0,12,2.417564
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.755104,2.755104,11.5551,0,3.259441,2.755104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.84157,9.941564,8.36,0,8.36,26.21034,67.20586,0.2003535,3.030614,0,12,9.941564
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.927363,1.927363,10.72736,0,3.050023,1.927363,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.48157,17.46556,8.36,0,8.36,34.14133,87.54169,0.2018888,2.120099,0,12,17.46556
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121572,24.98956,0,0,0,34.14133,87.54169,0.2018888,0,0,0,24.98956
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121572,24.98956,0,0,0,34.14133,87.54169,0.2018888,0,0,0,24.98956
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.219945,1.219945,0,0,0,1.219945,0,0,0,0,0,1.284153,1.219945,0,0,5.121572,24.98956,0,1.284153,-1.284153,32.78771,84.07089,0.2018888,1.34194,0,0,24.98956
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.713822,1.713822,0,0,0,1.713822,0,0,2.220446E-16,0,0,1.804023,1.713822,0,0,6.548408,23.70541,0,1.804023,-1.804023,30.8861,79.19498,0.2018888,1.885204,0,0,23.70541
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.8396554,0.8396554,0,0,0,0.8396554,0,0,1.110223E-16,0,0,0.8838478,0.8396554,0,0,8.552878,21.90139,0,0.8838478,-0.8838478,29.95445,76.80612,0.2018888,0.9236209,0,0,21.90139
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.511205,1.511205,0,0,0,1.511205,0,0,0,0,0,1.590742,1.511205,0,0,9.534931,21.01754,0,1.590742,-1.590742,28.27766,72.50668,0.2018888,1.662325,0,0,21.01754
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.51072,1.51072,0,0,0,1.51072,0,0,0,0,0,1.590232,1.51072,0,0,11.30242,19.4268,0,1.590232,-1.590232,26.60141,68.2086,0.2018888,1.661793,0,0,19.4268
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,13.06935,17.83657,2.155172,0,2.155172,28.64598,73.45109,0.2005544,0,1.724137,0,19.99174
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.395971,6.395971,0,0,0,6.395971,75.36353,0,0,0,4.82023,6.732601,6.395971,0,0,10.91418,19.77622,0,1.912371,-1.912371,26.63017,68.28234,0.2005544,7.035568,3.856184,0,24.59645
