Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.00958,4.00958,0,0,0,4.00958,187.0499,0,0,0,7.499916,4.220611,4.00958,0,0,13.03903,17.86385,3.279305,0,3.279305,29.74119,76.25931,0.1985574,4.410538,5.999933,0,25.36377
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.05463,10.05463,9.080742,0,2.633428,10.05463,107.2627,1.776357E-15,0,0,10.78487,1.025144,0.9738868,0,0,9.759727,20.81522,9.759727,0,9.759727,39.00008,100,0.1978835,11.06009,8.627896,12,31.60009
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,17.5859,17.5859,9.225903,0,2.670153,17.5859,66.09589,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,19.34449,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,9.393692,9.393692,3,0,1.095,9.393692,107.0138,3.322344,0,0,10.05255,6.730202,6.393692,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,10.33306,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.439924,5.439924,0,0,0,5.439924,172.1015,3.635957,0,0,9.362192,5.726236,5.439924,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,5.983916,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,9.322768,9.322768,3,0,1.095,9.322768,80.51306,0.8505005,0,0,7.506045,6.655545,6.322768,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,10.25504,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978835,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.112113,7.112113,0,0,0,7.112113,44.12793,0,0,0,3.138429,7.486435,7.112113,0,0,0,29.59898,0,4.348007,-4.348007,34.41688,88.24822,0.1978835,7.823325,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,10.59394,10.59394,12,0,3.372,10.59394,0,-2.220446E-16,0,0,0,0,0,1.406063,1.33576,4.831119,25.25097,1.33576,0,1.33576,35.68409,91.49748,0.1982681,11.65333,0,12,25.25097
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,17.89713,17.89713,12,0,3.372,17.89713,0,0,0,0,0,6.207501,5.897127,0,0,3.495359,26.45316,0,6.207501,-6.207501,29.14081,74.71987,0.1982681,19.68684,0,12,26.45316
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.39258,20.24565,8.36,0,8.36,37.0718,95.05571,0.1981905,0,0,12,20.24565
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,17.01221,17.01221,12,0,3.372,17.01221,0,0,0,0,0,5.276005,5.012205,0,0,2.032583,27.76965,0,5.276005,-5.276005,31.5104,80.79575,0.1981905,18.71342,0,12,27.76965
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.195604,1.195604,0,0,0,1.195604,0,0,2.220446E-16,0,0,1.25853,1.195604,0,0,7.894811,22.49365,0,1.25853,-1.25853,30.1838,77.3942,0.1981905,1.315164,0,0,22.49365
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.293178,21.23512,0,0,0,30.1838,77.3942,0.1981905,0,0,0,21.23512
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.293178,21.23512,0,0,0,30.1838,77.3942,0.1981905,0,0,0,21.23512
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.613629,4.613629,0,0,0,4.613629,0,0,8.881784E-16,0,0,4.856452,4.613629,0,0,9.293178,21.23512,0,4.856452,-4.856452,25.06465,64.2682,0.1981905,5.074992,0,0,21.23512
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.204243,3.204243,0,0,0,3.204243,0,0,4.440892E-16,0,0,3.372888,3.204243,0,0,14.68923,16.37867,0,3.372888,-3.372888,21.50931,55.15197,0.1981905,3.524668,0,0,16.37867
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.177479,1.177479,0,0,0,1.177479,0,0,2.220446E-16,0,0,1.239452,1.177479,0,0,18.43689,13.00578,0,1.239452,-1.239452,20.20281,51.80198,0.1981905,1.295227,0,0,13.00578
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.81406,11.76633,0,0,0,20.20281,51.80198,0.1981905,0,0,0,11.76633
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.826854,3.826854,0,0,0,3.826854,0,0,0,0,0,4.028268,3.826854,0,0,19.81406,11.76633,0,4.028268,-4.028268,15.95665,40.9144,0.1981905,4.20954,0,0,11.76633
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.377907,5.377907,0,0,0,5.377907,0,0,0,0,0,5.660955,5.377907,0,0,24.28991,7.73806,0,5.660955,-5.660955,9.989476,25.61399,0.1981905,5.915698,0,0,7.73806
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,30.57986,2.077105,0.4797486,0,0.4797486,10.44461,26.78099,0.1979183,0,0.3837989,0,2.556854
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2982107,0.2982107,0,0,0,0.2982107,1200.519,0,0,0,3.580077,0.313906,0.2982107,0,0,30.10011,2.508879,3.266171,0,3.266171,13.54317,34.726,0.1960846,0.3280318,2.864061,0,6.088955
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,11.09279,11.09279,12,0,3.372,11.09279,58.14669,0,0,0,6.450094,0,0,0.9072053,0.861845,26.83394,5.448432,7.311939,0,7.311939,20.47988,52.51241,0.1975958,12.20207,5.160075,12,11.89853
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.778677,0,0,8.8,8.36,19.522,12.02918,15.13868,0,15.13868,34.84169,89.33749,0.1939666,0,5.422942,12,18.80785
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,6.611699,6.611699,0,0,0,6.611699,129.7357,0,0,0,8.577735,6.959683,6.611699,0,0,4.383324,25.65399,1.618052,0,1.618052,36.37671,93.27343,0.1931333,7.272869,6.862188,0,34.23172
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.063239,2.063239,0,0,0,2.063239,426.6037,3.864751,0,0,8.801853,2.17183,2.063239,0,0,2.765272,27.11023,2.765272,0,2.765272,39.00008,100,0.1917255,2.269563,7.041483,0,35.91209
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,8.484506,8.484506,4.416853,0,1.453464,8.484506,50.4654,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1917255,9.332955,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.132632,9.132632,5.471123,0,1.720194,9.132632,42.20273,0,0,0,3.85422,3.85422,3.661509,0,0,0,29.59898,0,0,0,39.00008,100,0.1917255,10.0459,3.083376,12,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.632784,4.632784,0,0,0,4.632784,77.27413,0,0,0,3.579944,4.876615,4.632784,0,0,0,29.59898,0,1.296671,-1.296671,37.63327,96.49536,0.1917255,5.096063,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.783402,2.783402,0,0,0,2.783402,79.01696,0,0,0,2.19936,2.929897,2.783402,0,0,1.440746,28.30231,0,0.7305372,-0.7305372,36.86321,94.52087,0.1917255,3.061742,1.759488,0,30.50167
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,9.526249,9.526249,10.18183,0,2.912004,9.526249,16.40063,0,0,0,1.562364,0,0,0.655585,0.6228058,2.252454,27.57177,2.18517,0,2.18517,38.93625,99.83633,0.192204,10.47887,1.249892,12,29.13413
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,15.51043,15.51043,12,0,3.372,15.51043,0,0,0,0,0,3.695184,3.510425,0,0,0.06728373,29.53842,0,3.695184,-3.695184,35.04118,89.849,0.192204,17.06147,0,12,29.53842
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,12.8475,12.8475,12,0,3.372,12.8475,0,0,0,0,0,0.8921002,0.8474952,0,0,4.173044,25.84324,0,0.8921002,-0.8921002,34.10083,87.43784,0.192204,14.13225,0,12,25.84324
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,13.18116,13.18116,12,0,3.372,13.18116,0,0,0,0,0,1.243324,1.181158,0,0,5.164267,24.95114,0,1.243324,-1.243324,32.79025,84.07738,0.192204,14.49927,0,12,24.95114
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.545738,23.70781,0,0,0,32.79025,84.07738,0.192204,0,0,0,23.70781
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3694753,0.3694753,0,0,0,0.3694753,0,0,5.551115E-17,0,0,0.3889214,0.3694753,0,0,6.545738,23.70781,0,0.3889214,-0.3889214,32.38029,83.02621,0.192204,0.4064229,0,0,23.70781
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.369997,2.369997,0,0,0,2.369997,0,0,0,0,0,2.494734,2.369997,0,0,6.977873,23.31889,0,2.494734,-2.494734,29.75061,76.28345,0.192204,2.606997,0,0,23.31889
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.434962,1.434962,0,0,0,1.434962,0,0,2.220446E-16,0,0,1.510486,1.434962,0,0,9.7498,20.82416,0,1.510486,-1.510486,28.15841,72.20092,0.192204,1.578458,0,0,20.82416
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.403586,1.403586,0,0,0,1.403586,0,0,0,0,0,1.477459,1.403586,0,0,11.42812,19.31367,0,1.477459,-1.477459,26.60104,68.20765,0.192204,1.543945,0,0,19.31367
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.858271,1.858271,0,0,0,1.858271,0,0,2.220446E-16,0,0,1.956074,1.858271,0,0,13.06974,17.83621,0,1.956074,-1.956074,24.53915,62.92078,0.192204,2.044098,0,0,17.83621
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.205902,1.205902,0,0,0,1.205902,0,0,2.220446E-16,0,0,1.269371,1.205902,0,0,15.24315,15.88014,0,1.269371,-1.269371,23.20112,59.48993,0.192204,1.326492,0,0,15.88014
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.665777,2.665777,0,0,0,2.665777,0,0,4.440892E-16,0,0,2.806081,2.665777,0,0,16.65357,14.61077,0,2.806081,-2.806081,20.24325,51.90566,0.192204,2.932354,0,0,14.61077
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.77143,11.80469,0,0,0,20.24325,51.90566,0.192204,0,0,0,11.80469
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.427037,3.427037,0,0,0,3.427037,0,0,4.440892E-16,0,0,3.607408,3.427037,0,0,19.77143,11.80469,0,3.607408,-3.607408,16.44071,42.15557,0.192204,3.769741,0,0,11.80469
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.625662,2.625662,0,0,0,2.625662,45.71643,0,0,0,1.200359,2.763854,2.625662,0,0,23.77966,8.19728,0,1.563496,-1.563496,14.79264,37.92977,0.192204,2.888228,0.9602869,0,9.397639
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.081637,1.081637,0,0,0,1.081637,255.6903,0,0,0,2.765641,1.138565,1.081637,0,0,25.51688,6.633785,1.627076,0,1.627076,16.33622,41.88766,0.1913879,1.189801,2.212513,0,9.399426
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,10.25815,10.25815,12,0,3.372,10.25815,67.4417,0,0,0,6.91827,0,0,1.741852,1.654759,23.8898,8.098153,8.57303,0,8.57303,24.46931,62.74169,0.1931656,11.28396,5.534616,12,15.01642
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,7.850762,0,2.322243,0,0,0,0,0,7.858552,0,0,7.850762,7.458224,15.31678,15.81388,15.31678,0,15.31678,39.00008,100,0.1892472,0,6.286841,12,23.67243
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,8.298922,8.298922,3,0,1.095,8.298922,71.91005,0.3899461,0,0,5.967759,5.577813,5.298922,0,0,0,29.59898,0,0,0,39.00008,100,0.1892472,9.128814,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,13.43161,13.43161,9.222893,0,2.669392,13.43161,32.98362,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1892472,14.77477,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,21.68072,20.36,12,0,3.372,20.36,31.13692,0,1.320722,3.488794,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1892472,23.84879,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.072845,6.072845,0,0,0,6.072845,50.07178,0,0,0,3.040781,6.392468,6.072845,0,0,2.733915,27.13845,0,3.351686,-3.351686,32.87347,84.29078,0.1892472,6.680129,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,12.96524,12.96524,12,0,3.372,12.96524,17.58309,0,0,0,2.279689,1.016042,0.9652401,0,0,6.458011,23.78677,1.263647,0,1.263647,34.07227,87.36462,0.189488,14.26176,1.823751,12,26.06646
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.331626,4.331626,0,0,0,4.331626,25.53415,0,0,0,1.106044,4.559607,4.331626,0,0,5.194364,24.92405,0,3.453563,-3.453563,30.4319,78.03035,0.189488,4.764789,0.8848351,0,26.03009
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,9.031656,21.47049,0.7823357,0,0.7823357,31.17409,79.9334,0.1891257,0,0.6258686,0,22.25282
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.126515,7.126515,0,0,0,7.126515,0,0,8.881784E-16,0,0,7.501595,7.126515,0,0,8.24932,22.17459,0,7.501595,-7.501595,23.26671,59.65811,0.1891257,7.839166,0,0,22.17459
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,19.98022,19.98022,12,0,3.372,19.98022,0,0,0,1.618243,0,8.400233,7.980221,0,0,16.58442,14.673,0,8.400233,-8.400233,14.41209,36.954,0.1891257,21.97824,0,12,14.673
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,14.18633,14.18633,12,0,3.372,14.18633,0,0,0,0,0,2.3014,2.18633,0,0,25.91802,6.272762,0,2.3014,-2.3014,11.9862,30.73378,0.1891257,15.60496,0,12,6.272762
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,11.08966,11.08966,12,0,3.372,11.08966,0,0,0,0,0,0,0,0.9103391,0.8648221,28.47513,3.971362,0.8648221,0,0.8648221,12.80664,32.83747,0.1893509,12.19863,0,12,3.971362
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.613317,2.613317,11.41332,0,3.223569,2.613317,0,0,0,0,0,0,0,8.8,8.36,27.61031,4.749702,8.36,0,8.36,20.73763,53.17331,0.1912204,2.874649,0,12,4.749702
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.8699919,0.8699919,9.669991,0,2.782508,0.8699919,0,0,0,0,0,0,0,8.8,8.36,19.25031,12.2737,8.36,0,8.36,28.66863,73.50915,0.1918682,0.9569911,0,12,12.2737
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.89031,19.7977,8.36,0,8.36,36.59962,93.84499,0.1919289,0,0,12,19.7977
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8135464,0.8135464,0,0,0,0.8135464,0,0,1.110223E-16,0,0,0.8563647,0.8135464,0,0,2.530306,27.3217,0,0.8563647,-0.8563647,35.69693,91.53041,0.1919289,0.894901,0,0,27.3217
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.248518,4.248518,0,0,0,4.248518,0,0,8.881784E-16,0,0,4.472125,4.248518,0,0,3.481823,26.46534,0,4.472125,-4.472125,30.9829,79.44317,0.1919289,4.67337,0,0,26.46534
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.663997,1.663997,0,0,0,1.663997,0,0,0,0,0,1.751576,1.663997,0,0,8.45085,21.99321,0,1.751576,-1.751576,29.13657,74.70901,0.1919289,1.830397,0,0,21.99321
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.6908335,0.6908335,0,0,0,0.6908335,0,0,1.110223E-16,0,0,0.7271931,0.6908335,0,0,10.39705,20.24164,0,0.7271931,-0.7271931,28.37004,72.74356,0.1919289,0.7599168,0,0,20.24164
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20504,19.51444,0,0,0,28.37004,72.74356,0.1919289,0,0,0,19.51444
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.342966,5.342966,0,0,0,5.342966,0,0,8.881784E-16,0,0,5.624174,5.342966,0,0,11.20504,19.51444,0,5.624174,-5.624174,22.44164,57.54256,0.1919289,5.877262,0,0,19.51444
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.344302,1.344302,0,0,0,1.344302,158.2092,0,0,0,2.126811,1.415055,1.344302,0,0,17.45412,13.89027,0.7117553,0,0.7117553,23.11688,59.27392,0.1916155,1.478733,1.701448,0,16.01708
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,9.637157,9.637157,12,0,3.372,9.637157,44.00953,0,0,0,4.241268,0,0,2.362842,2.2447,16.74236,14.53085,6.485968,0,6.485968,29.27,75.05115,0.1928683,10.60087,3.393014,12,18.77212
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,4.333295,0,1.432324,0,0,0,0,0,6.139767,0,0,4.333295,4.11663,10.2564,20.36822,10.2564,0,10.2564,39.00008,100,0.1893251,0,4.911814,12,26.50799
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.159719,6.159719,0,0,0,6.159719,133.6265,1.747104,0,0,8.231018,6.483914,6.159719,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,6.77569,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.7350081,0.7350081,0,0,0,0.7350081,1556.167,10.66426,0,0,11.43795,0.7736927,0.7350081,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,0.8085089,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.116084,5.116084,0,0,0,5.116084,188.6414,4.2657,0,0,9.651052,5.385352,5.116084,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,5.627693,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893251,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,15.23057,15.23057,12,0,3.372,15.23057,11.90921,8.881784E-16,0,0,1.813841,3.400598,3.230568,0,0,0,29.59898,0,1.586757,-1.586757,37.32749,95.71132,0.1893251,16.75362,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.264892,7.264892,0,0,0,7.264892,0,0,8.881784E-16,0,0,7.647254,7.264892,0,0,1.763063,28.01222,0,7.647254,-7.647254,29.26657,75.04235,0.1893251,7.991381,0,0,28.01222
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,14.58763,14.58763,12,0,3.372,14.58763,0,0,0,0,0,2.723816,2.587626,0,0,10.26001,20.36497,0,2.723816,-2.723816,26.39542,67.68044,0.1893251,16.04639,0,12,20.36497
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.051791,9.051791,12,0,3.372,9.051791,0,0,0,0,0,0,0,2.948209,2.800798,13.28648,17.64115,2.800798,0,2.800798,29.05249,74.49342,0.1899807,9.95697,0,12,17.64115
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.03347,10.03347,12,0,3.372,10.03347,0,0,0,0,0,0,0,1.966525,1.868199,10.48568,20.16187,1.868199,0,1.868199,30.82482,79.03784,0.1904136,11.03682,0,12,20.16187
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3421439,0.3421439,9.142144,0,2.648962,0.3421439,0,0,0,0,0,0,0,8.8,8.36,8.617477,21.84325,8.36,0,8.36,38.75581,99.37368,0.1907031,0.3763583,0,12,21.84325
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.004823,3.004823,0,0,0,3.004823,0,0,4.440892E-16,0,0,3.162972,3.004823,0,0,0.2574777,29.36725,0,3.162972,-3.162972,35.42175,90.82481,0.1907031,3.305306,0,0,29.36725
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.568064,4.568064,0,0,0,4.568064,0,0,0,0,0,4.808488,4.568064,0,0,3.771891,26.20428,0,4.808488,-4.808488,30.35316,77.82845,0.1907031,5.02487,0,0,26.20428
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.705163,1.705163,0,0,0,1.705163,0,0,2.220446E-16,0,0,1.794908,1.705163,0,0,9.114656,21.39579,0,1.794908,-1.794908,28.46116,72.97718,0.1907031,1.875679,0,0,21.39579
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.523741,1.523741,0,0,0,1.523741,0,0,2.220446E-16,0,0,1.603938,1.523741,0,0,11.109,19.60088,0,1.603938,-1.603938,26.77046,68.64207,0.1907031,1.676115,0,0,19.60088
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8007476,0.8007476,0,0,0,0.8007476,0,0,1.110223E-16,0,0,0.8428922,0.8007476,0,0,12.89115,17.99694,0,0.8428922,-0.8428922,25.88197,66.3639,0.1907031,0.8808223,0,0,17.99694
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.949447,2.949447,0,0,0,2.949447,0,0,0,0,0,3.104681,2.949447,0,0,13.8277,17.15405,0,3.104681,-3.104681,22.60935,57.97258,0.1907031,3.244392,0,0,17.15405
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0736862,0.0736862,0,0,0,0.0736862,0,0,0,0,0,0.07756443,0.0736862,0,0,17.27734,14.04937,0,0.07756443,-0.07756443,22.52759,57.76294,0.1907031,0.08105482,0,0,14.04937
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.207189,4.207189,0,0,0,4.207189,0,0,0,0,0,4.428619,4.207189,0,0,17.36353,13.9718,0,4.428619,-4.428619,17.85942,45.79328,0.1907031,4.627907,0,0,13.9718
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,11.27788,11.27788,12,0,3.372,11.27788,9.938128,-1.110223E-16,0,0,1.12081,0,0,0.7221245,0.6860182,22.28422,9.543184,1.806828,0,1.806828,19.57352,50.18842,0.1910406,12.40566,0.8966478,12,10.66399
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,12.71868,12.71868,12,0,3.372,12.71868,35.85926,0,0,0,4.560825,0.7565067,0.7186813,0,0,20.47739,11.16933,3.804318,0,3.804318,23.18262,59.44249,0.1916544,13.99055,3.64866,12,15.73015
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.402746,4.402746,11.41648,0,3.224369,4.402746,138.8186,8.881784E-16,0,0,6.111829,0,0,7.013731,6.663044,16.67307,14.59322,12.77487,0,12.77487,35.30193,90.51757,0.1914841,4.843021,4.889463,12,20.70505
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7211021,0.7211021,0,0,0,0.7211021,697.63,0.3733732,0,0,5.030624,0.7590548,0.7211021,0,0,3.898196,26.0906,3.898196,0,3.898196,39.00008,100,0.189954,0.7932122,4.024499,0,31.12123
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189954,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189954,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.178428,6.178428,0,0,0,6.178428,148.303,2.659186,0,0,9.162794,6.503608,6.178428,0,0,0,29.59898,0,0,0,39.00008,100,0.189954,6.79627,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.487629,5.487629,0,0,0,5.487629,141.1634,1.970073,0,0,7.746525,5.776452,5.487629,0,0,0,29.59898,0,0,0,39.00008,100,0.189954,6.036392,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.486668,5.486668,0,0,0,5.486668,87.43125,0,0,0,4.797062,5.77544,5.486668,0,0,0,29.59898,0,0.9783777,-0.9783777,37.96878,97.35564,0.189954,6.035335,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,2.308109,0,0,3.395195,0,0,0,0,1.087086,28.6206,1.087086,0,1.087086,39.00008,100,0.1895316,0,2.716156,0,32.0158
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,8.486959,8.486959,6.874918,0,2.075354,8.486959,19.99404,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1895316,9.335655,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,8.833599,8.833599,8.833599,0,2.570901,8.833599,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895316,9.716959,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895316,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,21.17142,20.36,12,0,3.372,20.36,0,0,0.8114243,2.928567,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1895316,23.28857,0,12,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,23.72308,20.36,12,0,3.372,20.36,0,0,3.363083,5.735391,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1895316,26.09539,0,12,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.847579,3.847579,12,0,3.372,3.847579,0,0,0,0,0,0,0,8.152421,7.7448,19.55556,11.99898,7.7448,0,7.7448,27.79541,71.27014,0.1911904,4.232337,0,12,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.81076,18.9693,8.36,0,8.36,35.7264,91.60598,0.191254,0,0,12,18.9693
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5226291,0.5226291,0,0,0,0.5226291,0,0,1.110223E-16,0,0,0.5501359,0.5226291,0,0,3.450755,26.4933,0,0.5501359,-0.5501359,35.14651,90.11907,0.191254,0.574892,0,0,26.4933
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.962007,3.962007,0,0,0,3.962007,0,0,4.440892E-16,0,0,4.170534,3.962007,0,0,4.062017,25.94316,0,4.170534,-4.170534,30.75038,78.84697,0.191254,4.358208,0,0,25.94316
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.243693,1.243693,0,0,0,1.243693,0,0,0,0,0,1.30915,1.243693,0,0,8.695944,21.77263,0,1.30915,-1.30915,29.37041,75.30861,0.191254,1.368062,0,0,21.77263
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.978567,2.978567,0,0,0,2.978567,0,0,4.440892E-16,0,0,3.135333,2.978567,0,0,10.15056,20.46348,0,3.135333,-3.135333,26.06548,66.83444,0.191254,3.276423,0,0,20.46348
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.947031,3.947031,0,0,0,3.947031,0,0,0,0,0,4.154769,3.947031,0,0,13.63426,17.32814,0,4.154769,-4.154769,21.68597,55.60495,0.191254,4.341734,0,0,17.32814
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.073602,2.073602,0,0,0,2.073602,0,0,4.440892E-16,0,0,2.182739,2.073602,0,0,18.25067,13.17338,0,2.182739,-2.182739,19.38516,49.70545,0.191254,2.280962,0,0,13.17338
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.592923,2.592923,0,0,0,2.592923,0,0,4.440892E-16,0,0,2.729393,2.592923,0,0,20.67594,10.99064,0,2.729393,-2.729393,16.50813,42.32846,0.191254,2.852215,0,0,10.99064
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,23.70859,8.261244,2.395153,0,2.395153,18.78037,48.15471,0.1903512,0,1.916123,0,10.6564
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,12.28196,12.28196,12,0,3.372,12.28196,47.39475,0,0,0,5.821006,0.2968046,0.2819644,0,0,21.31344,10.41688,5.524201,0,5.524201,24.02109,61.59242,0.1911773,13.51016,4.656805,12,16.23789
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.558346,1.558346,9.62825,0,2.771947,1.558346,521.2468,0,0,0,8.12283,0,0,8.069903,7.666409,15.78924,15.38866,15.78924,0,15.78924,39.00008,100,0.1889923,1.714181,6.498264,12,23.51149
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,11.85031,11.85031,3.490309,0,1.219048,11.85031,80.12773,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,13.03534,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.127173,1.127173,0,0,0,1.127173,1022.24,10.33591,0,0,11.52241,1.186498,1.127173,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,1.23989,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,7.602621,7.602621,3,0,1.095,7.602621,137.5289,5.610937,0,0,10.4558,4.844864,4.602621,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,8.362884,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.592861,4.592861,0,0,0,4.592861,220.8535,5.308906,0,0,10.1435,4.83459,4.592861,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,5.052147,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,11.36959,11.36959,5.122623,0,1.632024,11.36959,57.83635,0,0,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,12.50655,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.167673,2.167673,0,0,0,2.167673,263.4767,3.429553,0,0,5.711314,2.281761,2.167673,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,2.38444,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,13.41127,13.41127,10.68323,0,3.038858,13.41127,21.41201,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,14.7524,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,9.869131,9.869131,9.869131,0,2.83289,9.869131,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889923,10.85604,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,20.16701,20.16701,12,0,3.372,20.16701,0,0,3.552714E-15,1.823707,0,8.596848,8.167006,0,0,0,29.59898,0,8.596848,-8.596848,29.9382,76.76447,0.1889923,22.18371,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,14.53606,14.53606,12,0,3.372,14.53606,0,0,0,0,0,2.66954,2.536063,0,0,9.552054,21.00213,0,2.66954,-2.66954,27.12426,69.54925,0.1889923,15.98967,0,12,21.00213
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,5.839792,5.839792,12,0,3.372,5.839792,0,0,0,0,0,0,0,6.160208,5.852198,12.51821,18.33259,5.852198,0,5.852198,32.67614,83.78481,0.1901627,6.423771,0,12,18.33259
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.066811,1.066811,0,0,0,1.066811,0,0,2.220446E-16,0,0,1.122959,1.066811,0,0,6.666012,23.59957,0,1.122959,-1.122959,31.49244,80.74969,0.1901627,1.173492,0,0,23.59957
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.375153,2.375153,0,0,0,2.375153,0,0,4.440892E-16,0,0,2.500161,2.375153,0,0,7.913745,22.47661,0,2.500161,-2.500161,28.85704,73.99226,0.1901627,2.612669,0,0,22.47661
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.890224,1.890224,0,0,0,1.890224,0,0,0,0,0,1.989709,1.890224,0,0,10.6917,19.97645,0,1.989709,-1.989709,26.7597,68.61448,0.1901627,2.079246,0,0,19.97645
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.221711,2.221711,0,0,0,2.221711,0,0,4.440892E-16,0,0,2.338643,2.221711,0,0,12.90249,17.98674,0,2.338643,-2.338643,24.29455,62.29361,0.1901627,2.443882,0,0,17.98674
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.50098,15.64809,0,0,0,24.29455,62.29361,0.1901627,0,0,0,15.64809
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.50098,15.64809,0,0,0,24.29455,62.29361,0.1901627,0,0,0,15.64809
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.869458,3.869458,0,0,0,3.869458,0,0,4.440892E-16,0,0,4.073113,3.869458,0,0,15.50098,15.64809,0,4.073113,-4.073113,20.00112,51.28481,0.1901627,4.256404,0,0,15.64809
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.232452,1.232452,0,0,0,1.232452,0,0,0,0,0,1.297318,1.232452,0,0,20.02666,11.57498,0,1.297318,-1.297318,18.63362,47.77842,0.1901627,1.355698,0,0,11.57498
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.46813,10.27766,0,0,0,18.63362,47.77842,0.1901627,0,0,0,10.27766
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.545998,6.545998,0,0,0,6.545998,24.68351,0,0,0,1.615782,6.890523,6.545998,0,0,21.46813,10.27766,0,5.274742,-5.274742,13.07356,33.52187,0.1901627,7.200597,1.292625,0,11.89344
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,27.32895,5.00292,4.122978,0,4.122978,16.98496,43.55108,0.1887073,0,3.298382,0,9.125897
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.32174,4.32174,0,0,0,4.32174,95.75195,0,0,0,4.138151,4.5492,4.32174,0,0,23.20598,8.7136,0,0.4110497,-0.4110497,16.55167,42.4401,0.1887073,4.753914,3.31052,0,12.85175
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.643091,3.643091,0,0,0,3.643091,107.8951,0,0,0,3.930716,3.834832,3.643091,0,0,23.6627,8.30255,0.0958837,0,0.0958837,16.64264,42.67334,0.1886737,4.0074,3.144573,0,12.23327
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,23.56681,8.388845,7.592675,0,7.592675,23.84568,61.14265,0.1860519,0,6.074141,0,15.98152
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.337592,4.337592,0,0,0,4.337592,188.1397,0,0,0,8.160732,4.565886,4.337592,0,0,15.97414,15.22225,3.594846,0,3.594846,27.25605,69.88717,0.1848358,4.771351,6.528586,0,23.38299
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,12.37929,18.45761,2.526254,0,2.526254,29.65267,76.03233,0.1839907,0,2.021003,0,20.98387
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.475138,2.475138,0,0,0,2.475138,61.03304,0,4.440892E-16,0,1.510652,2.605408,2.475138,0,0,9.853038,20.73124,0,1.094756,-1.094756,28.49869,73.07342,0.1839907,2.722652,1.208522,0,22.2419
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,11.06943,19.63649,2.09502,0,2.09502,30.4862,78.16959,0.1832957,0,1.676016,0,21.73151
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,0,0,0,2.272438,0,0,0,0,8.974414,21.52201,2.272438,0,2.272438,32.64202,83.69733,0.1825477,0,1.81795,0,23.79444
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.348008,6.348008,0,0,0,6.348008,15.05388,0,8.881784E-16,0,0.9556212,6.682113,6.348008,0,0,6.701976,23.5672,0,5.726492,-5.726492,26.60577,68.2198,0.1825477,6.982808,0.7644969,0,24.52282
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.271884,7.271884,0,0,0,7.271884,0,0,8.881784E-16,0,0,7.654615,7.271884,0,0,13.06474,17.84071,0,7.654615,-7.654615,18.5371,47.53093,0.1825477,7.999073,0,0,17.84071
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,11.44376,11.44376,12,0,3.372,11.44376,0,0,0,0,0,0,0,0.5562403,0.5284283,21.56987,10.18609,0.5284283,0,0.5284283,19.03841,48.81634,0.1826552,12.58814,0,12,10.18609
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,6.873555,6.873555,12,0,3.372,6.873555,0,8.881784E-16,0,0,0,0,0,5.126445,4.870123,21.04144,10.66168,4.870123,0,4.870123,23.65862,60.66299,0.1836361,7.56091,0,12,10.66168
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.17132,15.04479,8.36,0,8.36,31.58961,80.99883,0.183803,0,0,12,15.04479
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.6777964,0.6777964,0,0,0,0.6777964,0,0,1.110223E-16,0,0,0.7134699,0.6777964,0,0,7.811322,22.56879,0,0.7134699,-0.7134699,30.83754,79.07047,0.183803,0.745576,0,0,22.56879
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.604066,21.85532,0,0,0,30.83754,79.07047,0.183803,0,0,0,21.85532
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,0,1.409605,1.339125,0,0,8.604066,21.85532,0,1.409605,-1.409605,29.35169,75.2606,0.183803,1.473037,0,0,21.85532
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.8652,1.8652,0,0,0,1.8652,0,0,2.220446E-16,0,0,1.963368,1.8652,0,0,10.17029,20.44571,0,1.963368,-1.963368,27.28212,69.95401,0.183803,2.05172,0,0,20.44571
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.35181,18.48235,0,0,0,27.28212,69.95401,0.183803,0,0,0,18.48235
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.799953,0.799953,0,0,0,0.799953,0,0,1.110223E-16,0,0,0.8420557,0.799953,0,0,12.35181,18.48235,0,0.8420557,-0.8420557,26.39451,67.6781,0.183803,0.8799483,0,0,18.48235
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.475217,1.475217,0,0,0,1.475217,0,0,2.220446E-16,0,0,1.55286,1.475217,0,0,13.28743,17.64029,0,1.55286,-1.55286,24.75765,63.48104,0.183803,1.622739,0,0,17.64029
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.01283,16.08743,0,0,0,24.75765,63.48104,0.183803,0,0,0,16.08743
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.22242,1.22242,0,0,0,1.22242,0,0,0,0,0,1.286758,1.22242,0,0,15.01283,16.08743,0,1.286758,-1.286758,23.40129,60.0032,0.183803,1.344662,0,0,16.08743
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7159733,0.7159733,0,0,0,0.7159733,298.4248,0,0,0,2.136642,0.753656,0.7159733,0,0,16.44256,14.80067,1.382985,0,1.382985,24.71331,63.36733,0.1833586,0.7875706,1.709313,0,16.93731
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,12.53661,12.53661,12,0,3.372,12.53661,41.85137,0,0,0,5.246742,0.5648515,0.5366089,0,0,15.05958,16.04536,4.681891,0,4.681891,29.15494,74.7561,0.1840381,13.79027,4.197394,12,21.2921
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,11.86538,11.86538,12,0,3.372,11.86538,70.57533,0,0,0,8.374029,0,0,0.1346236,0.1278924,10.37769,20.25906,8.501922,0,8.501922,37.22057,95.43717,0.1852505,13.05191,6.699223,12,28.63309
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,8.396219,0,0,10.27198,0,0,0,0,1.875765,27.91079,1.875765,0,1.875765,39.00008,100,0.1846586,0,8.217587,0,38.18277
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,9.621691,9.621691,3,0,1.095,9.621691,125.9553,5.148828,0,0,12.11903,6.9702,6.62169,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,10.58386,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.724814,4.724814,0,0,0,4.724814,226.7215,5.738682,0,0,10.71217,4.973489,4.724814,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,5.197296,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.9220241,0.9220241,0,0,0,0.9220241,1284.806,10.87567,0,0,11.84622,0.9705517,0.9220241,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,1.014227,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.06389,10.06389,3,0,1.095,10.06389,91.65386,1.788271,0,0,9.223941,7.43567,7.063887,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,11.07028,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.548537,2.548537,0,0,0,2.548537,271.476,4.235996,0,0,6.918667,2.682671,2.548537,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,2.803391,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,14.61047,14.61047,11.44923,0,3.232656,14.61047,22.77556,8.881784E-16,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,16.07152,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,8.95947,8.95947,8.95947,0,2.602746,8.95947,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,9.855417,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,10.46916,10.46916,10.46916,0,2.984698,10.46916,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,11.51608,0,12,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,9.619248,9.619248,9.619248,0,2.76967,9.619248,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846586,10.58117,0,12,29.59898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.441538,0.441538,0,0,0,0.441538,0,0,5.551115E-17,0,0,0.4647768,0.441538,0,0,0,29.59898,0,0.4647768,-0.4647768,38.51016,98.7438,0.1846586,0.4856918,0,0,29.59898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.425523,1.425523,0,0,0,1.425523,0,0,2.220446E-16,0,0,1.50055,1.425523,0,0,0.5164187,29.1342,0,1.50055,-1.50055,36.92844,94.68812,0.1846586,1.568075,0,0,29.1342
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.183697,27.63365,0,0,0,36.92844,94.68812,0.1846586,0,0,0,27.63365
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.092657,3.092657,0,0,0,3.092657,0,0,4.440892E-16,0,0,3.255429,3.092657,0,0,2.183697,27.63365,0,3.255429,-3.255429,33.49692,85.88936,0.1846586,3.401923,0,0,27.63365
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.952255,2.952255,0,0,0,2.952255,0,0,0,0,0,3.107637,2.952255,0,0,5.80084,24.37822,0,3.107637,-3.107637,30.22118,77.49005,0.1846586,3.24748,0,0,24.37822
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.558091,3.558091,0,0,0,3.558091,0,0,4.440892E-16,0,0,3.745359,3.558091,0,0,9.25377,21.27059,0,3.745359,-3.745359,26.27323,67.36711,0.1846586,3.9139,0,0,21.27059
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.7575682,0.7575682,0,0,0,0.7575682,0,0,1.110223E-16,0,0,0.7974402,0.7575682,0,0,13.41528,17.52523,0,0.7974402,-0.7974402,25.43265,65.21179,0.1846586,0.833325,0,0,17.52523
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.293574,3.293574,0,0,0,3.293574,0,0,4.440892E-16,0,0,3.46692,3.293574,0,0,14.30132,16.72779,0,3.46692,-3.46692,21.7782,55.84142,0.1846586,3.622932,0,0,16.72779
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4092635,0.4092635,0,0,0,0.4092635,0,0,5.551115E-17,0,0,0.4308036,0.4092635,0,0,18.15346,13.26087,0,0.4308036,-0.4308036,21.32409,54.67704,0.1846586,0.4501898,0,0,13.26087
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.853001,3.853001,0,0,0,3.853001,0,0,8.881784E-16,0,0,4.055791,3.853001,0,0,18.63213,12.83006,0,4.055791,-4.055791,17.04891,43.71507,0.1846586,4.238301,0,0,12.83006
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,10.73182,10.73182,12,0,3.372,10.73182,17.13988,0,0,0,1.839421,0,0,1.268185,1.204775,23.13856,8.774271,3.044196,0,3.044196,19.93689,51.12012,0.1851426,11.805,1.471537,12,10.61369
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.024731,7.024731,12,0,3.372,7.024731,79.04515,0,0,0,5.552709,0,0,4.975269,4.726506,20.09437,11.51405,10.27921,0,10.27921,29.68861,76.12448,0.1861866,7.727204,4.442167,12,17.06676
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.278623,3.278623,4.24454,0,1.409868,3.278623,268.3565,0,0,0,8.798397,0,0,0.9659166,0.9176208,9.815152,20.76534,9.716019,0,9.716019,38.90603,99.75886,0.1837951,3.606485,7.038718,12,29.56374
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,9.961691,9.961691,3,0,1.095,9.961691,111.4946,3.679518,0,0,11.10675,7.328095,6.96169,0,0,0.09913355,29.50976,0.09913355,0,0.09913355,39.00008,100,0.1837652,10.95786,8.885398,12,40.6165
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,10.99014,10.99014,3,0,1.095,10.99014,113.532,4.06665,0,0,12.47733,8.410679,7.990145,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,12.08916,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,15.42968,15.42968,7.069683,0,2.12463,15.42968,86.50234,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,16.97265,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.358099,3.358099,0,0,0,3.358099,374.071,9.026834,0,0,12.56168,3.534842,3.358099,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,3.693909,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,13.30575,13.30575,4.945751,0,1.587275,13.30575,78.33786,1.623441,0,0,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,14.63633,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.144622,8.144622,3,0,1.095,8.144622,94.74406,2.301153,0,0,7.716545,5.415392,5.144622,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,8.959085,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.884094,1.884094,0,0,0,1.884094,339.8425,4.419695,0,0,6.402951,1.983256,1.884094,0,0,0,29.59898,0,0,0,39.00008,100,0.1837652,2.072503,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,20.38707,20.36,12,0,3.372,20.36,18.12085,0,0.02706637,2.065773,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1837652,22.42577,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1837652,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.463954,4.463954,0,0,0,4.463954,0,0,8.881784E-16,0,0,4.698899,4.463954,0,0,5.678439,24.48838,0,4.698899,-4.698899,28.65996,73.48694,0.1837652,4.910349,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,9.568652,9.568652,12,0,3.372,9.568652,0,0,0,0,0,0,0,2.431348,2.30978,10.89944,19.78948,2.30978,0,2.30978,30.85121,79.10551,0.1841881,10.52552,0,12,19.78948
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,18.49369,18.49369,12,0,3.372,18.49369,0,0,0,0,0,6.835466,6.493692,0,0,8.589658,21.86829,0,6.835466,-6.835466,23.646,60.63065,0.1841881,20.34306,0,12,21.86829
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3872844,0.3872844,9.187284,0,2.660383,0.3872844,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.18462,15.03282,8.36,0,8.36,31.57699,80.96648,0.1845094,0.4260128,0,12,15.03282
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.070821,1.070821,0,0,0,1.070821,0,0,0,0,0,1.12718,1.070821,0,0,7.82462,22.55682,0,1.12718,-1.12718,30.38884,77.91994,0.1845094,1.177904,0,0,22.55682
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.543428,1.543428,0,0,0,1.543428,0,0,2.220446E-16,0,0,1.624661,1.543428,0,0,9.077043,21.42964,0,1.624661,-1.624661,28.6763,73.52882,0.1845094,1.697771,0,0,21.42964
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.264264,5.264264,0,0,0,5.264264,0,0,0,0,0,5.541331,5.264264,0,0,10.88222,19.80498,0,5.541331,-5.541331,22.83522,58.55173,0.1845094,5.790691,0,0,19.80498
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03926,14.26365,0,0,0,22.83522,58.55173,0.1845094,0,0,0,14.26365
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.410437,3.410437,0,0,0,3.410437,0,0,4.440892E-16,0,0,3.589934,3.410437,0,0,17.03926,14.26365,0,3.589934,-3.589934,19.0511,48.84887,0.1845094,3.751481,0,0,14.26365
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.231281,4.231281,0,0,0,4.231281,0,0,0,0,0,4.45398,4.231281,0,0,21.02807,10.67371,0,4.45398,-4.45398,14.35619,36.81067,0.1845094,4.654409,0,0,10.67371
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.9842007,0.9842007,0,0,0,0.9842007,0,0,1.110223E-16,0,0,1.036001,0.9842007,0,0,25.97694,6.219734,0,1.036001,-1.036001,13.26415,34.01057,0.1845094,1.082621,0,0,6.219734
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.374564,2.374564,0,0,0,2.374564,0,0,0,0,0,2.499541,2.374564,0,0,27.12805,5.183733,0,2.499541,-2.499541,10.6294,27.25482,0.1845094,2.61202,0,0,5.183733
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.06832,10.06832,12,0,3.372,10.06832,21.01277,0,0,0,2.115634,0,0,1.931677,1.835093,29.90532,2.684192,3.950727,0,3.950727,14.37739,36.86503,0.1851161,11.07516,1.692507,12,4.799826
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,25.95459,6.239846,13.92937,0,13.92937,27.59195,70.74846,0.1836318,0,4.455498,12,11.80922
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,8.463663,8.463663,12,0,3.372,8.463663,97.30135,0,0,0,8.235258,0,0,3.536337,3.35952,12.02522,18.77628,11.59478,0,11.59478,38.59172,98.95294,0.1842481,9.310029,6.588206,12,27.01154
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.214143,0,0,9.644585,0,0,0,0,0.4304413,29.21158,0.4304413,0,0.4304413,39.00008,100,0.1841263,0,7.715668,0,38.85617
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,17.74223,17.74223,9.382234,0,2.709705,17.74223,66.07558,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,19.51646,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.037464,6.037464,0,0,0,6.037464,217.9314,6.802306,0,0,13.15753,6.355226,6.037464,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,6.641211,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.226837,2.226837,0,0,0,2.226837,518.3678,9.199169,0,0,11.54321,2.344039,2.226837,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,2.449521,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,13.73806,13.73806,5.37806,0,1.696649,13.73806,65.9942,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,15.11187,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.780044,3.780044,0,0,0,3.780044,144.9045,1.498461,0,0,5.477455,3.978993,3.780044,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,4.158048,4.381964,0,35.07643
