Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,8.923531,8.923531,6.317438,0,1.934312,8.923531,30.74182,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,9.815884,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,10.40247,10.40247,9.981627,0,2.861351,10.40247,4.258586,0,1.776357E-15,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1841263,11.44272,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,13.74146,13.74146,12,0,3.372,13.74146,0,0,0,0,0,1.833115,1.741459,0,0,0,29.59898,0,1.833115,-1.833115,37.06781,95.04546,0.1841263,15.1156,0,12,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036794,27.76586,0,0,0,37.06781,95.04546,0.1841263,0,0,0,27.76586
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.077691,6.077691,0,0,0,6.077691,0,0,8.881784E-16,0,0,6.39757,6.077691,0,0,2.036794,27.76586,0,6.39757,-6.39757,30.32417,77.75414,0.1841263,6.68546,0,0,27.76586
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.9753262,0.9753262,0,0,0,0.9753262,0,0,1.110223E-16,0,0,1.026659,0.9753262,0,0,9.145205,21.36829,0,1.026659,-1.026659,29.24198,74.97929,0.1841263,1.072859,0,0,21.36829
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.178249,5.178249,0,0,0,5.178249,0,0,8.881784E-16,0,0,5.450788,5.178249,0,0,10.28594,20.34163,0,5.450788,-5.450788,23.49635,60.24692,0.1841263,5.696074,0,0,20.34163
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5333083,0.5333083,0,0,0,0.5333083,0,0,0,0,0,0.5613772,0.5333083,0,0,16.34237,14.89085,0,0.5613772,-0.5613772,22.9046,58.72963,0.1841263,0.5866392,0,0,14.89085
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.7817738,0.7817738,0,0,0,0.7817738,0,0,0,0,0,0.8229198,0.7817738,0,0,16.96612,14.32947,0,0.8229198,-0.8229198,22.03717,56.50545,0.1841263,0.8599512,0,0,14.32947
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.517446,3.517446,0,0,0,3.517446,0,0,0,0,0,3.702575,3.517446,0,0,17.88048,13.50655,0,3.702575,-3.702575,18.13431,46.49814,0.1841263,3.869191,0,0,13.50655
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.295125,4.295125,0,0,0,4.295125,0,0,0,0,0,4.521184,4.295125,0,0,21.99445,9.803974,0,4.521184,-4.521184,13.36857,34.27831,0.1841263,4.724638,0,0,9.803974
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.789032,1.789032,0,0,0,1.789032,0,0,2.220446E-16,0,0,1.883192,1.789032,0,0,27.01799,5.28279,0,1.883192,-1.883192,11.38351,29.18842,0.1841263,1.967935,0,0,5.28279
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.391802,2.391802,0,0,0,2.391802,0,0,0,0,0,2.517686,2.391802,0,0,29.11042,3.399599,0,2.517686,-2.517686,8.729633,22.38363,0.1841263,2.630982,0,0,3.399599
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.36482,4.36482,12,0,3.372,4.36482,0,0,0,0,0,0,0,7.63518,7.253421,31.90785,0.8819124,7.253421,0,7.253421,15.61083,40.02769,0.1853584,4.801302,0,12,0.8819124
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.253296,1.253296,10.0533,0,2.879484,1.253296,203.754,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,24.65443,7.409991,10.91364,0,10.91364,25.96442,66.5753,0.1852983,1.378625,2.042912,12,9.963631
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6002226,0.6002226,9.391882,0,2.712146,0.6002226,897.7859,0,0,0,5.388714,0,0,8.791658,8.352076,13.74079,17.23227,13.74079,0,13.74079,39.00008,100,0.1842007,0.6602449,4.310971,12,22.62098
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.988229,2.988229,0,0,0,2.988229,279.8623,5.217424,0,0,8.362928,3.145505,2.988229,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,3.287052,6.690343,0,37.96191
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,16.0409,16.0409,7.680905,0,2.279269,16.0409,68.38134,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,17.645,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,9.898104,9.898104,3,0,1.095,9.898104,118.8248,4.500242,0,0,11.7614,7.261162,6.898104,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,10.88791,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.035517,4.035517,0,0,0,4.035517,321.6949,8.734138,0,0,12.98205,4.247913,4.035517,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,4.439069,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.841442,2.841442,0,0,0,2.841442,354.5225,7.082559,0,0,10.07355,2.990992,2.841442,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,3.125586,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.08914,4.08914,0,0,0,4.08914,222.3997,4.789876,0,0,9.094234,4.304358,4.08914,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,4.498055,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3693958,0.3693958,0,0,0,0.3693958,1801.482,6.26576,0,0,6.654598,0.3888377,0.3693958,0,0,0,29.59898,0,0,0,39.00008,100,0.1842007,0.4063354,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.082006,7.082006,0,0,0,7.082006,34.30649,0,0,0,2.429588,7.454743,7.082006,0,0,0,29.59898,0,5.025156,-5.025156,33.7031,86.41803,0.1842007,7.790207,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,7.957026,7.957026,12,0,3.372,7.957026,9.625913,0,0,0,0.7659363,0,0,4.042974,3.840826,5.583507,24.57382,4.606762,0,4.606762,38.07346,97.62405,0.1849173,8.752728,0.612749,12,25.33976
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,13.68047,13.68047,12,0,3.372,13.68047,0,0,0,0,0,1.768916,1.680471,0,0,0.9767445,28.71991,0,1.768916,-1.768916,36.20885,92.84303,0.1849173,15.04852,0,12,28.71991
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.0553,14.0553,12,0,3.372,14.0553,0,0,0,0,0,2.163476,2.055302,0,0,2.942207,26.95099,0,2.163476,-2.163476,33.92835,86.9956,0.1849173,15.46083,0,12,26.95099
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.171703,5.171703,0,0,0,5.171703,0,0,0,0,0,5.443898,5.171703,0,0,5.34607,24.78752,0,5.443898,-5.443898,28.18998,72.28185,0.1849173,5.688873,0,0,24.78752
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.427636,2.427636,0,0,0,2.427636,0,0,0,0,0,2.555407,2.427636,0,0,11.39485,19.34362,0,2.555407,-2.555407,25.49634,65.37511,0.1849173,2.6704,0,0,19.34362
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5498724,0.5498724,0,0,0,0.5498724,0,0,1.110223E-16,0,0,0.5788131,0.5498724,0,0,14.23419,16.78821,0,0.5788131,-0.5788131,24.88622,63.8107,0.1849173,0.6048597,0,0,16.78821
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.782939,1.782939,0,0,0,1.782939,0,0,2.220446E-16,0,0,1.876778,1.782939,0,0,14.87731,16.2094,0,1.876778,-1.876778,22.90792,58.73815,0.1849173,1.961233,0,0,16.2094
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.331,2.331,0,0,0,2.331,0,0,0,0,0,2.453684,2.331,0,0,16.96262,14.33262,0,2.453684,-2.453684,20.32151,52.10634,0.1849173,2.5641,0,0,14.33262
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6886027,0.6886027,0,0,0,0.6886027,0,0,1.110223E-16,0,0,0.7248449,0.6886027,0,0,19.68894,11.87894,0,0.7248449,-0.7248449,19.55746,50.14723,0.1849173,0.757463,0,0,11.87894
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.324097,1.324097,0,0,0,1.324097,0,0,2.220446E-16,0,0,1.393786,1.324097,0,0,20.49432,11.15409,0,1.393786,-1.393786,18.08828,46.38011,0.1849173,1.456506,0,0,11.15409
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.412535,4.412535,0,0,0,4.412535,0,0,8.881784E-16,0,0,4.644774,4.412535,0,0,22.04297,9.760304,0,4.644774,-4.644774,13.19226,33.82624,0.1849173,4.853788,0,0,9.760304
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.7901242,0.7901242,0,0,0,0.7901242,0,0,1.110223E-16,0,0,0.8317096,0.7901242,0,0,27.20383,5.11553,0,0.8317096,-0.8317096,12.31556,31.57829,0.1849173,0.8691366,0,0,5.11553
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.813755,1.813755,0,0,0,1.813755,0,0,2.220446E-16,0,0,1.909215,1.813755,0,0,28.12795,4.283821,0,1.909215,-1.909215,10.30307,26.41807,0.1849173,1.99513,0,0,4.283821
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,10.89392,10.89392,12,0,3.372,10.89392,15.42785,0,0,0,1.680698,0,0,1.106079,1.050775,30.2493,2.374606,2.731473,0,2.731473,12.89437,33.06243,0.1852864,11.98331,1.344559,12,4.055304
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,27.51783,4.832932,13.8233,0,13.8233,26.00831,66.68784,0.1839639,0,4.370643,12,10.29624
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.217757,2.217757,9.815248,0,2.819258,2.217757,292.0477,0,0,0,6.47691,0,0,7.597491,7.217617,13.69453,17.2739,13.69453,0,13.69453,39.00008,100,0.1831229,2.439533,5.181528,12,23.75081
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.499961,7.499961,0,0,0,7.499961,97.86378,8.881784E-16,0,0,7.339746,7.894696,7.499961,0,0,0,29.59898,0,0.55495,-0.55495,38.41511,98.50008,0.1831229,8.249957,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.163407,2.163407,0,0,0,2.163407,440.0258,6.625665,0,0,9.519547,2.27727,2.163407,0,0,0.6166111,29.04403,0.6166111,0,0.6166111,39.00008,100,0.1829657,2.379747,7.615637,0,38.56358
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.300708,7.300708,0,0,0,7.300708,157.0483,3.780679,0,0,11.46563,7.684956,7.300708,0,0,0,29.59898,0,0,0,39.00008,100,0.1829657,8.030779,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.16987,1.16987,0,0,0,1.16987,964.5845,10.05294,0,0,11.28438,1.231442,1.16987,0,0,0,29.59898,0,0,0,39.00008,100,0.1829657,1.286857,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,12.30977,12.30977,3.949774,0,1.335293,12.30977,85.00933,1.664456,0,0,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829657,13.54075,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,17.44017,17.44017,11.67318,0,3.289314,17.44017,34.80769,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1829657,19.18419,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,10.71379,10.71379,7.154913,0,2.146193,10.71379,34.96603,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1829657,11.78517,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.118397,3.118397,0,0,0,3.118397,76.52293,0,0,0,2.386289,3.282524,3.118397,0,0,0,29.59898,0,0.8962344,-0.8962344,38.05536,97.57766,0.1829657,3.430237,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,9.956296,9.956296,10.19012,0,2.914099,9.956296,7.529807,0,0,0,0.7496899,0,0,0.2338198,0.2221289,0.995816,28.70274,0.9718187,0,0.9718187,38.97731,99.94163,0.1830883,10.95193,0.5997519,12,29.45243
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,14.45715,14.45715,12,0,3.372,14.45715,0,0,0,0,0,2.586479,2.457155,0,0,0.0239973,29.57738,0,2.586479,-2.586479,36.25092,92.9509,0.1830883,15.90287,0,12,29.57738
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,9.796762,9.796762,12,0,3.372,9.796762,0,0,0,0,0,0,0,2.203238,2.093076,2.897862,26.9909,2.093076,0,2.093076,38.23659,98.04234,0.1834157,10.77644,0,12,26.9909
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.119533,6.119533,0,0,0,6.119533,0,0,8.881784E-16,0,0,6.441614,6.119533,0,0,0.8047863,28.87467,0,6.441614,-6.441614,31.44653,80.63197,0.1834157,6.731486,0,0,28.87467
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.297694,1.297694,0,0,0,1.297694,0,0,2.220446E-16,0,0,1.365994,1.297694,0,0,7.962135,22.43306,0,1.365994,-1.365994,30.00665,76.93997,0.1834157,1.427464,0,0,22.43306
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.68403,2.68403,0,0,0,2.68403,0,0,4.440892E-16,0,0,2.825295,2.68403,0,0,9.479906,21.06706,0,2.825295,-2.825295,27.02853,69.30378,0.1834157,2.952433,0,0,21.06706
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.740603,3.740603,0,0,0,3.740603,0,0,4.440892E-16,0,0,3.937477,3.740603,0,0,12.61912,18.24177,0,3.937477,-3.937477,22.87806,58.66158,0.1834157,4.114664,0,0,18.24177
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.880925,2.880925,0,0,0,2.880925,0,0,4.440892E-16,0,0,3.032553,2.880925,0,0,16.9941,14.30429,0,3.032553,-3.032553,19.68147,50.46521,0.1834157,3.169018,0,0,14.30429
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,7.855289,7.855289,12,0,3.372,7.855289,0,0,0,0,0,0,0,4.144711,3.937476,20.3636,11.27174,3.937476,0,3.937476,23.41689,60.04318,0.1840265,8.640818,0,12,11.27174
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.42612,14.81547,8.36,0,8.36,31.34788,80.37902,0.1841519,0,0,12,14.81547
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.066124,22.33947,0,0,0,31.34788,80.37902,0.1841519,0,0,0,22.33947
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.831932,3.831932,0,0,0,3.831932,0,0,4.440892E-16,0,0,4.033612,3.831932,0,0,8.066124,22.33947,0,4.033612,-4.033612,27.09608,69.47699,0.1841519,4.215125,0,0,22.33947
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.559086,1.559086,0,0,0,1.559086,0,0,0,0,0,1.641143,1.559086,0,0,12.54792,18.30585,0,1.641143,-1.641143,25.36616,65.04131,0.1841519,1.714995,0,0,18.30585
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,14.44483,14.44483,12,0,3.372,14.44483,14.08252,0,0,0,2.034196,2.573507,2.444831,0,0,14.37141,16.66471,0,0.5393108,-0.5393108,24.79768,63.58367,0.1841519,15.88931,1.627357,12,18.69891
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,10.49768,10.49768,12,0,3.372,10.49768,45.27272,0,0,0,4.752584,0,0,1.502321,1.427205,14.97064,16.1254,6.17979,0,6.17979,30.66034,78.6161,0.1849001,11.54745,3.802068,12,20.87799
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.640326,6.640326,8.966214,0,2.604452,6.640326,95.51562,0,0,0,6.342549,0,0,2.325888,2.209594,8.790853,21.68721,8.552143,0,8.552143,38.77362,99.41933,0.1850283,7.304359,5.074039,12,28.02976
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.246728,0,0,9.485437,0,0,0,0,0.2387096,29.38414,0.2387096,0,0.2387096,39.00008,100,0.1849692,0,7.58835,0,38.86958
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,13.59875,13.59875,5.238752,0,1.661404,13.59875,85.536,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,14.95863,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,9.6717,9.6717,3,0,1.095,9.6717,105.369,3.168132,0,0,10.19097,7.022843,6.6717,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,10.63887,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.233227,3.233227,0,0,0,3.233227,363.1458,8.337934,0,0,11.74133,3.403397,3.233227,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,3.55655,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,15.83168,15.83168,7.471679,0,2.226335,15.83168,68.09338,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,17.41485,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.137713,9.137713,3,0,1.095,9.137713,92.58719,1.999601,0,0,8.460352,6.460751,6.137713,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,10.05149,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,12.33506,12.33506,9.476845,0,2.733642,12.33506,24.39101,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1849692,13.56856,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,29.25055,20.36,12,0,3.372,20.36,2.63672,0,8.890553,11.81561,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1849692,32.17561,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1850804,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,16.85431,16.85431,12,0,3.372,16.85431,0,0,0,0,0,5.109798,4.854308,0,0,0.8212931,28.85981,0,5.109798,-5.109798,32.83473,84.19145,0.1850804,18.53974,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,15.70794,15.70794,12,0,3.372,15.70794,0,0,0,0,0,3.903095,3.70794,0,0,6.498847,23.75002,0,3.903095,-3.903095,28.72051,73.64218,0.1850804,17.27873,0,12,23.75002
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.526934,2.526934,11.32693,0,3.201714,2.526934,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.83562,19.84692,8.36,0,8.36,36.6515,93.97802,0.1861173,2.779628,0,12,19.84692
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.887197,1.887197,0,0,0,1.887197,0,0,2.220446E-16,0,0,1.986524,1.887197,0,0,2.475618,27.37092,0,1.986524,-1.986524,34.55752,88.60885,0.1861173,2.075917,0,0,27.37092
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.26195,2.26195,0,0,0,2.26195,0,0,0,0,0,2.381,2.26195,0,0,4.682867,25.3844,0,2.381,-2.381,32.04773,82.17349,0.1861173,2.488145,0,0,25.3844
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.077222,2.077222,0,0,0,2.077222,0,0,0,0,0,2.186549,2.077222,0,0,7.328423,23.0034,0,2.186549,-2.186549,29.7429,76.26369,0.1861173,2.284944,0,0,23.0034
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.482638,1.482638,0,0,0,1.482638,0,0,2.220446E-16,0,0,1.560672,1.482638,0,0,9.757922,20.81685,0,1.560672,-1.560672,28.09781,72.04552,0.1861173,1.630902,0,0,20.81685
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.124949,3.124949,0,0,0,3.124949,0,0,4.440892E-16,0,0,3.289421,3.124949,0,0,11.492,19.25618,0,3.289421,-3.289421,24.63046,63.15488,0.1861173,3.437444,0,0,19.25618
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.9437684,0.9437684,0,0,0,0.9437684,0,0,1.110223E-16,0,0,0.9934404,0.9437684,0,0,15.14691,15.96676,0,0.9934404,-0.9934404,23.58328,60.46982,0.1861173,1.038145,0,0,15.96676
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.142009,1.142009,0,0,0,1.142009,0,0,0,0,0,1.202115,1.142009,0,0,16.25074,14.97332,0,1.202115,-1.202115,22.31614,57.22075,0.1861173,1.25621,0,0,14.97332
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.211745,2.211745,0,0,0,2.211745,0,0,4.440892E-16,0,0,2.328153,2.211745,0,0,17.58642,13.7712,0,2.328153,-2.328153,19.86205,50.92823,0.1861173,2.43292,0,0,13.7712
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.054409,5.054409,0,0,0,5.054409,12.01894,0,0,0,0.6074865,5.320431,5.054409,0,0,20.17326,11.44305,0,4.712944,-4.712944,14.89417,38.1901,0.1861173,5.55985,0.4859892,0,12.05053
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9218485,0.9218485,0,0,0,0.9218485,213.0416,0,0,0,1.963921,0.9703668,0.9218485,0,0,25.40986,6.730104,0.9935538,0,0.9935538,15.83674,40.60693,0.185876,1.014033,1.571136,0,8.694025
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,24.41631,7.624302,4.787295,0,4.787295,20.37836,52.25211,0.1847219,0,3.829836,0,12.4116
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,19.62901,11.93287,9.532823,0,9.532823,29.42199,75.44086,0.1824659,0,7.626258,0,21.46569
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,19.87386,19.87386,12,0,3.372,19.87386,52.55094,0,0,1.501249,10.4439,8.288277,7.873863,0,0,10.09619,20.51241,2.155625,0,2.155625,31.467,80.68445,0.1821379,21.86125,8.355122,12,30.95631
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.294541,2.294541,0,0,0,2.294541,493.4141,0.9657207,0,0,11.32159,2.415307,2.294541,0,0,7.940563,22.45247,7.940563,0,7.940563,39.00008,100,0.1803087,2.523995,9.057272,0,33.77406
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.728175,1.728175,0,0,0,1.728175,433.8511,5.678574,0,0,7.497705,1.819131,1.728175,0,0,0,29.59898,0,0,0,39.00008,100,0.1803087,1.900992,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.126575,8.126575,3,0,1.095,8.126575,80.61594,1.15492,0,0,6.551316,5.396396,5.126576,0,0,0,29.59898,0,0,0,39.00008,100,0.1803087,8.939234,5.241053,12,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803087,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,10.8824,10.8824,8.006264,0,2.361585,10.8824,27.82027,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1803087,11.97064,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.272232,3.272232,0,0,0,3.272232,11.55726,0,4.440892E-16,0,0.3781803,3.444455,3.272232,0,0,0,29.59898,0,3.066274,-3.066274,35.76794,91.71249,0.1803087,3.599455,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.406971,26.5327,0.2829847,0,0.2829847,36.0364,92.40085,0.1802442,0,0.2263878,0,26.81569
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.977641,7.977641,11.26605,0,3.18631,7.977641,0,0,0,0,0,0,0,3.288407,3.123987,3.123987,26.78739,3.123987,0,3.123987,39.00008,100,0.1806992,8.775405,0,12,26.78739
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,16.77047,16.77047,12,0,3.372,16.77047,0,0,0,0,0,5.02155,4.770473,0,0,0,29.59898,0,5.02155,-5.02155,33.7069,86.42777,0.1806992,18.44752,0,12,29.59898
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.5795,24.57743,0,0,0,33.7069,86.42777,0.1806992,0,0,0,24.57743
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.570273,3.570273,0,0,0,3.570273,0,0,4.440892E-16,0,0,3.758182,3.570273,0,0,5.5795,24.57743,0,3.758182,-3.758182,29.74543,76.27017,0.1806992,3.9273,0,0,24.57743
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.393718,3.393718,0,0,0,3.393718,0,0,4.440892E-16,0,0,3.572335,3.393718,0,0,9.755259,20.81925,0,3.572335,-3.572335,25.97986,66.61488,0.1806992,3.73309,0,0,20.81925
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.060728,2.060728,0,0,0,2.060728,0,0,4.440892E-16,0,0,2.169187,2.060728,0,0,13.72452,17.24691,0,2.169187,-2.169187,23.69333,60.75201,0.1806992,2.266801,0,0,17.24691
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2563553,0.2563553,0,0,0,0.2563553,0,0,5.551115E-17,0,0,0.2698477,0.2563553,0,0,16.13473,15.07772,0,0.2698477,-0.2698477,23.40889,60.02267,0.1806992,0.2819909,0,0,15.07772
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.140905,3.140905,0,0,0,3.140905,0,0,0,0,0,3.306215,3.140905,0,0,16.43456,14.80788,0,3.306215,-3.306215,19.92383,51.08664,0.1806992,3.454995,0,0,14.80788
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.116707,1.116707,0,0,0,1.116707,0,0,0,0,0,1.175481,1.116707,0,0,20.10813,11.50166,0,1.175481,-1.175481,18.68476,47.90955,0.1806992,1.228378,0,0,11.50166
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.81509,2.81509,0,0,0,2.81509,0,0,4.440892E-16,0,0,2.963253,2.81509,0,0,21.41422,10.32618,0,2.963253,-2.963253,15.56122,39.90049,0.1806992,3.096599,0,0,10.32618
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70672,7.362926,0,0,0,15.56122,39.90049,0.1806992,0,0,0,7.362926
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.582813,1.582813,0,0,0,1.582813,0,0,0,0,0,1.666119,1.582813,0,0,24.70672,7.362926,0,1.666119,-1.666119,13.80498,35.39731,0.1806992,1.741094,0,0,7.362926
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.547245,5.547245,12,0,3.372,5.547245,17.4828,0,0,0,0.969814,0,0,6.452755,6.130117,26.55797,5.696807,7.099931,0,7.099931,20.54056,52.66801,0.1816853,6.10197,0.7758512,12,6.666621
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,11.45811,11.45811,12,0,3.372,11.45811,30.97009,0,0,0,3.548587,0,0,0.5418909,0.5147963,19.45804,12.08674,4.063384,0,4.063384,24.39543,62.55225,0.1821345,12.60392,2.83887,12,15.63533
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.193457,8.193457,12,0,3.372,8.193457,95.4164,0,0,0,7.817902,0,0,3.806543,3.616216,15.39465,15.74379,11.43412,0,11.43412,35.24278,90.36594,0.1826824,9.012802,6.254322,12,23.56169
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.0727,13.0727,8.785359,0,2.558696,13.0727,64.81847,4.440892E-16,0,0,8.473521,4.512986,4.287337,0,0,3.960536,26.0345,3.960536,0,3.960536,39.00008,100,0.1830897,14.37996,6.778817,12,34.50802
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.748146,2.748146,0,0,0,2.748146,242.2146,3.763624,0,0,6.65641,2.892785,2.748146,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,3.02296,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,11.89962,11.89962,5.946069,0,1.840355,11.89962,52.66468,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,13.08958,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,12.59046,12.59046,8.080117,0,2.38027,12.59046,37.70893,0,1.776357E-15,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,13.8495,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,12.72413,12.72413,10.56481,0,3.008897,12.72413,17.86342,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1830897,13.99654,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,13.86683,13.86683,12,0,3.372,13.86683,4.722553,0,0,0,0.6548684,1.965086,1.866832,0,0,0,29.59898,0,1.310218,-1.310218,37.61899,96.45875,0.1830897,15.25352,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,7.614369,7.614369,9.146788,0,2.650137,7.614369,0,0,0,0,0,0,0,1.532418,1.455798,1.455798,28.28876,1.455798,0,1.455798,39.00008,100,0.1832895,8.375806,0,12,28.28876
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.500307,6.500307,0,0,0,6.500307,0,0,8.881784E-16,0,0,6.842428,6.500307,0,0,0,29.59898,0,6.842428,-6.842428,31.78753,81.50631,0.1832895,7.150337,0,0,29.59898
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.674874,6.674874,0,0,0,6.674874,0,0,8.881784E-16,0,0,7.026183,6.674874,0,0,7.602698,22.75655,0,7.026183,-7.026183,24.38128,62.51598,0.1832895,7.342361,0,0,22.75655
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.369258,2.369258,0,0,0,2.369258,0,0,4.440892E-16,0,0,2.493956,2.369258,0,0,15.40957,15.73037,0,2.493956,-2.493956,21.75242,55.77532,0.1832895,2.606184,0,0,15.73037
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.18063,13.23641,0,0,0,21.75242,55.77532,0.1832895,0,0,0,13.23641
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.21494,0.21494,0,0,0,0.21494,0,0,2.775558E-17,0,0,0.2262526,0.21494,0,0,18.18063,13.23641,0,0.2262526,-0.2262526,21.51393,55.1638,0.1832895,0.236434,0,0,13.23641
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43202,13.01016,0,0,0,21.51393,55.1638,0.1832895,0,0,0,13.01016
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43202,13.01016,0,0,0,21.51393,55.1638,0.1832895,0,0,0,13.01016
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.777692,3.777692,0,0,0,3.777692,0,0,4.440892E-16,0,0,3.976517,3.777692,0,0,18.43202,13.01016,0,3.976517,-3.976517,17.32231,44.41609,0.1832895,4.155461,0,0,13.01016
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.85037,9.033641,0,0,0,17.32231,44.41609,0.1832895,0,0,0,9.033641
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.972587,1.972587,0,0,0,1.972587,0,0,4.440892E-16,0,0,2.076407,1.972587,0,0,22.85037,9.033641,0,2.076407,-2.076407,15.13358,38.80398,0.1832895,2.169846,0,0,9.033641
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7229879,0.7229879,0,0,0,0.7229879,0,0,0,0,0,0.7610399,0.7229879,0,0,25.15749,6.957234,0,0.7610399,-0.7610399,14.33138,36.74705,0.1832895,0.7952867,0,0,6.957234
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.498242,4.498242,0,0,0,4.498242,45.81428,0,0,0,2.060837,4.734992,4.498242,0,0,26.00309,6.196194,0,2.674155,-2.674155,11.51257,29.51935,0.1832895,4.948066,1.64867,0,8.25703
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,17.44472,17.44472,12,0,3.372,17.44472,27.03134,0,0,2.947303,4.715542,5.731286,5.444722,0,0,28.97438,3.522039,0,1.015744,-1.015744,10.44188,26.77401,0.1832895,19.18919,3.772434,12,8.237581
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.544651,2.544651,11.34465,0,3.206197,2.544651,279.7699,0,0,0,7.119169,0,0,8.8,8.36,30.10298,2.506296,15.47917,0,15.47917,25.12671,64.42734,0.1827027,2.799116,5.695335,12,9.625464
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.011368,1.011368,7.039782,0,2.117065,1.011368,879.6815,0,0,0,8.896819,0,0,6.028413,5.726993,14.62381,16.43755,14.62381,0,14.62381,39.00008,100,0.1809001,1.112505,7.117455,12,25.33437
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,11.68135,11.68135,3.321346,0,1.1763,11.68135,88.09045,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,12.84948,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,15.86025,15.86025,7.500254,0,2.233564,15.86025,77.33286,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,17.44628,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.773275,2.773275,0,0,0,2.773275,339.8759,6.506456,0,0,9.425693,2.919237,2.773275,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,3.050602,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.282012,5.282012,0,0,0,5.282012,108.0814,0.1488594,0,0,5.708872,5.560013,5.282012,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,5.810214,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,10.62927,10.62927,10.62927,0,3.025205,10.62927,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809001,11.6922,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.467302,3.467302,0,0,0,3.467302,0,0,4.440892E-16,0,0,3.649791,3.467302,0,0,0,29.59898,0,3.649791,-3.649791,35.15286,90.13536,0.1809001,3.814032,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055324,25.94919,0,0,0,35.15286,90.13536,0.1809001,0,0,0,25.94919
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.9617862,0.9617862,0,0,0,0.9617862,0,0,1.110223E-16,0,0,1.012407,0.9617862,0,0,4.055324,25.94919,0,1.012407,-1.012407,34.08569,87.39903,0.1809001,1.057965,0,0,25.94919
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.589726,1.589726,0,0,0,1.589726,0,0,0,0,0,1.673396,1.589726,0,0,5.18022,24.93678,0,1.673396,-1.673396,32.32178,82.87618,0.1809001,1.748699,0,0,24.93678
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.696831,3.696831,0,0,0,3.696831,0,0,4.440892E-16,0,0,3.891401,3.696831,0,0,7.039548,23.26338,0,3.891401,-3.891401,28.21988,72.35852,0.1809001,4.066514,0,0,23.26338
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5367038,0.5367038,0,0,0,0.5367038,0,0,1.110223E-16,0,0,0.5649514,0.5367038,0,0,11.36333,19.37198,0,0.5649514,-0.5649514,27.62437,70.83157,0.1809001,0.5903742,0,0,19.37198
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9338266,0.9338266,0,0,0,0.9338266,0,0,0,0,0,0.9829754,0.9338266,0,0,11.99105,18.80703,0,0.9829754,-0.9829754,26.58822,68.17479,0.1809001,1.027209,0,0,18.80703
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.404645,2.404645,0,0,0,2.404645,0,0,4.440892E-16,0,0,2.531205,2.404645,0,0,13.08325,17.82406,0,2.531205,-2.531205,23.9201,61.33346,0.1809001,2.64511,0,0,17.82406
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8957,15.29285,0,0,0,23.9201,61.33346,0.1809001,0,0,0,15.29285
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8957,15.29285,0,0,0,23.9201,61.33346,0.1809001,0,0,0,15.29285
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.420992,1.420992,0,0,0,1.420992,0,0,2.220446E-16,0,0,1.495781,1.420992,0,0,15.8957,15.29285,0,1.495781,-1.495781,22.3434,57.29067,0.1809001,1.563091,0,0,15.29285
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,17.55767,13.79707,2.060858,0,2.060858,24.29851,62.30374,0.1804636,0,1.648687,0,15.85793
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.141146,9.141146,12,0,3.372,9.141146,53.50182,0,0,0,4.89068,0,0,2.858855,2.715912,15.49682,15.65184,7.606592,0,7.606592,31.51475,80.8069,0.1813188,10.05526,3.912544,12,20.54252
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1066876,0.1066876,0,0,0,0.1066876,7185.312,0,0,0,7.665833,0.1123027,0.1066876,0,0,7.890224,22.49778,7.553531,0,7.553531,38.68066,99.18098,0.1797435,0.1173563,6.132667,0,30.16361
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.345791,3.345791,0,0,0,3.345791,327.3069,7.092425,0,0,10.951,3.521885,3.345791,0,0,0.3366938,29.29595,0.3366938,0,0.3366938,39.00008,100,0.1796739,3.68037,8.760802,0,40.24696
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.541165,5.541165,0,0,0,5.541165,234.9497,7.186143,0,0,13.01895,5.832805,5.541165,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,6.095282,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.853362,4.853362,0,0,0,4.853362,179.1226,3.584667,0,0,8.693469,5.108802,4.853362,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,5.338698,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,11.36791,11.36791,5.225029,0,1.657932,11.36791,56.88107,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,12.5047,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.290559,9.290559,6.461855,0,1.970849,9.290559,32.04956,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,10.21961,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796739,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.620809,6.620809,0,0,0,6.620809,0,0,8.881784E-16,0,0,6.969273,6.620809,0,0,0,29.59898,0,6.969273,-6.969273,31.65382,81.16348,0.1796739,7.28289,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.743637,22.62971,0,0,0,31.65382,81.16348,0.1796739,0,0,0,22.62971
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.196959,3.196959,0,0,0,3.196959,0,0,4.440892E-16,0,0,3.36522,3.196959,0,0,7.743637,22.62971,0,3.36522,-3.36522,28.10657,72.06798,0.1796739,3.516654,0,0,22.62971
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.346364,3.346364,0,0,0,3.346364,0,0,4.440892E-16,0,0,3.522488,3.346364,0,0,11.48277,19.26449,0,3.522488,-3.522488,24.39354,62.54741,0.1796739,3.681,0,0,19.26449
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.699208,1.699208,0,0,0,1.699208,0,0,2.220446E-16,0,0,1.78864,1.699208,0,0,15.39665,15.742,0,1.78864,-1.78864,22.50815,57.71308,0.1796739,1.869129,0,0,15.742
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.541905,3.541905,0,0,0,3.541905,0,0,4.440892E-16,0,0,3.728321,3.541905,0,0,17.38402,13.95336,0,3.728321,-3.728321,18.57815,47.63618,0.1796739,3.896096,0,0,13.95336
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5266,10.22504,0,0,0,18.57815,47.63618,0.1796739,0,0,0,10.22504
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.883632,3.883632,0,0,0,3.883632,0,0,8.881784E-16,0,0,4.088034,3.883632,0,0,21.5266,10.22504,0,4.088034,-4.088034,14.26898,36.58707,0.1796739,4.271995,0,0,10.22504
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8080231,0.8080231,0,0,0,0.8080231,0,0,1.110223E-16,0,0,0.8505506,0.8080231,0,0,26.06886,6.137002,0,0.8505506,-0.8505506,13.37243,34.2882,0.1796739,0.8888254,0,0,6.137002
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.205966,1.205966,0,0,0,1.205966,0,0,0,0,0,1.269438,1.205966,0,0,27.01392,5.286452,0,1.269438,-1.269438,12.03432,30.85717,0.1796739,1.326563,0,0,5.286452
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.784467,3.784467,12,0,3.372,3.784467,0,0,0,0,0,0,0,8.215532,7.804756,28.4244,4.017014,7.804756,0,7.804756,19.43856,49.84237,0.1807076,4.162914,0,12,4.017014
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.699625,1.699625,10.49963,0,2.992405,1.699625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.61965,11.04129,8.36,0,8.36,27.36955,70.1782,0.1813821,1.869588,0,12,11.04129
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.475588,5.475588,12,0,3.372,5.475588,13.54273,0,0,0,0.7415442,0,0,6.524412,6.198191,12.25965,18.56529,6.939735,0,6.939735,33.95316,87.05922,0.1822483,6.023147,0.5932353,12,19.30684
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.049691,9.049691,11.4971,0,3.244766,9.049691,30.3181,0,0,0,2.743694,0,0,2.447408,2.325038,5.319913,24.81106,5.068732,0,5.068732,38.76179,99.389,0.1828018,9.954659,2.194955,12,27.55475
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,14.6002,14.6002,10.29096,0,2.939614,14.6002,32.78875,6.661338E-16,0,0,4.787224,4.536043,4.309241,0,0,0.2511814,29.37292,0.2511814,0,0.2511814,39.00008,100,0.1828253,16.06022,3.829779,12,34.16014
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.059422,7.059422,0,0,0,7.059422,54.95163,0,0,0,3.879267,7.43097,7.059422,0,0,0,29.59898,0,3.551703,-3.551703,35.25625,90.40047,0.1828253,7.765364,3.103414,0,33.47824
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,9.547404,9.547404,8.790546,0,2.560008,9.547404,49.67873,8.881784E-16,0,0,4.743029,0.796692,0.7568574,0,0,3.946337,26.04728,3.946337,0,3.946337,39.00008,100,0.1831938,10.50214,3.794423,12,30.7903
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.037279,8.037279,3,0,1.095,8.037279,85.70573,1.58601,0,0,6.888409,5.302399,5.037279,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,8.841007,5.510727,12,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,12.7179,12.7179,7.774543,0,2.302959,12.7179,40.91505,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,13.98969,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,11.89677,11.89677,7.201902,0,2.158081,11.89677,41.54043,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,13.08645,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831938,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.006,12.006,12,0,3.372,12.006,0,0,0,0,0,0.006317433,0.006001562,0,0,0,29.59898,0,0.006317433,-0.006317433,38.99342,99.98293,0.1831938,13.2066,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.111417,2.111417,0,0,0,2.111417,0,0,0,0,0,2.222544,2.111417,0,0,0.007019371,29.59266,0,2.222544,-2.222544,36.65065,93.97584,0.1831938,2.322559,0,0,29.59266
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,11.36714,11.36714,12,0,3.372,11.36714,0,0,0,0,0,0,0,0.6328651,0.6012218,2.476513,27.37012,0.6012218,0,0.6012218,37.22102,95.43832,0.1832689,12.50385,0,12,27.37012
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.621141,3.621141,0,0,0,3.621141,0,0,4.440892E-16,0,0,3.811728,3.621141,0,0,1.875291,27.91122,0,3.811728,-3.811728,33.20311,85.136,0.1832689,3.983255,0,0,27.91122
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.9953158,0.9953158,0,0,0,0.9953158,0,0,2.220446E-16,0,0,1.047701,0.9953158,0,0,6.110544,24.09949,0,1.047701,-1.047701,32.09873,82.30428,0.1832689,1.094847,0,0,24.09949
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.468372,1.468372,0,0,0,1.468372,0,0,2.220446E-16,0,0,1.545655,1.468372,0,0,7.274656,23.05179,0,1.545655,-1.545655,30.46947,78.12669,0.1832689,1.615209,0,0,23.05179
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.327029,2.327029,0,0,0,2.327029,0,0,4.440892E-16,0,0,2.449505,2.327029,0,0,8.99205,21.50613,0,2.449505,-2.449505,27.88746,71.50618,0.1832689,2.559732,0,0,21.50613
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.509139,2.509139,0,0,0,2.509139,0,0,4.440892E-16,0,0,2.641199,2.509139,0,0,11.71372,19.05663,0,2.641199,-2.641199,25.1034,64.36755,0.1832689,2.760053,0,0,19.05663
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.11964,1.11964,0,0,0,1.11964,0,0,0,0,0,1.178568,1.11964,0,0,14.64839,16.41543,0,1.178568,-1.178568,23.86108,61.18213,0.1832689,1.231604,0,0,16.41543
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.160175,1.160175,0,0,0,1.160175,0,0,2.220446E-16,0,0,1.221237,1.160175,0,0,15.95791,15.23686,0,1.221237,-1.221237,22.57378,57.88137,0.1832689,1.276192,0,0,15.23686
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.8875637,0.8875637,0,0,0,0.8875637,0,0,1.110223E-16,0,0,0.9342775,0.8875637,0,0,17.31484,14.01562,0,0.9342775,-0.9342775,21.58897,55.35621,0.1832689,0.97632,0,0,14.01562
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.026097,1.026097,0,0,0,1.026097,0,0,0,0,0,1.080102,1.026097,0,0,18.35292,13.08135,0,1.080102,-1.080102,20.45044,52.43692,0.1832689,1.128707,0,0,13.08135
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.646844,4.646844,0,0,0,4.646844,23.0391,0,0,0,1.070591,4.891415,4.646844,0,0,19.55304,12.00124,0,3.820824,-3.820824,16.42294,42.11001,0.1832689,5.111529,0.856473,0,13.07184
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.192883,5.192883,0,0,0,5.192883,62.72466,0,0,0,3.257218,5.466192,5.192883,0,0,23.7984,8.18042,0,2.208974,-2.208974,14.09447,36.1396,0.1832689,5.712171,2.605775,0,11.43764
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.13061,10.13061,12,0,3.372,10.13061,64.42424,0,0,0,6.526567,0,0,1.869391,1.775922,26.25281,5.971447,8.302489,0,8.302489,21.97091,56.33554,0.1840887,11.14367,5.221254,12,12.49801
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.314061,0,0,8.8,8.36,17.95032,13.44369,17.67406,0,17.67406,38.73799,99.32799,0.1823409,0,7.451249,12,22.75775
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,9.933078,9.933078,4.056486,0,1.362291,9.933078,65.05686,1.665335E-16,0,0,6.462148,6.185885,5.876591,0,0,0.2762628,29.35034,0.2762628,0,0.2762628,39.00008,100,0.1823661,10.92638,5.169719,12,35.81249
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.882887,5.882887,0,0,0,5.882887,163.647,3.434658,0,0,9.627171,6.192513,5.882887,0,0,0,29.59898,0,0,0,39.00008,100,0.1823661,6.471176,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823661,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3436396,0.3436396,0,0,0,0.3436396,2674.333,8.828341,0,0,9.190066,0.3617259,0.3436396,0,0,0,29.59898,0,0,0,39.00008,100,0.1823661,0.3780035,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.360553,1.360553,0,0,0,1.360553,403.6476,4.059679,0,0,5.49184,1.432161,1.360553,0,0,0,29.59898,0,0,0,39.00008,100,0.1823661,1.496608,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.003709,6.003709,0,0,0,6.003709,46.95723,0,8.881784E-16,0,2.819176,6.319694,6.003709,0,0,0,29.59898,0,3.500518,-3.500518,35.31021,90.53881,0.1823661,6.60408,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,7.816534,7.816534,9.414603,0,2.717895,7.816534,28.23868,0,0,0,2.207286,0,0,1.59807,1.518166,3.889464,26.09846,3.725452,0,3.725452,38.84448,99.60104,0.1827514,8.598187,1.765829,12,28.30575
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,1.075567,0,0,1.23958,0,0,0,0,0.1640124,29.45137,0.1640124,0,0.1640124,39.00008,100,0.1827192,0,0.9916637,0,30.69095
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827192,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,20.76719,20.36,12,0,3.372,20.36,0,0,0.4071954,2.483915,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1827192,22.84391,0,12,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1828286,0,0,12,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.763817,1.763817,0,0,0,1.763817,0,0,2.220446E-16,0,0,1.85665,1.763817,0,0,1.417778,28.32298,0,1.85665,-1.85665,35.69798,91.53309,0.1828286,1.940199,0,0,28.32298
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2139432,0.2139432,0,0,0,0.2139432,0,0,2.775558E-17,0,0,0.2252033,0.2139432,0,0,3.480722,26.46633,0,0.2252033,-0.2252033,35.46059,90.92441,0.1828286,0.2353375,0,0,26.46633
