Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.730948,26.24113,0,0,0,35.46059,90.92441,0.1828286,0,0,0,26.24113
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.568429,3.568429,0,0,0,3.568429,0,0,4.440892E-16,0,0,3.756241,3.568429,0,0,3.730948,26.24113,0,3.756241,-3.756241,31.50116,80.77206,0.1828286,3.925272,0,0,26.24113
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.604468,2.604468,0,0,0,2.604468,0,0,4.440892E-16,0,0,2.741545,2.604468,0,0,7.90455,22.48488,0,2.741545,-2.741545,28.61132,73.36221,0.1828286,2.864914,0,0,22.48488
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.241998,1.241998,0,0,0,1.241998,0,0,2.220446E-16,0,0,1.307366,1.241998,0,0,10.95071,19.74334,0,1.307366,-1.307366,27.23324,69.82867,0.1828286,1.366197,0,0,19.74334
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.40334,18.43597,0,0,0,27.23324,69.82867,0.1828286,0,0,0,18.43597
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.40334,18.43597,0,0,0,27.23324,69.82867,0.1828286,0,0,0,18.43597
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.172265,4.172265,0,0,0,4.172265,0,0,0,0,0,4.391858,4.172265,0,0,12.40334,18.43597,0,4.391858,-4.391858,22.60381,57.95838,0.1828286,4.589491,0,0,18.43597
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,14.68203,14.68203,12,0,3.372,14.68203,5.408851,0,0,0,0.7941289,2.823185,2.682026,0,0,17.28318,14.04412,0,2.029057,-2.029057,20.465,52.47425,0.1828286,16.15023,0.6353031,12,14.83824
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.976077,3.976077,11.78469,0,3.317528,3.976077,38.95591,0,0,0,1.548917,0,0,7.808617,7.418186,19.53769,12.01506,8.967103,0,8.967103,28.97194,74.28688,0.1837021,4.373685,1.239134,12,13.56398
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,3.801338,0,1.297739,0,0,8.881784E-16,0,0,6.959314,0,0,3.801338,3.611271,10.57059,20.08545,10.57059,0,10.57059,39.00008,100,0.1819154,0,5.567451,12,27.04477
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.372404,3.372404,0,0,0,3.372404,223.467,3.986312,0,0,7.536211,3.549899,3.372404,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,3.709645,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5846426,0.5846426,0,0,0,0.5846426,1242.78,6.650408,0,0,7.265821,0.6154132,0.5846426,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,0.6431068,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.813016,3.813016,0,0,0,3.813016,141.9999,1.400777,0,0,5.414478,4.013701,3.813016,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,4.194318,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,14.33702,14.33702,8.842886,0,2.57325,14.33702,40.33822,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1819154,15.77072,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.837497,5.837497,0,0,0,5.837497,39.38123,0,8.881784E-16,0,2.298878,6.144734,5.837497,0,0,0,29.59898,0,3.845856,-3.845856,34.94619,89.60544,0.1819154,6.421247,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,9.94083,9.94083,12,0,3.372,9.94083,17.099,0,0,0,1.699783,0,0,2.05917,1.956211,4.273173,25.75312,3.655994,0,3.655994,38.41457,98.4987,0.1822967,10.93491,1.359826,12,27.45291
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,13.26991,13.26991,12,0,3.372,13.26991,12.06314,0,0,0,1.600767,1.336743,1.269905,0,0,0.6171787,29.04352,0.2640248,0,0.2640248,38.66505,99.14095,0.1823199,14.5969,1.280614,12,30.64429
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,8.936687,8.936687,9.308428,0,2.691032,8.936687,0,0,0,0,0,0,0,0.371741,0.353154,0.353154,29.28114,0.353154,0,0.353154,39.00008,100,0.1823615,9.830356,0,12,29.28114
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.825459,2.825459,0,0,0,2.825459,0,0,0,0,0,2.974167,2.825459,0,0,0,29.59898,0,2.974167,-2.974167,35.86503,91.96143,0.1823615,3.108005,0,0,29.59898
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.244987,9.244987,12,0,3.372,9.244987,0,0,0,0,0,0,0,2.755013,2.617262,3.30463,26.62481,2.617262,0,2.617262,38.34798,98.32796,0.1826686,10.16949,0,12,26.62481
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.4754,3.4754,0,0,0,3.4754,0,0,4.440892E-16,0,0,3.658316,3.4754,0,0,0.6873677,28.98035,0,3.658316,-3.658316,34.49178,88.44028,0.1826686,3.82294,0,0,28.98035
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9092793,0.9092793,0,0,0,0.9092793,0,0,1.110223E-16,0,0,0.9571361,0.9092793,0,0,4.752163,25.32203,0,0.9571361,-0.9571361,33.48287,85.85334,0.1826686,1.000207,0,0,25.32203
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.032498,4.032498,0,0,0,4.032498,0,0,8.881784E-16,0,0,4.244735,4.032498,0,0,5.815648,24.36489,0,4.244735,-4.244735,29.00853,74.38069,0.1826686,4.435748,0,0,24.36489
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.98121,2.98121,0,0,0,2.98121,0,0,4.440892E-16,0,0,3.138116,2.98121,0,0,10.53202,20.12016,0,3.138116,-3.138116,25.70066,65.899,0.1826686,3.279331,0,0,20.12016
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.233801,3.233801,0,0,0,3.233801,0,0,4.440892E-16,0,0,3.404001,3.233801,0,0,14.01882,16.98204,0,3.404001,-3.404001,22.11253,56.69868,0.1826686,3.557181,0,0,16.98204
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7480615,0.7480615,0,0,0,0.7480615,0,0,1.110223E-16,0,0,0.7874331,0.7480615,0,0,17.80104,13.57804,0,0.7874331,-0.7874331,21.2825,54.57041,0.1826686,0.8228676,0,0,13.57804
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.459117,4.459117,0,0,0,4.459117,0,0,8.881784E-16,0,0,4.693807,4.459117,0,0,18.67596,12.79061,0,4.693807,-4.693807,16.33479,41.88401,0.1826686,4.905028,0,0,12.79061
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.368007,3.368007,0,0,0,3.368007,0,0,4.440892E-16,0,0,3.54527,3.368007,0,0,23.89131,8.096804,0,3.54527,-3.54527,12.59775,32.30186,0.1826686,3.704808,0,0,8.096804
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.639409,3.639409,0,0,0,3.639409,0,0,4.440892E-16,0,0,3.830957,3.639409,0,0,27.83049,4.551533,0,3.830957,-3.830957,8.559569,21.94757,0.1826686,4.00335,0,0,4.551533
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,15.7586,14.59026,12,0,3.372,14.59026,13.74902,0,1.168336,4.26877,2.006018,2.726594,2.590264,0,0,32.08711,0.7205763,0,0.7205763,-0.7205763,7.800015,20,0.1826686,17.33446,1.604814,12,2.726594
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,9.728047,9.728047,12,0,3.372,9.728047,44.38821,0,0,0,4.318106,0,0,2.271953,2.158355,32.88775,0,6.476461,0,6.476461,13.94413,35.7541,0.1832936,10.70085,3.454485,12,4.318106
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,11.67559,11.67559,12,0,3.372,11.67559,71.71122,0,0,0,8.37271,0,0,0.3244064,0.308186,26.41129,5.828815,8.680896,0,8.680896,22.17955,56.87052,0.1840425,12.84315,6.698168,12,14.20153
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.333433,1.333433,7.911429,0,2.337592,1.333433,861.0331,0,0,0,11.4813,0,0,6.577997,6.249097,17.7304,13.64162,17.7304,0,17.7304,39.00008,100,0.1821609,1.466776,9.18504,12,25.12292
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,11.04587,11.04587,3,0,1.095,11.04587,96.98595,2.243605,0,0,10.71294,8.469337,8.045869,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,12.15046,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,11.97171,11.97171,3.611712,0,1.249763,11.97171,81.69983,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,13.16888,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,9.225441,9.225441,3,0,1.095,9.225441,95.33994,2.242434,0,0,8.795529,6.553096,6.225441,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,10.14799,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,10.58798,10.58798,4.462956,0,1.465128,10.58798,60.89351,0,1.776357E-15,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1821609,11.64678,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,19.64999,19.64999,12,0,3.372,19.64999,18.73935,0,0,1.25499,3.682281,8.052622,7.649991,0,0,0,29.59898,0,4.37034,-4.37034,34.39333,88.18786,0.1821609,21.61499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,14.21507,14.21507,12,0,3.372,14.21507,7.499935,0,0,0,1.066121,2.331653,2.21507,0,0,4.855934,25.22864,0,1.265532,-1.265532,33.05935,84.76739,0.1821609,15.63658,0.8528968,12,26.29476
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,12.90407,12.90407,12,0,3.372,12.90407,0,0,0,0,0,0.9516494,0.9040669,0,0,6.26208,23.96311,0,0.9516494,-0.9516494,32.05622,82.19527,0.1821609,14.19447,0,12,23.96311
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,31.22203,20.36,12,0,3.372,20.36,0,0,10.86203,13.98424,0,8.8,8.36,0,0,7.319468,23.01146,0,8.8,-8.8,22.78021,58.41067,0.1821609,34.34424,0,12,23.01146
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.09725,14.21146,8.36,0,8.36,30.7112,78.74651,0.1822676,0,0,12,14.21146
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.033662,2.033662,10.83366,0,3.076916,2.033662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.737247,21.73546,8.36,0,8.36,38.64219,99.08234,0.1829345,2.237028,0,12,21.73546
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.753164,1.753164,0,0,0,1.753164,0,0,0,0,0,1.845436,1.753164,0,0,0.3772462,29.25946,0,1.845436,-1.845436,36.69693,94.09451,0.1829345,1.928481,0,0,29.25946
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427731,27.41402,0,0,0,36.69693,94.09451,0.1829345,0,0,0,27.41402
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.658316,2.658316,0,0,0,2.658316,0,0,4.440892E-16,0,0,2.798227,2.658316,0,0,2.427731,27.41402,0,2.798227,-2.798227,33.74734,86.53147,0.1829345,2.924147,0,0,27.41402
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.08595,3.08595,0,0,0,3.08595,0,0,4.440892E-16,0,0,3.248368,3.08595,0,0,5.536872,24.61579,0,3.248368,-3.248368,30.32326,77.75179,0.1829345,3.394545,0,0,24.61579
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.916842,2.916842,0,0,0,2.916842,0,0,4.440892E-16,0,0,3.07036,2.916842,0,0,9.146171,21.36742,0,3.07036,-3.07036,27.08681,69.45323,0.1829345,3.208526,0,0,21.36742
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.55768,18.29707,0,0,0,27.08681,69.45323,0.1829345,0,0,0,18.29707
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,6.604822,6.604822,0,0,0,6.604822,0,0,8.881784E-16,0,0,6.952444,6.604822,0,0,12.55768,18.29707,0,6.952444,-6.952444,19.7583,50.6622,0.1829345,7.265304,0,0,18.29707
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.342849,2.342849,0,0,0,2.342849,0,0,4.440892E-16,0,0,2.466157,2.342849,0,0,20.28262,11.34462,0,2.466157,-2.466157,17.15874,43.99668,0.1829345,2.577134,0,0,11.34462
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,10.28093,10.28093,12,0,3.372,10.28093,22.95975,0,0,0,2.360477,0,0,1.719066,1.633113,23.02279,8.878465,3.99359,0,3.99359,20.94739,53.71115,0.1833096,11.30903,1.888381,12,11.23894
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.255579,6.255579,12,0,3.372,6.255579,75.30643,0,0,0,4.710853,0,0,5.744421,5.4572,19.0292,12.4727,10.16805,0,10.16805,30.59365,78.44511,0.1839554,6.881136,3.768682,12,17.18355
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,10.29553,10.29553,12,0,3.372,10.29553,64.82481,0,0,0,6.674059,0,0,1.704468,1.619244,8.86115,21.62394,8.293303,0,8.293303,38.46137,98.61871,0.1846632,11.32509,5.339247,12,28.298
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.444654,3.444654,0,0,0,3.444654,288.1337,5.731411,0,0,9.925208,3.625951,3.444654,0,0,0.5678461,29.08792,0.5678461,0,0.5678461,39.00008,100,0.1845624,3.789119,7.940167,0,39.01313
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,10.42014,10.42014,3,0,1.095,10.42014,76.52345,0.1631773,0,0,7.973849,7.810671,7.420138,0,0,0,29.59898,0,0,0,39.00008,100,0.1845624,11.46215,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.435627,6.435627,0,0,0,6.435627,142.1038,2.370929,0,0,9.145272,6.774344,6.435627,0,0,0,29.59898,0,0,0,39.00008,100,0.1845624,7.07919,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.113385,4.113385,0,0,0,4.113385,218.3486,4.651639,0,0,8.981518,4.329879,4.113385,0,0,0,29.59898,0,0,0,39.00008,100,0.1845624,4.524724,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1721193,0.1721193,0,0,0,0.1721193,5158.844,8.698191,0,0,8.879369,0.1811783,0.1721193,0,0,0,29.59898,0,0,0,39.00008,100,0.1845624,0.1893313,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,11.03265,11.03265,5.476291,0,1.721502,11.03265,53.01355,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1845624,12.13592,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.304904,7.304904,0,0,0,7.304904,67.61114,0,0,0,4.938929,7.689373,7.304904,0,0,0,29.59898,0,2.750444,-2.750444,36.10086,92.56611,0.1845624,8.035395,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,10.82862,10.82862,11.11914,0,3.149142,10.82862,25.39788,0,0,0,2.750239,0,0,0.2905191,0.2759931,3.056049,26.84853,3.026232,0,3.026232,38.97179,99.92747,0.1848093,11.91148,2.200191,12,29.59877
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5679738,0,0,0.5977902,0,0,0,0,0.02981643,29.57214,0.02981643,0,0.02981643,39.00008,100,0.184804,0,0.4782322,0,30.16993
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,15.71576,15.71576,12,0,3.372,15.71576,0,0,0,0,0,3.911329,3.715763,0,0,0,29.59898,0,3.911329,-3.911329,34.87717,89.42847,0.184804,17.28734,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,12.91663,12.91663,12,0,3.372,12.91663,0,0,0,0,0,0.9648778,0.916634,0,0,4.345922,25.68765,0,0.9648778,-0.9648778,33.8601,86.82061,0.184804,14.2083,0,12,25.68765
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,13.71125,13.71125,12,0,3.372,13.71125,0,0,0,0,0,1.801312,1.711246,0,0,5.418008,24.72277,0,1.801312,-1.801312,31.96136,81.95203,0.184804,15.08237,0,12,24.72277
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,5.868725,5.868725,0,0,0,5.868725,0,0,8.881784E-16,0,0,6.177606,5.868725,0,0,7.419466,22.92146,0,6.177606,-6.177606,25.44959,65.25522,0.184804,6.455598,0,0,22.92146
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4621156,0.4621156,0,0,0,0.4621156,0,0,5.551115E-17,0,0,0.4864374,0.4621156,0,0,14.28347,16.74385,0,0.4864374,-0.4864374,24.93684,63.94048,0.184804,0.5083271,0,0,16.74385
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.342448,3.342448,0,0,0,3.342448,0,0,0,0,0,3.518367,3.342448,0,0,14.82396,16.25742,0,3.518367,-3.518367,21.22815,54.43105,0.184804,3.676693,0,0,16.25742
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.300141,7.300141,0,0,0,7.300141,0,0,8.881784E-16,0,0,7.684359,7.300141,0,0,18.73325,12.73905,0,7.684359,-7.684359,13.12813,33.6618,0.184804,8.030155,0,0,12.73905
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5645661,0.5645661,0,0,0,0.5645661,0,0,1.110223E-16,0,0,0.5942801,0.5645661,0,0,27.27143,5.05469,0,0.5942801,-0.5942801,12.5017,32.05558,0.184804,0.6210226,0,0,5.05469
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.237244,2.237244,0,0,0,2.237244,0,0,0,0,0,2.354994,2.237244,0,0,27.93174,4.46041,0,2.354994,-2.354994,10.01932,25.69051,0.184804,2.460968,0,0,4.46041
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.146066,3.146066,11.94607,0,3.358355,3.146066,0,0,0,0,0,0,0,8.8,8.36,30.5484,2.105417,8.36,0,8.36,17.95031,46.02635,0.1856872,3.460673,0,12,2.105417
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.74666,5.74666,12,0,3.372,5.74666,0,0,0,0,0,0,0,6.25334,5.940673,22.1884,9.629416,5.940673,0,5.940673,23.58613,60.47713,0.1863063,6.321326,0,12,9.629416
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.185569,3.185569,11.98557,0,3.368349,3.185569,0,0,0,0,0,0,0,8.8,8.36,16.24773,14.97602,8.36,0,8.36,31.51712,80.81297,0.1871659,3.504126,0,12,14.97602
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,10.74101,10.74101,12,0,3.372,10.74101,15.17862,0,0,0,1.630338,0,0,1.258988,1.196038,7.887729,22.50002,2.826376,0,2.826376,34.19846,87.68818,0.1874094,11.81511,1.30427,12,24.13036
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.149843,3.149843,0,0,0,3.149843,130.5389,0,0,0,4.11177,3.315625,3.149843,0,0,5.061353,25.04376,0.7961453,0,0.7961453,34.95375,89.62481,0.1872699,3.464828,3.289416,0,29.15553
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,2.727278,0,0,6.992486,0,0,0,0,4.265208,25.76029,4.265208,0,4.265208,39.00008,100,0.1865261,0,5.593989,0,32.75278
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,13.40642,13.40642,5.046422,0,1.612745,13.40642,74.62463,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,14.74706,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,14.24323,14.24323,5.883227,0,1.824456,14.24323,85.40959,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,15.66755,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.51781,3.51781,0,0,0,3.51781,359.0327,8.927132,0,0,12.63009,3.702958,3.51781,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,3.869591,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,17.55347,17.55347,9.193467,0,2.661947,17.55347,73.33166,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,19.30881,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,8.457975,8.457975,3,0,1.095,8.457975,127.3576,5.026635,0,0,10.77187,5.745237,5.457976,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,9.303773,8.617498,12,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.590256,4.590256,0,0,0,4.590256,176.517,3.270733,0,0,8.102581,4.831848,4.590256,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,5.049282,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3847318,0.3847318,0,0,0,0.3847318,1608.445,5.783217,0,0,6.188198,0.4049808,0.3847318,0,0,0,29.59898,0,0,0,39.00008,100,0.1865261,0.4232049,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.764615,3.764615,0,0,0,3.764615,90.0369,0,0,0,3.389543,3.962753,3.764615,0,0,0,29.59898,0,0.5732101,-0.5732101,38.39586,98.45073,0.1865261,4.141077,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,19.965,19.965,12,0,3.372,19.965,5.14318,0,0,1.601501,1.026836,8.384212,7.965001,0,0,0.6369001,29.02577,0,7.357376,-7.357376,30.64051,78.56525,0.1865261,21.9615,0.8214687,12,30.0526
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.056276,8.056276,12,0,3.372,8.056276,0,0,0,0,0,0,0,3.943724,3.746538,8.811763,21.66839,3.746538,0,3.746538,34.19478,87.67876,0.1869064,8.861904,0,12,21.66839
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,12.98424,12.98424,12,0,3.372,12.98424,0,0,0,0,0,1.036046,0.9842434,0,0,5.065225,25.04028,0,1.036046,-1.036046,33.1027,84.87854,0.1869064,14.28267,0,12,25.04028
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.462867,5.462867,0,0,0,5.462867,0,0,8.881784E-16,0,0,5.750386,5.462867,0,0,6.216386,24.00423,0,5.750386,-5.750386,27.04126,69.33642,0.1869064,6.009153,0,0,24.00423
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.513904,5.513904,0,0,0,5.513904,0,0,0,0,0,5.804109,5.513904,0,0,12.6057,18.25384,0,5.804109,-5.804109,20.92319,53.64909,0.1869064,6.065294,0,0,18.25384
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.617808,4.617808,0,0,0,4.617808,0,0,0,0,0,4.86085,4.617808,0,0,19.05471,12.44973,0,4.86085,-4.86085,15.7994,40.51121,0.1869064,5.079589,0,0,12.44973
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.791246,3.791246,0,0,0,3.791246,0,0,4.440892E-16,0,0,3.990786,3.791246,0,0,24.45566,7.588884,0,3.990786,-3.990786,11.59274,29.72493,0.1869064,4.170371,0,0,7.588884
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2730115,0.2730115,0,0,0,0.2730115,0,0,0,0,0,0.2873805,0.2730115,0,0,28.88987,3.598099,0,0.2873805,-0.2873805,11.28982,28.9482,0.1869064,0.3003126,0,0,3.598099
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.353577,2.353577,0,0,0,2.353577,0,0,4.440892E-16,0,0,2.477449,2.353577,0,0,29.20918,3.310718,0,2.477449,-2.477449,8.678358,22.25216,0.1869064,2.588935,0,0,3.310718
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.205901,3.205901,12,0,3.372,3.205901,0,1.776357E-15,0,0,0,0,0,8.794099,8.354394,31.9619,0.8332687,8.354394,0,8.354394,16.60403,42.57436,0.1877449,3.526491,0,12,0.8332687
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.60751,8.352223,8.36,0,8.36,24.53502,62.91019,0.1878006,0,0,12,8.352223
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.24751,15.87622,8.36,0,8.36,32.46602,83.24603,0.1878554,0,0,12,15.87622
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.513692,1.513692,0,0,0,1.513692,0,0,2.220446E-16,0,0,1.59336,1.513692,0,0,6.887505,23.40022,0,1.59336,-1.59336,30.78647,78.93951,0.1878554,1.665061,0,0,23.40022
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,8.657905,21.80686,0.6511891,0,0.6511891,31.40424,80.52353,0.1877445,0,0.5209513,0,22.45805
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,15.22022,15.22022,12,0,3.372,15.22022,15.61418,0,0,0,2.376512,3.389703,3.220217,0,0,8.006716,22.39293,0,1.013191,-1.013191,30.33624,77.78509,0.1877445,16.74224,1.901209,12,24.76945
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.548444,6.548444,12,0,3.372,6.548444,40.23873,0,0,0,2.635011,0,0,5.451556,5.178978,9.132483,21.37974,7.813989,0,7.813989,37.74924,96.79274,0.1884367,7.203289,2.108009,12,24.01475
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.044268,2.044268,0,0,0,2.044268,149.5252,0,0,0,3.056697,2.151861,2.044268,0,0,1.318495,28.41233,0.9048357,0,0.9048357,38.60765,98.99377,0.1882834,2.248695,2.445357,0,31.46903
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,13.18152,13.18152,8.776856,0,2.556545,13.18152,38.31232,0,0,0,5.050145,4.636486,4.404662,0,0,0.4136589,29.22668,0.4136589,0,0.4136589,39.00008,100,0.1883127,14.49967,4.040116,12,34.27683
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,11.53036,11.53036,3.170361,0,1.138101,11.53036,84.59599,0.954222,0,0,9.754222,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,12.6834,7.803378,12,39.3532
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,8.462093,8.462093,3,0,1.095,8.462093,74.65167,0.567522,0,0,6.317094,5.749572,5.462094,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,9.308303,5.053676,12,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.481136,4.481136,0,0,0,4.481136,106.2886,0.04594934,0,0,4.762935,4.716985,4.481136,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,4.92925,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,15.4648,15.4648,11.54179,0,3.256074,15.4648,26.70243,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,17.01128,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,8.343411,8.343411,5.921884,0,1.834237,8.343411,30.55078,0,0,0,2.548977,2.548977,2.421528,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,9.177752,2.039182,12,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,11.80023,11.80023,11.80023,0,3.321457,11.80023,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883127,12.98025,0,12,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,14.69962,14.69962,12,0,3.372,14.69962,0,0,0,0,0,2.841703,2.699618,0,0,0,29.59898,0,2.841703,-2.841703,36.00466,92.31946,0.1883127,16.16958,0,12,29.59898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.269008,7.269008,0,0,0,7.269008,0,0,8.881784E-16,0,0,7.651587,7.269008,0,0,3.157448,26.75727,0,7.651587,-7.651587,27.93918,71.63878,0.1883127,7.995909,0,0,26.75727
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.889194,1.889194,0,0,0,1.889194,0,0,2.220446E-16,0,0,1.988625,1.889194,0,0,11.65921,19.10569,0,1.988625,-1.988625,25.84298,66.26393,0.1883127,2.078113,0,0,19.10569
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86879,17.11706,0,0,0,25.84298,66.26393,0.1883127,0,0,0,17.11706
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86879,17.11706,0,0,0,25.84298,66.26393,0.1883127,0,0,0,17.11706
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.961789,3.961789,0,0,0,3.961789,0,0,4.440892E-16,0,0,4.170304,3.961789,0,0,13.86879,17.11706,0,4.170304,-4.170304,21.4471,54.99245,0.1883127,4.357968,0,0,17.11706
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3789568,0.3789568,0,0,0,0.3789568,0,0,5.551115E-17,0,0,0.3989019,0.3789568,0,0,18.50247,12.94676,0,0.3989019,-0.3989019,21.02662,53.9143,0.1883127,0.4168525,0,0,12.94676
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.8529888,0.8529888,0,0,0,0.8529888,0,0,1.110223E-16,0,0,0.897883,0.8529888,0,0,18.94569,12.54786,0,0.897883,-0.897883,20.08017,51.4875,0.1883127,0.9382877,0,0,12.54786
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.305383,1.305383,0,0,0,1.305383,0,0,2.220446E-16,0,0,1.374087,1.305383,0,0,19.94334,11.64997,0,1.374087,-1.374087,18.63175,47.77362,0.1883127,1.435921,0,0,11.64997
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4701,10.27589,0,0,0,18.63175,47.77362,0.1883127,0,0,0,10.27589
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.450184,1.450184,0,0,0,1.450184,0,0,2.220446E-16,0,0,1.52651,1.450184,0,0,21.4701,10.27589,0,1.52651,-1.52651,17.02267,43.64778,0.1883127,1.595203,0,0,10.27589
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.181192,6.181192,0,0,0,6.181192,31.33071,0,0,0,1.936611,6.506518,6.181192,0,0,23.16622,8.749376,0,4.569907,-4.569907,12.20556,31.29625,0.1883127,6.799311,1.549289,0,10.68599
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,12.39511,12.39511,12,0,3.372,12.39511,25.72469,0,0,0,3.188604,0.4159094,0.395114,0,0,28.2439,4.17947,2.772695,0,2.772695,14.83597,38.04088,0.1885085,13.63463,2.550883,12,7.368074
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.102798,6.102798,12,0,3.372,6.102798,67.33124,0,0,0,4.109089,0,0,5.897202,5.602342,25.4712,6.674895,9.711432,0,9.711432,24.04905,61.6641,0.1891301,6.713078,3.287271,12,10.78398
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.997973,1.997973,10.79797,0,3.067887,1.997973,338.5591,1.776357E-15,0,0,6.764318,0,0,8.8,8.36,15.75977,15.41518,15.12432,0,15.12432,38.39723,98.45425,0.1885439,2.19777,5.411455,12,22.1795
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.773852,3.773852,0,0,0,3.773852,213.711,3.457207,0,0,8.065138,3.972476,3.773852,0,0,0.6354538,29.02707,0.6354538,0,0.6354538,39.00008,100,0.1884388,4.151237,6.45211,0,37.09221
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.514842,1.514842,0,0,0,1.514842,537.6143,6.549438,0,0,8.144008,1.594571,1.514842,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,1.666326,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.561947,3.561947,0,0,0,3.561947,213.4733,3.85439,0,0,7.603808,3.749418,3.561947,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,3.918142,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.57254,2.57254,0,0,0,2.57254,226.832,3.127408,0,0,5.835345,2.707937,2.57254,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,2.829794,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884388,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.845764,1.845764,0,0,0,1.845764,0,0,2.220446E-16,0,0,1.94291,1.845764,0,0,0,29.59898,0,1.94291,-1.94291,36.95207,94.74871,0.1884388,2.030341,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.312037,2.312037,0,0,0,2.312037,0,0,4.440892E-16,0,0,2.433722,2.312037,0,0,2.158788,27.65607,0,2.433722,-2.433722,34.3867,88.17085,0.1884388,2.54324,0,0,27.65607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.183862,2.183862,0,0,0,2.183862,0,0,0,0,0,2.298802,2.183862,0,0,4.862925,25.22235,0,2.298802,-2.298802,31.96355,81.95766,0.1884388,2.402248,0,0,25.22235
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.08322597,0.08322597,0,0,0,0.08322597,0,0,0,0,0,0.08760629,0.08322597,0,0,7.417149,22.92354,0,0.08760629,-0.08760629,31.87121,81.72088,0.1884388,0.09154857,0,0,22.92354
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.514489,22.83594,0,0,0,31.87121,81.72088,0.1884388,0,0,0,22.83594
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.74948,1.74948,0,0,0,1.74948,0,0,2.220446E-16,0,0,1.841558,1.74948,0,0,7.514489,22.83594,0,1.841558,-1.841558,29.93003,76.74352,0.1884388,1.924428,0,0,22.83594
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.34202,1.34202,0,0,0,1.34202,0,0,2.220446E-16,0,0,1.412652,1.34202,0,0,9.560665,20.99438,0,1.412652,-1.412652,28.44097,72.92542,0.1884388,1.476222,0,0,20.99438
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.890153,1.890153,0,0,0,1.890153,0,0,2.220446E-16,0,0,1.989635,1.890153,0,0,11.13028,19.58173,0,1.989635,-1.989635,26.34371,67.54784,0.1884388,2.079169,0,0,19.58173
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.9097018,0.9097018,0,0,0,0.9097018,0,0,1.110223E-16,0,0,0.9575809,0.9097018,0,0,13.34098,17.59209,0,0.9575809,-0.9575809,25.33433,64.95969,0.1884388,1.000672,0,0,17.59209
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.28448,3.28448,0,0,0,3.28448,0,0,4.440892E-16,0,0,3.457348,3.28448,0,0,14.40496,16.63451,0,3.457348,-3.457348,21.68997,55.61518,0.1884388,3.612928,0,0,16.63451
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.202893,7.202893,0,0,0,7.202893,0,0,8.881784E-16,0,0,7.581993,7.202893,0,0,18.24646,13.17716,0,7.581993,-7.581993,13.69784,35.12261,0.1884388,7.923182,0,0,13.17716
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.010357,8.010357,12,0,3.372,8.010357,15.43811,0,0,0,1.236648,0,0,3.989643,3.790161,26.6709,5.595171,5.026809,0,5.026809,18.46669,47.3504,0.1888792,8.811393,0.9893182,12,6.831819
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,8.349061,8.349061,12,0,3.372,8.349061,44.58217,0,0,0,3.722192,0,0,3.650939,3.468392,21.64409,10.1193,7.190585,0,7.190585,25.28828,64.84161,0.1894536,9.183967,2.977754,12,13.84149
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,10.70792,10.70792,12,0,3.372,10.70792,51.39625,0,0,0,5.503468,0,0,1.292082,1.227478,14.4535,16.59083,6.730946,0,6.730946,31.67382,81.21475,0.1899345,11.77871,4.402774,12,22.09429
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,7.722557,22.64868,6.204389,0,6.204389,37.55982,96.30703,0.1889237,0,4.963511,0,28.85307
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.377572,6.377572,0,0,0,6.377572,169.853,2.601093,0,0,10.83249,6.713233,6.377572,0,0,1.518168,28.23263,1.518168,0,1.518168,39.00008,100,0.188678,7.015329,8.665996,0,39.06512
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188678,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188678,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,22.44617,20.36,12,0,3.372,20.36,35.69802,0,2.086169,4.330786,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.188678,24.69079,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,13.18359,13.18359,7.625655,0,2.265291,13.18359,57.28752,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1887922,14.50195,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.151018,4.151018,0,0,0,4.151018,137.4147,1.334619,0,0,5.704112,4.369493,4.151018,0,0,0,29.59898,0,0,0,39.00008,100,0.1887922,4.56612,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,10.70354,10.70354,7.659731,0,2.273912,10.70354,29.93412,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1887922,11.77389,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.01086,10.01086,9.658324,0,2.779556,10.01086,3.7069,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1887922,11.01195,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,10.22423,10.22423,10.22423,0,2.922729,10.22423,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887922,11.24665,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,18.52232,18.52232,12,0,3.372,18.52232,0,0,0,0.01455493,0,6.865603,6.522323,0,0,0,29.59898,0,6.865603,-6.865603,31.7631,81.44368,0.1887922,20.37456,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.13901,20.36,12,0,3.372,20.36,0,0,8.779005,11.69291,0,8.8,8.36,0,0,7.628448,22.73338,0,8.8,-8.8,22.48708,57.65907,0.1887922,32.05291,0,12,22.73338
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2474628,0.2474628,9.047462,0,2.625008,0.2474628,0,0,0,0,0,0,0,8.8,8.36,17.40623,13.93338,8.36,0,8.36,30.41808,77.99491,0.1888955,0.2722091,0,12,13.93338
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.046226,21.45737,8.36,0,8.36,38.34907,98.33074,0.1889388,0,0,12,21.45737
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.534065,1.534065,0,0,0,1.534065,0,0,0,0,0,1.614806,1.534065,0,0,0.6862254,28.98137,0,1.614806,-1.614806,36.64691,93.96626,0.1889388,1.687472,0,0,28.98137
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1546551,0.1546551,0,0,0,0.1546551,0,0,2.775558E-17,0,0,0.1627948,0.1546551,0,0,2.480454,27.36657,0,0.1627948,-0.1627948,36.47531,93.52625,0.1889388,0.1701206,0,0,27.36657
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661337,27.20378,0,0,0,36.47531,93.52625,0.1889388,0,0,0,27.20378
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661337,27.20378,0,0,0,36.47531,93.52625,0.1889388,0,0,0,27.20378
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661337,27.20378,0,0,0,36.47531,93.52625,0.1889388,0,0,0,27.20378
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2786679,0.2786679,0,0,0,0.2786679,0,0,5.551115E-17,0,0,0.2933346,0.2786679,0,0,2.661337,27.20378,0,0.2933346,-0.2933346,36.16611,92.73343,0.1889388,0.3065346,0,0,27.20378
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.876136,1.876136,0,0,0,1.876136,0,0,2.220446E-16,0,0,1.97488,1.876136,0,0,2.987264,26.91044,0,1.97488,-1.97488,34.0844,87.39574,0.1889388,2.063749,0,0,26.91044
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,5.181575,24.93556,0.7121233,0,0.7121233,34.75998,89.12798,0.1888254,0,0.5696986,0,25.64768
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,19.39478,19.39478,12,0,3.372,19.39478,17.39021,0,0,0.9742616,3.372795,7.783982,7.394783,0,0,4.469452,25.57647,0,4.411188,-4.411188,30.11018,77.20544,0.1888254,21.33426,2.698236,12,28.94927
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.502316,5.502316,10.80242,0,3.069013,5.502316,68.91122,0,0,0,3.791714,0,0,5.300105,5.0351,9.370771,21.16528,8.826814,0,8.826814,38.48404,98.67681,0.1892659,6.052548,3.033371,12,24.957
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.885133,1.885133,0,0,0,1.885133,289.6805,2.932554,0,0,5.460863,1.984351,1.885133,0,0,0.5439582,29.10942,0.5439582,0,0.5439582,39.00008,100,0.1891798,2.073646,4.36869,0,34.57028
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,10.38052,10.38052,3,0,1.095,10.38052,97.51749,2.353855,0,0,10.12282,7.768963,7.380515,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,11.41857,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.909796,3.909796,0,0,0,3.909796,294.4742,7.397768,0,0,11.51334,4.115575,3.909796,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,4.300776,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,11.2918,11.2918,3,0,1.095,11.2918,83.40915,0.6901829,0,0,9.418396,8.728213,8.291802,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,12.42098,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.628325,1.628325,0,0,0,1.628325,286.5054,2.951213,0,0,4.665238,1.714026,1.628325,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,1.791157,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.88255,1.88255,0,0,0,1.88255,200.5263,1.793376,0,0,3.775007,1.981631,1.88255,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,2.070805,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.123523,1.123523,0,0,0,1.123523,243.2065,1.549825,0,0,2.732481,1.182656,1.123523,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,1.235875,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,8.697316,8.697316,8.141837,0,2.395885,8.697316,6.722929,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1891798,9.567048,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,23.83915,20.36,12,0,3.372,20.36,1.266902,0,3.479147,5.863062,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1891798,26.22306,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,17.42165,17.42165,12,0,3.372,17.42165,0,0,0,0,0,5.706998,5.421649,0,0,9.491177,21.05692,0,5.706998,-5.706998,23.98025,61.48771,0.1891798,19.16381,0,12,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,21.71379,20.36,12,0,3.372,20.36,0,0,1.353789,3.525168,0,8.8,8.36,0,0,15.83229,15.34992,0,8.8,-8.8,14.70424,37.7031,0.1891798,23.88517,0,12,15.34992
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,21.3316,18.22243,12,0,3.372,18.22243,0,0,3.109175,5.242335,0,6.549921,6.222425,0,0,25.61006,6.549921,0,6.549921,-6.549921,7.800015,20,0.1891798,23.46476,0,12,6.549921
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.665015,3.665015,12,0,3.372,3.665015,0,0,0,0,0,0,0,8.334985,7.918236,32.88775,0,7.918236,0,7.918236,15.31191,39.26124,0.1898818,4.031517,0,12,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.9493833,0.9493833,9.749383,0,2.802594,0.9493833,0,0,0,0,0,0,0,8.8,8.36,24.96952,7.126412,8.36,0,8.36,23.24291,59.59708,0.1901375,1.044322,0,12,7.126412
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.331318,1.331318,10.13132,0,2.899223,1.331318,0,0,0,0,0,0,0,8.8,8.36,16.60952,14.65041,8.36,0,8.36,31.1739,79.93291,0.1904777,1.464449,0,12,14.65041
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.541809,2.541809,11.22551,0,3.176054,2.541809,0,0,0,0,0,0,0,8.683703,8.249517,8.249517,22.17441,8.249517,0,8.249517,39.00008,100,0.1910806,2.79599,0,12,22.17441
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.214226,3.214226,0,0,0,3.214226,0,0,4.440892E-16,0,0,3.383396,3.214226,0,0,0,29.59898,0,3.383396,-3.383396,35.43367,90.85537,0.1910806,3.535649,0,0,29.59898
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.314821,0.314821,0,0,0,0.314821,0,0,5.551115E-17,0,0,0.3313906,0.314821,0,0,3.759329,26.21558,0,0.3313906,-0.3313906,35.08435,89.95969,0.1910806,0.3463031,0,0,26.21558
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.7411318,0.7411318,0,0,0,0.7411318,0,0,1.110223E-16,0,0,0.7801388,0.7411318,0,0,4.12754,25.88419,0,0.7801388,-0.7801388,34.26201,87.85114,0.1910806,0.815245,0,0,25.88419
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.16601,3.16601,0,0,0,3.16601,0,0,4.440892E-16,0,0,3.332642,3.16601,0,0,4.994361,25.10405,0,3.332642,-3.332642,30.7491,78.84368,0.1910806,3.482611,0,0,25.10405
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.294578,3.294578,0,0,0,3.294578,0,0,0,0,0,3.467977,3.294578,0,0,8.697297,21.77141,0,3.467977,-3.467977,27.09353,69.47045,0.1910806,3.624036,0,0,21.77141
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,14.54026,14.54026,12,0,3.372,14.54026,12.47163,4.440892E-16,0,0,1.813407,2.673956,2.540258,0,0,12.5506,18.30343,0,0.8605488,-0.8605488,26.18643,67.14456,0.1910806,15.99428,1.450726,12,20.11684
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.778563,5.778563,12,0,3.372,5.778563,87.78236,0,0,0,5.072559,0,0,6.221437,5.910365,13.50677,17.44289,10.98292,0,10.98292,36.60575,93.8607,0.1914286,6.35642,4.058047,12,22.51544
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,5.889946,5.889946,0,0,0,5.889946,138.6946,0,0,0,8.169036,6.199944,5.889946,0,0,2.523845,27.32752,1.969092,0,1.969092,38.47379,98.65055,0.191125,6.478941,6.535228,0,35.49655
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,10.49809,0,0,11.05284,0,0,0,0,0.5547535,29.0997,0.5547535,0,0.5547535,39.00008,100,0.1910397,0,8.842272,0,40.15254
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,14.17108,14.17108,5.811077,0,1.806202,14.17108,88.14085,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,15.58818,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.440607,2.440607,0,0,0,2.440607,513.7148,9.968698,0,0,12.53776,2.56906,2.440607,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,2.684667,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2535988,0.2535988,0,0,0,0.2535988,4032.504,9.959434,0,0,10.22638,0.2669461,0.2535988,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,0.2789586,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.018538,6.018538,0,0,0,6.018538,138.3928,1.993921,0,0,8.329224,6.335302,6.018538,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,6.620391,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.186646,5.186646,0,0,0,5.186646,111.8075,0.3394336,0,0,5.79906,5.459627,5.186646,0,0,0,29.59898,0,0,0,39.00008,100,0.1910397,5.70531,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,23.13864,20.36,12,0,3.372,20.36,13.18259,0,2.778637,5.092501,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1910397,25.4525,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,6.832799,6.832799,0,0,0,6.832799,13.22,0,8.881784E-16,0,0.9032961,7.19242,6.832799,0,0,6.795584,23.48295,0,6.289124,-6.289124,25.9239,66.47141,0.1910397,7.516079,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.084343,8.084343,12,0,3.372,8.084343,0,0,0,0,0,0,0,3.915657,3.719874,13.7835,17.19383,3.719874,0,3.719874,29.45288,75.52007,0.1913528,8.892777,0,12,17.19383
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,15.26094,15.26094,12,0,3.372,15.26094,0,0,0,0,0,3.432566,3.260938,0,0,10.06363,20.54172,0,3.432566,-3.432566,25.83464,66.24254,0.1913528,16.78703,0,12,20.54172
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.728905,4.728905,12,0,3.372,4.728905,0,0,0,0,0,0,0,7.271095,6.90754,13.87759,17.10915,6.90754,0,6.90754,32.38771,83.04524,0.1919292,5.201796,0,12,17.10915
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.033742,1.033742,0,0,0,1.033742,0,0,0,0,0,1.088149,1.033742,0,0,6.970047,23.32594,0,1.088149,-1.088149,31.2407,80.1042,0.1919292,1.137116,0,0,23.32594
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.064541,2.064541,0,0,0,2.064541,0,0,4.440892E-16,0,0,2.173201,2.064541,0,0,8.179102,22.23779,0,2.173201,-2.173201,28.94995,74.23048,0.1919292,2.270995,0,0,22.23779
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.042847,1.042847,0,0,0,1.042847,0,0,0,0,0,1.097734,1.042847,0,0,10.59377,20.06458,0,1.097734,-1.097734,27.79283,71.26353,0.1919292,1.147132,0,0,20.06458
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.667645,1.667645,0,0,0,1.667645,0,0,0,0,0,1.755416,1.667645,0,0,11.81347,18.96685,0,1.755416,-1.755416,25.94246,66.519,0.1919292,1.83441,0,0,18.96685
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.76394,17.21144,0,0,0,25.94246,66.519,0.1919292,0,0,0,17.21144
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.142905,1.142905,0,0,0,1.142905,0,0,0,0,0,1.203058,1.142905,0,0,13.76394,17.21144,0,1.203058,-1.203058,24.67433,63.26738,0.1919292,1.257196,0,0,17.21144
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.519834,1.519834,0,0,0,1.519834,0,0,2.220446E-16,0,0,1.599826,1.519834,0,0,15.10067,16.00838,0,1.599826,-1.599826,22.98796,58.94337,0.1919292,1.671818,0,0,16.00838
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.87825,14.40855,0,0,0,22.98796,58.94337,0.1919292,0,0,0,14.40855
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.8744327,0.8744327,0,0,0,0.8744327,0,0,1.110223E-16,0,0,0.9204555,0.8744327,0,0,16.87825,14.40855,0,0.9204555,-0.9204555,22.01772,56.45557,0.1919292,0.9618759,0,0,14.40855
