Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,17.90098,13.4881,1.384291,0,1.384291,23.33097,59.82288,0.1917174,0,1.107433,0,14.87239
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,9.472367,9.472367,12,0,3.372,9.472367,38.50021,0,0,0,3.646881,0,0,2.527632,2.401251,16.51669,14.73396,6.048132,0,6.048132,29.06873,74.53506,0.1921339,10.4196,2.917505,12,18.38084
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,17.0309,17.0309,12,0,3.372,17.0309,48.61832,0,0,0,8.280138,5.295685,5.030901,0,0,10.46856,20.17728,2.984453,0,2.984453,31.90003,81.79479,0.1923109,18.73399,6.62411,12,28.45741
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.12386,8.12386,5.281744,0,1.672281,8.12386,128.9511,0,0,0,10.47581,2.991702,2.842116,0,0,7.484104,22.86329,7.484104,0,7.484104,39.00008,100,0.191683,8.936247,8.380645,12,33.33909
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.530155,7.530155,0,0,0,7.530155,159.4732,4.082102,0,0,12.00858,7.926479,7.530155,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,8.283171,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,13.99736,13.99736,5.637365,0,1.762254,13.99736,92.2213,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,15.3971,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.017368,7.017368,0,0,0,7.017368,166.0266,4.263992,0,0,11.6507,7.386703,7.017368,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,7.719105,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,18.26298,18.26298,9.902984,0,2.841455,18.26298,48.43644,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,20.08928,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,9.205006,9.205006,3,0,1.095,9.205006,88.43826,1.609162,0,0,8.140747,6.531585,6.205006,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,10.12551,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,11.80675,11.80675,8.58734,0,2.508597,11.80675,28.70266,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,12.98742,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,9.748957,9.748957,9.402193,0,2.714755,9.748957,3.744138,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.191683,10.72385,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.570401,4.570401,0,0,0,4.570401,0,0,0,0,0,4.810948,4.570401,0,0,0,29.59898,0,4.810948,-4.810948,33.92889,86.99699,0.191683,5.027441,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,17.87472,17.87472,12,0,3.372,17.87472,0,0,0,0,0,6.183918,5.874722,0,0,5.345498,24.78803,0,6.183918,-6.183918,27.41047,70.28312,0.191683,19.6622,0,12,24.78803
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,14.24586,14.24586,12,0,3.372,14.24586,0,0,0,0,0,2.364058,2.245855,0,0,12.21652,18.60411,0,2.364058,-2.364058,24.91854,63.89355,0.191683,15.67044,0,12,18.60411
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.50736,2.50736,11.30736,0,3.196762,2.50736,0,0,0,0,0,0,0,8.8,8.36,14.84325,16.24005,8.36,0,8.36,32.84953,84.22939,0.1922559,2.758096,0,12,16.24005
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48325,23.76405,0,0,0,32.84953,84.22939,0.1922559,0,0,0,23.76405
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48325,23.76405,0,0,0,32.84953,84.22939,0.1922559,0,0,0,23.76405
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48325,23.76405,0,0,0,32.84953,84.22939,0.1922559,0,0,0,23.76405
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48325,23.76405,0,0,0,32.84953,84.22939,0.1922559,0,0,0,23.76405
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.53997,2.53997,0,0,0,2.53997,0,0,4.440892E-16,0,0,2.673653,2.53997,0,0,6.48325,23.76405,0,2.673653,-2.673653,30.03125,77.00305,0.1922559,2.793967,0,0,23.76405
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2890734,0.2890734,0,0,0,0.2890734,0,0,0,0,0,0.3042878,0.2890734,0,0,9.453975,21.0904,0,0.3042878,-0.3042878,29.7105,76.18063,0.1922559,0.3179808,0,0,21.0904
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.188639,3.188639,0,0,0,3.188639,0,0,4.440892E-16,0,0,3.356462,3.188639,0,0,9.792072,20.78611,0,3.356462,-3.356462,26.17248,67.10879,0.1922559,3.507503,0,0,20.78611
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52147,17.42965,0,0,0,26.17248,67.10879,0.1922559,0,0,0,17.42965
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.131772,6.131772,0,0,0,6.131772,12.90478,0,8.881784E-16,0,0.7912914,6.454497,6.131772,0,0,13.52147,17.42965,0,5.663205,-5.663205,20.20294,51.8023,0.1922559,6.744949,0.6330331,0,18.22094
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,8.839922,8.839922,12,0,3.372,8.839922,14.95151,0,0,0,1.321701,0,0,3.160078,3.002074,19.81392,11.76645,4.323776,0,4.323776,24.30483,62.31996,0.1925754,9.723914,1.057361,12,13.08815
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.015273,0,0,8.8,8.36,15.49015,15.65784,9.375273,0,9.375273,33.199,85.12547,0.19244,0,0.8122186,12,16.67312
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,14.18708,14.18708,12,0,3.372,14.18708,8.286355,0,0,0,1.175591,2.302185,2.187075,0,0,6.114876,24.09559,0,1.126593,-1.126593,32.01146,82.08051,0.19244,15.60578,0.9404731,12,25.27118
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,7.366646,22.969,1.879727,0,1.879727,33.79473,86.65298,0.1921606,0,1.503781,0,24.84872
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,5.48692,24.66075,1.776214,0,1.776214,35.47979,90.97365,0.1918974,0,1.420971,0,26.43696
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.363432,4.363432,0,0,0,4.363432,80.78538,8.881784E-16,0,0,3.525015,4.593086,4.363432,0,0,3.710706,26.25934,0,1.068071,-1.068071,34.35395,88.08687,0.1918974,4.799775,2.820012,0,29.78436
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.620879,1.620879,0,0,0,1.620879,163.3098,0,0,0,2.647056,1.706189,1.620879,0,0,4.897451,25.19127,0.9408668,0,0.9408668,35.24653,90.37554,0.1917582,1.782967,2.117645,0,27.83833
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.456316,5.456316,0,0,0,5.456316,39.44431,0,0,0,2.152206,5.74349,5.456316,0,0,3.956585,26.03805,0,3.591284,-3.591284,31.46099,80.66904,0.1917582,6.001947,1.721765,0,28.19026
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,7.9469,22.44677,0.5163657,0,0.5163657,31.95085,81.9251,0.1916819,0,0.4130926,0,22.96313
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,7.430534,22.9115,0.6587535,0,0.6587535,32.5758,83.52753,0.1915847,0,0.5270028,0,23.57025
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,6.274824,6.274824,0,0,0,6.274824,7.194371,0,0,0,0.4514341,6.605077,6.274824,0,0,6.771781,23.50438,0,6.153643,-6.153643,26.08929,66.89549,0.1915847,6.902306,0.3611473,0,23.95581
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,13.50498,13.50498,12,0,3.372,13.50498,0,0,0,0,0,1.584187,1.504978,0,0,13.60916,17.35073,0,1.584187,-1.584187,24.41941,62.61375,0.1915847,14.85548,0,12,17.35073
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,6.613891,6.613891,12,0,3.372,6.613891,0,0,0,0,0,0,0,5.386109,5.116804,15.36937,15.76654,5.116804,0,5.116804,29.27364,75.06046,0.1919941,7.27528,0,12,15.76654
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,6.958249,6.958249,12,0,3.372,6.958249,0,0,0,0,0,0,0,5.041751,4.789663,10.25257,20.37167,4.789663,0,4.789663,33.81751,86.7114,0.1923745,7.654074,0,12,20.37167
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.199948,0.199948,0,0,0,0.199948,0,0,2.775558E-17,0,0,0.2104715,0.199948,0,0,5.462903,24.68237,0,0.2104715,-0.2104715,33.59566,86.14253,0.1923745,0.2199428,0,0,24.68237
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.534103,1.534103,0,0,0,1.534103,0,0,2.220446E-16,0,0,1.614845,1.534103,0,0,5.696761,24.47189,0,1.614845,-1.614845,31.89346,81.77794,0.1923745,1.687513,0,0,24.47189
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.26242,2.26242,0,0,0,2.26242,0,0,0,0,0,2.381495,2.26242,0,0,7.491033,22.85705,0,2.381495,-2.381495,29.38314,75.34125,0.1923745,2.488662,0,0,22.85705
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.410462,2.410462,0,0,0,2.410462,0,0,4.440892E-16,0,0,2.537328,2.410462,0,0,10.13714,20.47555,0,2.537328,-2.537328,26.70856,68.48336,0.1923745,2.651508,0,0,20.47555
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1900825,0.1900825,0,0,0,0.1900825,0,0,0,0,0,0.2000868,0.1900825,0,0,12.95639,17.93822,0,0.2000868,-0.2000868,26.49765,67.94257,0.1923745,0.2090907,0,0,17.93822
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.873289,1.873289,0,0,0,1.873289,0,0,2.220446E-16,0,0,1.971883,1.873289,0,0,13.17871,17.73814,0,1.971883,-1.971883,24.41911,62.61297,0.1923745,2.060618,0,0,17.73814
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.666654,1.666654,0,0,0,1.666654,0,0,0,0,0,1.754373,1.666654,0,0,15.36969,15.76626,0,1.754373,-1.754373,22.56984,57.87126,0.1923745,1.83332,0,0,15.76626
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.007208,2.007208,0,0,0,2.007208,0,0,0,0,0,2.112851,2.007208,0,0,17.31899,14.01188,0,2.112851,-2.112851,20.3427,52.16066,0.1923745,2.207929,0,0,14.01188
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.748519,4.748519,0,0,0,4.748519,0,0,8.881784E-16,0,0,4.998441,4.748519,0,0,19.66661,11.89903,0,4.998441,-4.998441,15.07388,38.65089,0.1923745,5.223371,0,0,11.89903
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,12.19537,12.19537,12,0,3.372,12.19537,11.80632,0,0,0,1.439824,0.2056482,0.1953658,0,0,25.22043,6.90059,1.234176,0,1.234176,16.24472,41.65304,0.1924449,13.4149,1.151859,12,8.340415
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.288119,3.288119,11.64358,0,3.281826,3.288119,81.8541,0,0,0,2.691461,0,0,8.355463,7.93769,23.98626,8.011349,10.62915,0,10.62915,26.32842,67.50862,0.1927359,3.616931,2.153168,12,10.70281
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.8944,3.8944,11.944,0,3.357832,3.8944,95.02493,0,0,0,3.700651,0,0,8.049601,7.647121,13.3571,17.57758,11.34777,0,11.34777,37.09386,95.11227,0.1929815,4.28384,2.960521,12,21.27823
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.005004,3.005004,0,0,0,3.005004,138.6352,0,0,0,4.165993,3.163162,3.005004,0,0,2.009332,27.79058,1.002831,0,1.002831,38.04523,97.55167,0.1928363,3.305505,3.332794,0,31.95657
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.382943,0,0,3.389445,0,0,0,0,1.006502,28.69313,1.006502,0,1.006502,39.00008,100,0.1926908,0,2.711556,0,32.08257
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,18.4579,18.4579,12,0,3.372,18.4579,26.00279,1.776357E-15,0,0,4.799568,6.797786,6.457897,0,0,0,29.59898,0,1.998218,-1.998218,36.89377,94.59922,0.1926908,20.30369,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.274182,4.274182,0,0,0,4.274182,144.7411,0,0,0,6.186501,4.499139,4.274182,0,0,2.220243,27.60076,1.687361,0,1.687361,38.49454,98.70376,0.1924473,4.7016,4.949201,0,33.78726
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.604084,2.604084,0,0,0,2.604084,263.7773,3.594961,0,0,6.868984,2.741141,2.604084,0,0,0.5328811,29.11938,0.5328811,0,0.5328811,39.00008,100,0.1923706,2.864492,5.495187,0,35.98837
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923706,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,13.15485,13.15485,10.96771,0,3.11083,13.15485,17.50122,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1923706,14.47034,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923706,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923706,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923706,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.260479,7.260479,0,0,0,7.260479,0,0,0,0,0,7.64261,7.260479,0,0,0,29.59898,0,7.64261,-7.64261,30.94406,79.34358,0.1923706,7.986527,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.389171,1.389171,0,0,0,1.389171,0,0,0,0,0,1.462285,1.389171,0,0,8.491789,21.95637,0,1.462285,-1.462285,29.40268,75.39133,0.1923706,1.528088,0,0,21.95637
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.551524,3.551524,0,0,0,3.551524,0,0,4.440892E-16,0,0,3.738446,3.551524,0,0,10.11655,20.49408,0,3.738446,-3.738446,25.46201,65.28707,0.1923706,3.906677,0,0,20.49408
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.300857,3.300857,0,0,0,3.300857,0,0,4.440892E-16,0,0,3.474587,3.300857,0,0,14.27038,16.75564,0,3.474587,-3.474587,21.79947,55.89597,0.1923706,3.630943,0,0,16.75564
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.382975,1.382975,0,0,0,1.382975,0,0,0,0,0,1.455763,1.382975,0,0,18.13103,13.28105,0,1.455763,-1.455763,20.26496,51.96134,0.1923706,1.521273,0,0,13.28105
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.304178,1.304178,0,0,0,1.304178,0,0,0,0,0,1.372819,1.304178,0,0,19.74854,11.82529,0,1.372819,-1.372819,18.81788,48.25089,0.1923706,1.434596,0,0,11.82529
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4681643,0.4681643,0,0,0,0.4681643,0,0,5.551115E-17,0,0,0.4928046,0.4681643,0,0,21.2739,10.45247,0,0.4928046,-0.4928046,18.29842,46.91894,0.1923706,0.5149807,0,0,10.45247
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.82146,9.959663,0,0,0,18.29842,46.91894,0.1923706,0,0,0,9.959663
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.606685,3.606685,0,0,0,3.606685,0,0,0,0,0,3.79651,3.606685,0,0,21.82146,9.959663,0,3.79651,-3.79651,14.29655,36.65775,0.1923706,3.967353,0,0,9.959663
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.0398,6.163153,0,0,0,14.29655,36.65775,0.1923706,0,0,0,6.163153
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.367359,1.367359,0,0,0,1.367359,0,0,2.220446E-16,0,0,1.439325,1.367359,0,0,26.0398,6.163153,0,1.439325,-1.439325,12.77937,32.76754,0.1923706,1.504095,0,0,6.163153
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,27.63906,4.723828,1.592899,0,1.592899,14.29052,36.6423,0.1921415,0,1.274319,0,6.316727
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,26.04616,6.157437,4.331617,0,4.331617,18.39986,47.17903,0.1915213,0,3.465294,0,10.48905
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,9.351724,9.351724,12,0,3.372,9.351724,77.23341,0,0,0,7.222656,0,0,2.648276,2.515862,21.71454,10.05589,9.738518,0,9.738518,27.63863,70.86813,0.1920132,10.2869,5.778124,12,17.27855
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,18.68855,18.68855,12,0,3.372,18.68855,50.90378,0,0,0.197404,9.513178,7.040578,6.688549,0,0,11.97602,18.82056,2.4726,0,2.4726,29.98434,76.88277,0.1920095,20.5574,7.610542,12,28.33374
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.733333,5.733333,4.219976,0,1.403654,5.733333,193.5424,0,0,0,11.09643,1.593006,1.513356,0,0,9.503422,21.0459,9.503422,0,9.503422,39.00008,100,0.1909229,6.306666,8.877143,12,32.14233
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909229,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.765055,1.765055,0,0,0,1.765055,718.1786,10.8183,0,0,12.67625,1.857953,1.765055,0,0,0,29.59898,0,0,0,39.00008,100,0.1909229,1.941561,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909229,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3875886,0.3875886,0,0,0,0.3875886,2227.681,8.22625,0,0,8.634238,0.407988,0.3875886,0,0,0,29.59898,0,0,0,39.00008,100,0.1909229,0.4263474,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.141763,8.141763,3.542786,0,1.232325,8.141763,59.45922,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1909229,8.955939,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.371426,4.371426,0,0,0,4.371426,74.22285,0,0,0,3.244597,4.601501,4.371426,0,0,0,29.59898,0,1.356904,-1.356904,37.56977,96.33257,0.1909229,4.808568,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,14.62644,14.62644,12,0,3.372,14.62644,3.055072,0,1.776357E-15,0,0.4468484,2.764676,2.626442,0,0,1.507672,28.24207,0,2.317828,-2.317828,35.12657,90.06795,0.1909229,16.08909,0.3574787,12,28.68892
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.231174,3.231174,0,0,0,3.231174,0,0,4.440892E-16,0,0,3.401236,3.231174,0,0,4.083035,25.92425,0,3.401236,-3.401236,31.54135,80.8751,0.1909229,3.554292,0,0,25.92425
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.862187,22.52301,0,0,0,31.54135,80.8751,0.1909229,0,0,0,22.52301
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.696524,5.696524,0,0,0,5.696524,0,0,0,0,0,5.996341,5.696524,0,0,7.862187,22.52301,0,5.996341,-5.996341,25.22065,64.66821,0.1909229,6.266176,0,0,22.52301
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.52479,16.52667,0,0,0,25.22065,64.66821,0.1909229,0,0,0,16.52667
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.7996053,0.7996053,0,0,0,0.7996053,0,0,1.110223E-16,0,0,0.8416898,0.7996053,0,0,14.52479,16.52667,0,0.8416898,-0.8416898,24.33344,62.3933,0.1909229,0.8795658,0,0,16.52667
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2176217,0.2176217,0,0,0,0.2176217,0,0,2.775558E-17,0,0,0.2290754,0.2176217,0,0,15.46,15.68498,0,0.2290754,-0.2290754,24.09197,61.77415,0.1909229,0.2393838,0,0,15.68498
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.332425,2.332425,0,0,0,2.332425,0,0,4.440892E-16,0,0,2.455184,2.332425,0,0,15.71453,15.4559,0,2.455184,-2.455184,21.50398,55.13829,0.1909229,2.565667,0,0,15.4559
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.423005,2.423005,0,0,0,2.423005,0,0,4.440892E-16,0,0,2.550531,2.423005,0,0,18.44251,13.00072,0,2.550531,-2.550531,18.81548,48.24473,0.1909229,2.665305,0,0,13.00072
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3467179,0.3467179,0,0,0,0.3467179,0,0,5.551115E-17,0,0,0.3649662,0.3467179,0,0,21.27643,10.45019,0,0.3649662,-0.3649662,18.43077,47.2583,0.1909229,0.3813897,0,0,10.45019
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.358595,2.358595,0,0,0,2.358595,0,0,4.440892E-16,0,0,2.482732,2.358595,0,0,21.68195,10.08522,0,2.482732,-2.482732,15.81374,40.54798,0.1909229,2.594455,0,0,10.08522
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.900693,2.900693,0,0,0,2.900693,0,0,4.440892E-16,0,0,3.053361,2.900693,0,0,24.44054,7.60249,0,3.053361,-3.053361,12.59522,32.29537,0.1909229,3.190762,0,0,7.60249
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.582999,1.582999,0,0,0,1.582999,0,0,2.220446E-16,0,0,1.666315,1.582999,0,0,27.83316,4.549129,0,1.666315,-1.666315,10.83877,27.79166,0.1909229,1.741299,0,0,4.549129
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,29.68463,2.882815,0.8181103,0,0.8181103,11.6149,29.78173,0.1908084,0,0.6544883,0,3.700925
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,7.576245,7.576245,12,0,3.372,7.576245,41.78697,0,0,0,3.165884,0,0,4.423755,4.202567,28.86652,3.619114,7.368451,0,7.368451,18.60522,47.7056,0.1913063,8.33387,2.532707,12,6.784997
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,9.420499,9.420499,12,0,3.372,9.420499,79.66589,0,0,0,7.504924,0,0,2.579501,2.450526,21.49807,10.25072,9.95545,0,9.95545,28.04979,71.9224,0.191759,10.36255,6.00394,12,17.75564
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.126379,8.126379,9.664692,0,2.781167,8.126379,122.1127,2.220446E-16,0,0,9.923338,0,0,1.538313,1.461398,11.54261,19.21062,11.38474,0,11.38474,38.8503,99.61596,0.1915367,8.939016,7.938671,12,29.13396
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3985353,0.3985353,0,0,0,0.3985353,2880.481,10.90234,0,0,11.47973,0.4195109,0.3985353,0,0,0.1578795,29.45689,0.1578795,0,0.1578795,39.00008,100,0.191515,0.4383889,9.183786,0,40.93662
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.143073,5.143073,0,0,0,5.143073,230.8871,6.460932,0,0,11.87469,5.413761,5.143073,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,5.65738,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.635579,2.635579,0,0,0,2.635579,434.6477,8.681191,0,0,11.45549,2.774294,2.635579,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,2.899137,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,9.477736,9.477736,3,0,1.095,9.477736,127.9328,5.306462,0,0,12.12513,6.818669,6.477736,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,10.42551,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,10.36318,10.36318,3.547834,0,1.233602,10.36318,69.22633,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,11.3995,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,7.85041,7.85041,3,0,1.095,7.85041,67.44445,0.188971,0,0,5.294665,5.105694,4.85041,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,8.63545,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.006678627,0.006678627,0,0,0,0.006678627,19631.96,1.304115,0,0,1.311145,0.007030134,0.006678627,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,0.007346489,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191515,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.951561,0.951561,0,0,0,0.951561,0,0,1.110223E-16,0,0,1.001643,0.951561,0,0,0,29.59898,0,1.001643,-1.001643,37.94425,97.29276,0.191515,1.046717,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,9.595097,9.595097,10.76661,0,3.059952,9.595097,0,6.661338E-16,0,0,0,0,0,1.171512,1.112937,1.112937,28.59734,1.112937,0,1.112937,39.00008,100,0.1915984,10.55461,0,12,28.59734
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.211041,6.211041,0,0,0,6.211041,0,0,8.881784E-16,0,0,6.537938,6.211041,0,0,0,29.59898,0,6.537938,-6.537938,32.10849,82.32928,0.1915984,6.832145,0,0,29.59898
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.940113,0.940113,0,0,0,0.940113,0,0,0,0,0,0.9895926,0.940113,0,0,7.264376,23.06104,0,0.9895926,-0.9895926,31.06536,79.65462,0.1915984,1.034124,0,0,23.06104
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.719121,2.719121,0,0,0,2.719121,0,0,4.440892E-16,0,0,2.862233,2.719121,0,0,8.363923,22.07145,0,2.862233,-2.862233,28.04831,71.91859,0.1915984,2.991034,0,0,22.07145
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.982069,1.982069,0,0,0,1.982069,0,0,2.220446E-16,0,0,2.086389,1.982069,0,0,11.54418,19.20921,0,2.086389,-2.086389,25.84906,66.2795,0.1915984,2.180276,0,0,19.20921
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.032763,1.032763,0,0,0,1.032763,0,0,0,0,0,1.087119,1.032763,0,0,13.86239,17.12283,0,1.087119,-1.087119,24.70313,63.34124,0.1915984,1.136039,0,0,17.12283
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.715659,2.715659,0,0,0,2.715659,0,0,0,0,0,2.858588,2.715659,0,0,15.0703,16.03571,0,2.858588,-2.858588,21.68992,55.61506,0.1915984,2.987225,0,0,16.03571
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.266377,3.266377,0,0,0,3.266377,0,0,4.440892E-16,0,0,3.438292,3.266377,0,0,18.24651,13.17712,0,3.438292,-3.438292,18.06564,46.32206,0.1915984,3.593015,0,0,13.17712
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.192827,2.192827,0,0,0,2.192827,0,0,4.440892E-16,0,0,2.308239,2.192827,0,0,22.06684,9.738827,0,2.308239,-2.308239,15.63254,40.08336,0.1915984,2.41211,0,0,9.738827
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.811125,3.811125,0,0,0,3.811125,0,0,0,0,0,4.011711,3.811125,0,0,24.63155,7.430587,0,4.011711,-4.011711,11.40383,29.24053,0.1915984,4.192238,0,0,7.430587
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.089,3.418877,0,0,0,11.40383,29.24053,0.1915984,0,0,0,3.418877
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,7.933335,7.933335,12,0,3.372,7.933335,6.560637,0,0,0,0.5204774,0,0,4.066665,3.863331,29.089,3.418877,4.383809,0,4.383809,15.56267,39.90421,0.1919145,8.726669,0.4163819,12,3.939354
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,24.70519,7.364305,10.88393,0,10.88393,25.88808,66.37955,0.1915894,0,2.019144,12,9.888234
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.148085,0,0,8.8,8.36,13.82126,17.15984,12.50809,0,12.50809,37.75429,96.80567,0.1910508,0,3.318468,12,21.30793
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.154633,3.154633,0,0,0,3.154633,222.6559,2.390132,0,0,7.023977,3.320667,3.154633,0,0,1.313178,28.41712,1.313178,0,1.313178,39.00008,100,0.1908746,3.470097,5.619182,0,35.44109
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.07819,1.07819,0,0,0,1.07819,895.0704,8.515625,0,0,9.650562,1.134937,1.07819,0,0,0,29.59898,0,0,0,39.00008,100,0.1908746,1.186009,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.155136,7.155136,0,0,0,7.155136,147.9747,3.056067,0,0,10.58779,7.531722,7.155136,0,0,0,29.59898,0,0,0,39.00008,100,0.1908746,7.870649,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908746,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,14.709,14.709,6.394927,0,1.953917,14.709,59.49864,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1908746,16.1799,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.626578,3.626578,0,0,0,3.626578,138.6842,1.212039,0,0,5.029489,3.817451,3.626578,0,0,0,29.59898,0,0,0,39.00008,100,0.1908746,3.989236,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,7.372082,7.372082,0,0,0,7.372082,47.13665,0,0,0,3.474952,7.760086,7.372082,0,0,0,29.59898,0,4.285133,-4.285133,34.48315,88.41816,0.1908746,8.10929,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,15.24452,15.24452,12,0,3.372,15.24452,9.065514,4.440892E-16,0,0,1.381994,3.41528,3.244516,0,0,4.76126,25.31384,0,2.033286,-2.033286,32.33988,82.9226,0.1908746,16.76897,1.105595,12,26.69584
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,7.020466,23.28056,0.635292,0,0.635292,32.94257,84.46796,0.1907894,0,0.5082336,0,23.91585
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.385174,23.85232,0,0,0,32.94257,84.46796,0.1907894,0,0,0,23.85232
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.159061,8.159061,12,0,3.372,8.159061,0,0,0,0,0,0,0,3.840939,3.648892,6.385174,23.85232,3.648892,0,3.648892,36.40421,93.34395,0.1910581,8.974967,0,12,23.85232
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,15.57716,15.57716,12,0,3.372,15.57716,0,0,0,0,0,3.76543,3.577159,0,0,2.736282,27.13632,0,3.76543,-3.76543,32.4351,83.16676,0.1910581,17.13487,0,12,27.13632
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.329557,4.329557,0,0,0,4.329557,0,0,8.881784E-16,0,0,4.557429,4.329557,0,0,6.920094,23.37089,0,4.557429,-4.557429,27.63115,70.84896,0.1910581,4.762513,0,0,23.37089
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.291993,2.291993,0,0,0,2.291993,0,0,4.440892E-16,0,0,2.412624,2.291993,0,0,11.9839,18.81347,0,2.412624,-2.412624,25.08802,64.32812,0.1910581,2.521192,0,0,18.81347
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.232146,1.232146,0,0,0,1.232146,0,0,0,0,0,1.296996,1.232146,0,0,14.6646,16.40084,0,1.296996,-1.296996,23.72087,60.82261,0.1910581,1.355361,0,0,16.40084
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.1057,15.10384,0,0,0,23.72087,60.82261,0.1910581,0,0,0,15.10384
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.04803,1.04803,0,0,0,1.04803,0,0,0,0,0,1.10319,1.04803,0,0,16.1057,15.10384,0,1.10319,-1.10319,22.558,57.84092,0.1910581,1.152833,0,0,15.10384
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.8636101,0.8636101,0,0,0,0.8636101,0,0,1.110223E-16,0,0,0.9090633,0.8636101,0,0,17.33147,14.00066,0,0.9090633,-0.9090633,21.59977,55.3839,0.1910581,0.9499712,0,0,14.00066
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.049864,2.049864,0,0,0,2.049864,0,0,4.440892E-16,0,0,2.157752,2.049864,0,0,18.34154,13.09159,0,2.157752,-2.157752,19.3253,49.55194,0.1910581,2.25485,0,0,13.09159
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.030059,1.030059,0,0,0,1.030059,0,0,2.220446E-16,0,0,1.084273,1.030059,0,0,20.73904,10.93384,0,1.084273,-1.084273,18.18237,46.62137,0.1910581,1.133065,0,0,10.93384
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05094536,0.05094536,0,0,0,0.05094536,0,0,6.938894E-18,0,0,0.0536267,0.05094536,0,0,21.94379,9.849568,0,0.0536267,-0.0536267,18.12584,46.47643,0.1910581,0.0560399,0,0,9.849568
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,12.59135,12.59135,12,0,3.372,12.59135,8.929702,0,0,0,1.12437,0.6224719,0.5913483,0,0,22.00337,9.795941,0.5018979,0,0.5018979,18.60199,47.69731,0.1910848,13.85048,0.8994959,12,10.92031
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.688024,2.688024,11.48802,0,3.24247,2.688024,54.35216,0,0,0,1.460999,0,0,8.8,8.36,21.50148,10.24765,9.820999,0,9.820999,27.919,71.58704,0.191439,2.956827,1.168799,12,11.70865
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.121717,4.121717,11.52981,0,3.253043,4.121717,94.19572,0,0,0,3.882482,0,0,7.408096,7.037691,11.68048,19.08655,10.92017,0,10.92017,38.27879,98.15054,0.191651,4.533889,3.105985,12,22.96903
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.133817,7.133817,0,0,0,7.133817,67.14375,0,0,0,4.789912,7.509281,7.133817,0,0,0.7603046,28.9147,0,2.719369,-2.719369,35.41232,90.80064,0.191651,7.847199,3.831929,0,33.70462
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,2.518289,0,0,6.300116,0,0,0,0,3.781826,26.19534,3.781826,0,3.781826,39.00008,100,0.1911522,0,5.040092,0,32.49545
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,6.748646,6.748646,0,0,0,6.748646,104.873,0,0,0,7.077505,7.103838,6.748646,0,0,0,29.59898,0,0.02633357,-0.02633357,38.97232,99.92883,0.1911522,7.423511,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.414666,3.414666,0,0,0,3.414666,211.4212,3.595683,0,0,7.219328,3.594386,3.414666,0,0,0.02925952,29.57265,0.02925952,0,0.02925952,39.00008,100,0.1911483,3.756133,5.775463,0,36.79197
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911483,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.524282,1.524282,0,0,0,1.524282,375.5371,4.119735,0,0,5.724242,1.604507,1.524282,0,0,0,29.59898,0,0,0,39.00008,100,0.1911483,1.67671,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,7.986556,7.986556,5.678777,0,1.77273,7.986556,30.41663,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.1911483,8.785212,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911483,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,21.57624,20.36,12,0,3.372,20.36,2.796212,0,1.216244,3.373868,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.1911483,23.73387,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,13.56448,13.56448,12,0,3.372,13.56448,0,0,0,0,0,1.646821,1.56448,0,0,9.145212,21.36829,0,1.646821,-1.646821,28.58827,73.3031,0.1911483,14.92093,0,12,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.506785,3.506785,12,0,3.372,3.506785,0,0,0,0,0,0,0,8.493215,8.068554,10.97501,19.72147,8.068554,0,8.068554,36.24277,92.92999,0.1917269,3.857463,0,12,19.72147
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906459,26.98316,0,0,0,36.24277,92.92999,0.1917269,0,0,0,26.98316
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906459,26.98316,0,0,0,36.24277,92.92999,0.1917269,0,0,0,26.98316
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906459,26.98316,0,0,0,36.24277,92.92999,0.1917269,0,0,0,26.98316
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.947964,1.947964,0,0,0,1.947964,0,0,4.440892E-16,0,0,2.050488,1.947964,0,0,2.906459,26.98316,0,2.050488,-2.050488,34.08136,87.38794,0.1917269,2.142761,0,0,26.98316
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.435176,1.435176,0,0,0,1.435176,0,0,2.220446E-16,0,0,1.510711,1.435176,0,0,5.18478,24.93268,0,1.510711,-1.510711,32.48893,83.30479,0.1917269,1.578694,0,0,24.93268
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.848705,2.848705,0,0,0,2.848705,0,0,0,0,0,2.998637,2.848705,0,0,6.863348,23.42196,0,2.998637,-2.998637,29.32809,75.20009,0.1917269,3.133576,0,0,23.42196
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.419028,2.419028,0,0,0,2.419028,0,0,4.440892E-16,0,0,2.546345,2.419028,0,0,10.19517,20.42333,0,2.546345,-2.546345,26.64401,68.31783,0.1917269,2.660931,0,0,20.42333
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.323169,4.323169,0,0,0,4.323169,0,0,0,0,0,4.550704,4.323169,0,0,13.02444,17.87698,0,4.550704,-4.550704,21.84715,56.01821,0.1917269,4.755486,0,0,17.87698
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.908364,1.908364,0,0,0,1.908364,0,0,0,0,0,2.008804,1.908364,0,0,18.08078,13.32628,0,2.008804,-2.008804,19.72968,50.58882,0.1917269,2.0992,0,0,13.32628
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.222871,2.222871,0,0,0,2.222871,0,0,0,0,0,2.339864,2.222871,0,0,20.31278,11.31747,0,2.339864,-2.339864,17.26325,44.26464,0.1917269,2.445158,0,0,11.31747
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,8.298278,8.298278,12,0,3.372,8.298278,15.78461,0,0,0,1.30985,0,0,3.701722,3.516636,22.91263,8.97761,4.826486,0,4.826486,21.84205,56.00515,0.1920442,9.128106,1.04788,12,10.28746
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,8.955168,8.955168,12,0,3.372,8.955168,37.33548,4.440892E-16,0,0,3.343454,0,0,3.044832,2.892591,18.08615,13.32145,6.236045,0,6.236045,27.75809,71.17444,0.1924186,9.850685,2.674763,12,16.6649
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,7.834091,7.834091,12,0,3.372,7.834091,89.51939,0,0,0,7.01303,0,0,4.165909,3.957614,11.8501,18.93389,10.97064,0,10.97064,38.16575,97.8607,0.1927012,8.617499,5.610424,12,25.94692
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,10.62141,10.62141,3.294351,0,1.169471,10.62141,80.89464,0,0,0,8.592152,7.712695,7.32706,0,0,0.8794572,28.80747,0.8794572,0,0.8794572,39.00008,100,0.1926428,11.68355,6.873722,12,37.39962
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.11348,4.11348,0,0,0,4.11348,285.594,7.417872,0,0,11.74785,4.329979,4.11348,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,4.524828,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,10.1895,10.1895,3,0,1.095,10.1895,126.4253,5.314214,0,0,12.88211,7.567892,7.189497,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,11.20845,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,11.34179,11.34179,3,0,1.095,11.34179,107.2244,3.380337,0,0,12.16117,8.780836,8.341794,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,12.47597,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.467108,5.467108,0,0,0,5.467108,210.8594,5.773063,0,0,11.52791,5.754851,5.467108,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,6.013819,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,9.818157,9.818157,9.601307,0,2.765131,9.818157,2.324914,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,10.79997,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.080011,8.080011,8.080011,0,2.380243,8.080011,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,8.888012,0,12,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.059642,9.059642,9.059642,0,2.628089,9.059642,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926428,9.965606,0,12,29.59898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.206813,7.206813,0,0,0,7.206813,0,0,8.881784E-16,0,0,7.58612,7.206813,0,0,0,29.59898,0,7.58612,-7.58612,31.00361,79.49627,0.1926428,7.927495,0,0,29.59898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.879437,1.879437,0,0,0,1.879437,0,0,2.220446E-16,0,0,1.978355,1.879437,0,0,8.429022,22.01286,0,1.978355,-1.978355,28.91824,74.14918,0.1926428,2.067381,0,0,22.01286
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62719,20.0345,0,0,0,28.91824,74.14918,0.1926428,0,0,0,20.0345
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.781464,2.781464,0,0,0,2.781464,0,0,4.440892E-16,0,0,2.927857,2.781464,0,0,10.62719,20.0345,0,2.927857,-2.927857,25.832,66.23578,0.1926428,3.05961,0,0,20.0345
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.346375,2.346375,0,0,0,2.346375,0,0,4.440892E-16,0,0,2.469869,2.346375,0,0,13.88037,17.10665,0,2.469869,-2.469869,23.22853,59.56023,0.1926428,2.581013,0,0,17.10665
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.24871,1.24871,0,0,0,1.24871,0,0,2.220446E-16,0,0,1.314432,1.24871,0,0,16.62467,14.63678,0,1.314432,-1.314432,21.843,56.00758,0.1926428,1.373581,0,0,14.63678
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.8859659,0.8859659,0,0,0,0.8859659,0,0,1.110223E-16,0,0,0.9325957,0.8859659,0,0,18.08515,13.32235,0,0.9325957,-0.9325957,20.85996,53.48697,0.1926428,0.9745625,0,0,13.32235
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.983608,1.983608,0,0,0,1.983608,0,0,2.220446E-16,0,0,2.088009,1.983608,0,0,19.12136,12.38975,0,2.088009,-2.088009,18.659,47.84351,0.1926428,2.181969,0,0,12.38975
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.016121,6.016121,0,0,0,6.016121,0,0,8.881784E-16,0,0,6.332759,6.016121,0,0,21.44137,10.30174,0,6.332759,-6.332759,11.98369,30.72735,0.1926428,6.617733,0,0,10.30174
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.077329,2.077329,0,0,0,2.077329,0,0,0,0,0,2.186662,2.077329,0,0,28.47777,3.968983,0,2.186662,-2.186662,9.678746,24.81725,0.1926428,2.285062,0,0,3.968983
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.5670926,0.5670926,0,0,0,0.5670926,377.4321,0,0,0,2.140389,0.5969396,0.5670926,0,0,30.9074,1.782321,1.54345,0,1.54345,11.14299,28.57172,0.1924426,0.6238018,1.712311,0,3.92271
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.8877238,0.8877238,0,0,0,0.8877238,525.7559,0,0,0,4.667261,0.9344461,0.8877238,0,0,29.36395,3.171425,3.732815,0,3.732815,14.68425,37.65185,0.1919602,0.9764962,3.733809,0,7.838686
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,25.63113,6.530958,7.721017,0,7.721017,22.00905,56.43335,0.19097,0,6.176814,0,14.25198
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,17.91012,13.47987,9.447431,0,9.447431,30.97167,79.41438,0.1897722,0,7.557944,0,22.9273
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,7.850921,7.850921,6.708856,0,2.03334,7.850921,123.1048,0,0,0,9.66486,1.202174,1.142066,0,0,8.462686,21.98256,8.462686,0,8.462686,39.00008,100,0.1894003,8.636013,7.731888,12,31.64742
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,12.73838,12.73838,4.378377,0,1.44373,12.73838,94.43702,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,14.01222,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,10.28228,10.28228,3,0,1.095,10.28228,121.2713,4.8039,0,0,12.46946,7.665557,7.282279,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,11.31051,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,24.92074,20.36,12,0,3.372,20.36,53.1038,2.011934,4.560741,7.052815,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,27.41282,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.101383,4.101383,0,0,0,4.101383,143.6413,1.574035,0,0,5.891281,4.317245,4.101383,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,4.511522,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894003,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.830556,2.830556,0,0,0,2.830556,17.54186,0,0,0,0.4965322,2.979532,2.830556,0,0,0,29.59898,0,2.483,-2.483,36.38277,93.28896,0.1894003,3.113611,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,11.34572,11.34572,12,0,3.372,11.34572,0,0,0,0,0,0,0,0.6542804,0.6215664,2.758889,27.11598,0.6215664,0,0.6215664,36.97243,94.80093,0.189444,12.48029,0,12,27.11598
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.240026,4.240026,0,0,0,4.240026,0,0,8.881784E-16,0,0,4.463186,4.240026,0,0,2.137323,27.67539,0,4.463186,-4.463186,32.26783,82.73785,0.189444,4.664029,0,0,27.67539
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.447905,6.447905,0,0,0,6.447905,0,0,8.881784E-16,0,0,6.787269,6.447905,0,0,7.096418,23.2122,0,6.787269,-6.787269,25.11341,64.39324,0.189444,7.092696,0,0,23.2122
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.186682,3.186682,0,0,0,3.186682,0,0,0,0,0,3.354402,3.186682,0,0,14.63783,16.42493,0,3.354402,-3.354402,21.57756,55.32698,0.189444,3.505351,0,0,16.42493
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.032848,1.032848,0,0,0,1.032848,0,0,2.220446E-16,0,0,1.087208,1.032848,0,0,18.36494,13.07053,0,1.087208,-1.087208,20.43155,52.38848,0.189444,1.136133,0,0,13.07053
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.267034,2.267034,0,0,0,2.267034,0,0,0,0,0,2.386351,2.267034,0,0,19.57295,11.98332,0,2.386351,-2.386351,17.91611,45.93866,0.189444,2.493737,0,0,11.98332
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2339019,0.2339019,0,0,0,0.2339019,0,0,2.775558E-17,0,0,0.2462126,0.2339019,0,0,22.22445,9.596972,0,0.2462126,-0.2462126,17.65658,45.27319,0.189444,0.2572922,0,0,9.596972
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.560795,2.560795,0,0,0,2.560795,0,0,0,0,0,2.695574,2.560795,0,0,22.49802,9.350759,0,2.695574,-2.695574,14.8152,37.98761,0.189444,2.816875,0,0,9.350759
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4931,6.655185,0,0,0,14.8152,37.98761,0.189444,0,0,0,6.655185
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.908013,2.908013,0,0,0,2.908013,0,0,0,0,0,3.061066,2.908013,0,0,25.4931,6.655185,0,3.061066,-3.061066,11.58855,29.71417,0.189444,3.198814,0,0,6.655185
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.624964,2.624964,0,0,0,2.624964,0,0,4.440892E-16,0,0,2.763119,2.624964,0,0,28.89429,3.594119,0,2.763119,-2.763119,8.675966,22.24602,0.189444,2.88746,0,0,3.594119
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.19032,4.19032,12,0,3.372,4.19032,0,0,0,0,0,0,0,7.80968,7.419196,31.96442,0.8309996,7.419196,0,7.419196,15.71443,40.29334,0.1899627,4.609352,0,12,0.8309996
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.5713369,0.5713369,9.371337,0,2.706948,0.5713369,344.4607,0,0,0,1.968031,0,0,8.8,8.36,24.54523,7.508276,10.32803,0,10.32803,25.51246,65.41644,0.1898512,0.6284705,1.574425,12,9.476307
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,10.94863,10.94863,12,0,3.372,10.94863,48.74121,0,0,0,5.336497,0,0,1.051365,0.9987971,14.21719,16.8035,6.335294,0,6.335294,31.52265,80.82715,0.1901876,12.0435,4.269197,12,22.14
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,6.941422,6.941422,0,0,0,6.941422,119.8773,0,0,0,8.321192,7.30676,6.941422,0,0,7.8819,22.50527,1.014433,0,1.014433,32.48503,83.29477,0.1900624,7.635564,6.656954,0,30.82646
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,9.913996,9.913996,6.50497,0,1.981758,9.913996,105.4662,0,0,0,10.45592,3.588448,3.409026,0,0,6.867467,23.41826,6.867467,0,6.867467,39.00008,100,0.1898556,10.9054,8.364733,12,33.87417
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,25.65759,20.36,12,0,3.372,20.36,61.38644,3.69828,5.297587,7.863346,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,28.22334,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,7.874955,7.874955,3,0,1.095,7.874955,168.7906,8.160652,0,0,13.29218,5.131532,4.874955,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,8.662451,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,24.39322,20.36,12,0,3.372,20.36,55.57868,2.51582,4.033225,6.472547,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,26.83255,9.052656,12,40.9148
