Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.449452,5.449452,0,0,0,5.449452,197.3752,5.019602,0,0,10.75587,5.736265,5.449452,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,5.994397,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.129382,2.129382,0,0,0,2.129382,433.0004,6.978779,0,0,9.220234,2.241455,2.129382,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,2.342321,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.965377,3.965377,0,0,0,3.965377,151.5477,1.835358,0,0,6.009439,4.174081,3.965377,0,0,0,29.59898,0,0,0,39.00008,100,0.1898556,4.361915,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.250275,4.250275,0,0,0,4.250275,62.95192,0,0,0,2.675629,4.473973,4.250275,0,0,0,29.59898,0,1.798344,-1.798344,37.10446,95.13944,0.1898556,4.675302,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,12.18391,12.18391,12,0,3.372,12.18391,2.574579,0,0,0,0.3136845,0.1935938,0.1839141,0,0,1.99816,27.80063,0.1200907,0,0.1200907,37.21838,95.43156,0.1898616,13.40231,0.2509476,12,28.11432
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,7.751987,7.751987,9.728902,0,2.797412,7.751987,0,0,0,0,0,0,0,1.976915,1.878069,1.878069,27.90872,1.878069,0,1.878069,39.00008,100,0.1899902,8.527185,0,12,27.90872
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,12.49559,12.49559,12,0,3.372,12.49559,0,0,0,0,0,0.5216749,0.4955912,0,0,0,29.59898,0,0.5216749,-0.5216749,38.45018,98.59002,0.1899902,13.74515,0,12,29.59898
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,6.640452,6.640452,0,0,0,6.640452,0,0,0,0,0,6.98995,6.640452,0,0,0.5796388,29.0773,0,6.98995,-6.98995,31.08213,79.69761,0.1899902,7.304498,0,0,29.0773
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.052117,1.052117,0,0,0,1.052117,0,0,0,0,0,1.107492,1.052117,0,0,8.34625,22.08735,0,1.107492,-1.107492,29.91473,76.70428,0.1899902,1.157329,0,0,22.08735
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.059003,5.059003,0,0,0,5.059003,0,0,8.881784E-16,0,0,5.325267,5.059003,0,0,9.576797,20.97986,0,5.325267,-5.325267,24.30141,62.31118,0.1899902,5.564904,0,0,20.97986
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.831402,1.831402,0,0,0,1.831402,0,0,2.220446E-16,0,0,1.927792,1.831402,0,0,15.49376,15.65459,0,1.927792,-1.927792,22.26934,57.10075,0.1899902,2.014543,0,0,15.65459
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.944789,1.944789,0,0,0,1.944789,0,0,2.220446E-16,0,0,2.047147,1.944789,0,0,17.63575,13.7268,0,2.047147,-2.047147,20.11145,51.56773,0.1899902,2.139268,0,0,13.7268
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.427747,3.427747,0,0,0,3.427747,0,0,0,0,0,3.608154,3.427747,0,0,19.91036,11.67966,0,3.608154,-3.608154,16.30813,41.81562,0.1899902,3.770521,0,0,11.67966
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.198543,1.198543,0,0,0,1.198543,0,0,0,0,0,1.261624,1.198543,0,0,23.91942,8.071502,0,1.261624,-1.261624,14.97826,38.40571,0.1899902,1.318397,0,0,8.071502
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.26609,3.26609,0,0,0,3.26609,0,0,4.440892E-16,0,0,3.437989,3.26609,0,0,25.32122,6.809878,0,3.437989,-3.437989,11.3543,29.11353,0.1899902,3.592699,0,0,6.809878
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.609045,0.609045,0,0,0,0.609045,0,0,1.110223E-16,0,0,0.6411,0.609045,0,0,29.14121,3.371888,0,0.6411,-0.6411,10.67852,27.38076,0.1899902,0.6699495,0,0,3.371888
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.915293,1.915293,0,0,0,1.915293,0,0,4.440892E-16,0,0,2.016098,1.915293,0,0,29.85354,2.730788,0,2.016098,-2.016098,8.553366,21.93166,0.1899902,2.106822,0,0,2.730788
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,12.09964,12.09964,12,0,3.372,12.09964,17.08227,0,0,0.2379419,2.066894,0.1048876,0.09964325,0,0,32.09365,0.7146904,1.962006,0,1.962006,10.41469,26.70428,0.1900876,13.30961,1.653515,12,2.781584
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,30.13165,2.480496,13.03628,0,13.03628,22.78199,58.41525,0.1895458,0,3.741026,12,7.156778
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,6.875579,6.875579,12,0,3.372,6.875579,117.497,0,0,0,8.078598,0,0,5.124421,4.868199,17.09537,14.21315,12.9468,0,12.9468,35.0644,89.90854,0.189594,7.563138,6.462879,12,22.29175
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.257724,5.257724,0,0,0,5.257724,199.8435,0.8242071,0,0,10.50722,5.534446,5.257724,0,0,4.148567,25.86527,4.148567,0,4.148567,39.00008,100,0.1890966,5.783496,8.405776,0,36.37249
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.114625,3.114625,0,0,0,3.114625,405.5173,9.351789,0,0,12.63034,3.278552,3.114625,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,3.426087,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.115331,8.115331,3,0,1.095,8.115331,159.0429,7.522296,0,0,12.90685,5.384558,5.11533,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,8.926864,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,11.41548,11.41548,3.055482,0,1.109037,11.41548,105.3569,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,12.55703,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.976164,4.976164,0,0,0,4.976164,222.1232,5.815145,0,0,11.05321,5.238068,4.976164,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,5.473781,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.120569,4.120569,0,0,0,4.120569,215.2729,4.53303,0,0,8.870471,4.337441,4.120569,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,4.532626,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,8.318032,8.318032,3,0,1.095,8.318032,77.27279,0.8296468,0,0,6.427575,5.597929,5.318032,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,9.149836,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.02916,10.02916,9.294797,0,2.687583,10.02916,7.707627,9.992007E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,11.03207,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,11.58292,11.58292,11.58292,0,3.26648,11.58292,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,12.74122,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,8.711871,8.711871,8.711871,0,2.540103,8.711871,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890966,9.583058,0,12,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,12.36091,12.36091,12,0,3.372,12.36091,0,0,0,0,0,0.3799039,0.3609087,0,0,0,29.59898,0,0.3799039,-0.3799039,38.59962,98.9732,0.1890966,13.597,0,12,29.59898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.672497,2.672497,0,0,0,2.672497,0,0,0,0,0,2.813155,2.672497,0,0,0.4221154,29.21907,0,2.813155,-2.813155,35.6343,91.36981,0.1890966,2.939747,0,0,29.21907
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.054277,1.054277,0,0,0,1.054277,0,0,0,0,0,1.109766,1.054277,0,0,3.547843,26.40592,0,1.109766,-1.109766,34.4645,88.37035,0.1890966,1.159705,0,0,26.40592
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.653086,1.653086,0,0,0,1.653086,0,0,2.220446E-16,0,0,1.74009,1.653086,0,0,4.780916,25.29615,0,1.74009,-1.74009,32.63029,83.66724,0.1890966,1.818394,0,0,25.29615
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.184719,1.184719,0,0,0,1.184719,0,0,0,0,0,1.247073,1.184719,0,0,6.71435,23.55606,0,1.247073,-1.247073,31.31576,80.29665,0.1890966,1.303191,0,0,23.55606
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.143337,1.143337,0,0,0,1.143337,0,0,0,0,0,1.203513,1.143337,0,0,8.099986,22.30899,0,1.203513,-1.203513,30.04714,77.0438,0.1890966,1.257671,0,0,22.30899
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.040717,4.040717,0,0,0,4.040717,0,0,0,0,0,4.253386,4.040717,0,0,9.437223,21.10548,0,4.253386,-4.253386,25.56368,65.54777,0.1890966,4.444788,0,0,21.10548
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.08965225,0.08965225,0,0,0,0.08965225,0,0,0,0,0,0.09437079,0.08965225,0,0,14.16321,16.85209,0,0.09437079,-0.09437079,25.4642,65.2927,0.1890966,0.09861747,0,0,16.85209
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4441377,0.4441377,0,0,0,0.4441377,0,0,5.551115E-17,0,0,0.4675134,0.4441377,0,0,14.26806,16.75772,0,0.4675134,-0.4675134,24.9714,64.02911,0.1890966,0.4885515,0,0,16.75772
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.055983,2.055983,0,0,0,2.055983,0,0,4.440892E-16,0,0,2.164192,2.055983,0,0,14.78752,16.29021,0,2.164192,-2.164192,22.69014,58.17974,0.1890966,2.261581,0,0,16.29021
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.061835,1.061835,0,0,0,1.061835,125.543,0,0,0,1.333059,1.117721,1.061835,0,0,17.19218,14.12601,0.2153386,0,0.2153386,22.89443,58.70355,0.1890709,1.168018,1.066447,0,15.45907
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.173348,6.173348,0,0,0,6.173348,70.56482,0,8.881784E-16,0,4.356213,6.498261,6.173348,0,0,16.97684,14.31982,0,2.142049,-2.142049,20.63651,52.91403,0.1890709,6.790683,3.48497,0,18.67603
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,19.3569,12.17777,7.555508,0,7.555508,27.8043,71.29292,0.188172,0,6.044406,0,19.73328
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.344521,6.344521,0,0,0,6.344521,130.1627,0,0,0,8.2582,6.678443,6.344521,0,0,11.80139,18.97773,1.579756,0,1.579756,29.30299,75.13571,0.1879851,6.978973,6.60656,0,27.23593
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.319008,2.319008,0,0,0,2.319008,508.8737,0,0,0,11.80082,2.441061,2.319008,0,0,10.22163,20.39951,9.359761,0,9.359761,38.18243,97.90348,0.1868855,2.550909,9.440658,0,32.20033
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.951122,3.951122,0,0,0,3.951122,305.2631,7.040369,0,0,12.06132,4.159076,3.951122,0,0,0.8618721,28.82329,0.8618721,0,0.8618721,39.00008,100,0.1867849,4.346234,9.649054,0,40.88461
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867849,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.67565,6.67565,0,0,0,6.67565,163.8892,3.913672,0,0,10.94067,7.027,6.67565,0,0,0,29.59898,0,0,0,39.00008,100,0.1867849,7.343215,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,13.88735,13.88735,5.89689,0,1.827913,13.88735,60.56599,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1867849,15.27608,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.810587,1.810587,0,0,0,1.810587,272.0908,3.020559,0,0,4.926441,1.905881,1.810587,0,0,0,29.59898,0,0,0,39.00008,100,0.1867849,1.991646,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.818115,4.818115,0,0,0,4.818115,66.89546,0,0,0,3.2231,5.0717,4.818115,0,0,0,29.59898,0,1.8486,-1.8486,37.05148,95.00361,0.1867849,5.299926,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,10.42877,10.42877,11.96998,0,3.364406,10.42877,4.139254,0,0,0,0.4316734,0,0,1.54121,1.464149,2.054,27.75038,1.895823,0,1.895823,38.85002,99.61523,0.1869062,11.47165,0.3453387,12,28.18205
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.643955,6.643955,0,0,0,6.643955,0,0,0,0,0,6.993637,6.643955,0,0,0.1581768,29.45662,0,6.993637,-6.993637,31.47808,80.71286,0.1869062,7.308351,0,0,29.45662
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.928885,22.46298,0,0,0,31.47808,80.71286,0.1869062,0,0,0,22.46298
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,11.89559,11.89559,12,0,3.372,11.89559,0,0,0,0,0,0,0,0.1044064,0.09918607,7.928885,22.46298,0.09918607,0,0.09918607,31.57217,80.95413,0.1869129,13.08515,0,12,22.46298
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05864245,0.05864245,0,0,0,0.05864245,0,0,0,0,0,0.0617289,0.05864245,0,0,7.829699,22.55225,0,0.0617289,-0.0617289,31.50711,80.78729,0.1869129,0.0645067,0,0,22.55225
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6282383,0.6282383,0,0,0,0.6282383,0,0,1.110223E-16,0,0,0.6613035,0.6282383,0,0,7.898286,22.49052,0,0.6613035,-0.6613035,30.81003,78.99992,0.1869129,0.6910622,0,0,22.49052
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.191409,1.191409,0,0,0,1.191409,0,0,0,0,0,1.254115,1.191409,0,0,8.633068,21.82922,0,1.254115,-1.254115,29.48808,75.61031,0.1869129,1.31055,0,0,21.82922
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.450092,3.450092,0,0,0,3.450092,0,0,4.440892E-16,0,0,3.631676,3.450092,0,0,10.02653,20.5751,0,3.631676,-3.631676,25.65996,65.79462,0.1869129,3.795101,0,0,20.5751
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.724716,2.724716,0,0,0,2.724716,0,0,4.440892E-16,0,0,2.868123,2.724716,0,0,14.06172,16.94343,0,2.868123,-2.868123,22.63669,58.04268,0.1869129,2.997188,0,0,16.94343
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.281019,6.281019,0,0,0,6.281019,0,0,8.881784E-16,0,0,6.611599,6.281019,0,0,17.24853,14.0753,0,6.611599,-6.611599,15.66745,40.17287,0.1869129,6.909121,0,0,14.0753
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.464668,3.464668,0,0,0,3.464668,0,0,4.440892E-16,0,0,3.647018,3.464668,0,0,24.59475,7.463705,0,3.647018,-3.647018,11.82316,30.31572,0.1869129,3.811134,0,0,7.463705
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.64699,3.816686,0,0,0,11.82316,30.31572,0.1869129,0,0,0,3.816686
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.824672,3.824672,12,0,3.372,3.824672,0,0,0,0,0,0,0,8.175328,7.766562,28.64699,3.816686,7.766562,0,7.766562,19.19116,49.20801,0.1874385,4.207139,0,12,3.816686
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.208354,7.208354,12,0,3.372,7.208354,30.42529,0,0,0,2.193163,0,0,4.791646,4.552063,20.88043,10.80659,6.745226,0,6.745226,25.59025,65.61588,0.1878517,7.92919,1.75453,12,12.99975
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.448486,7.448486,11.89697,0,3.345934,7.448486,73.64943,0,0,0,5.485767,0,0,4.448486,4.226062,14.1352,16.87729,9.711829,0,9.711829,34.8037,89.24007,0.1882675,8.193335,4.388614,12,22.36306
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,8.86788,8.86788,5.579422,0,1.747594,8.86788,88.91537,0,0,0,7.884908,3.461535,3.288458,0,0,4.423374,25.61794,4.423374,0,4.423374,39.00008,100,0.1882015,9.754668,6.307927,12,33.50285
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,8.661469,8.661469,3,0,1.095,8.661469,124.975,4.865231,0,0,10.82467,5.959441,5.661469,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,9.527616,8.659738,12,40.42365
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.283153,9.283153,3,0,1.095,9.283153,132.6121,5.696735,0,0,12.31058,6.613844,6.283153,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,10.21147,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.56042,5.56042,0,0,0,5.56042,186.0285,4.490895,0,0,10.34397,5.853074,5.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,6.116462,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.801218,4.801218,0,0,0,4.801218,199.086,4.50464,0,0,9.558554,5.053913,4.801218,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,5.281339,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.929278,5.929278,0,0,0,5.929278,140.5085,2.089797,0,0,8.331141,6.241345,5.929278,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,6.522206,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,14.89865,14.89865,9.246569,0,2.675382,14.89865,39.93354,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,16.38851,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,7.682497,7.682497,7.157473,0,2.146841,7.682497,7.19371,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,8.450746,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882015,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.853384,6.853384,0,0,0,6.853384,0,0,8.881784E-16,0,0,7.214088,6.853384,0,0,0,29.59898,0,7.214088,-7.214088,31.39576,80.50179,0.1882015,7.538723,0,0,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3350605,0.3350605,0,0,0,0.3350605,0,0,5.551115E-17,0,0,0.3526953,0.3350605,0,0,8.015654,22.38489,0,0.3526953,-0.3526953,31.02399,79.54853,0.1882015,0.3685666,0,0,22.38489
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.248234,5.248234,0,0,0,5.248234,0,0,8.881784E-16,0,0,5.524457,5.248234,0,0,8.407537,22.03219,0,5.524457,-5.524457,25.2007,64.61705,0.1882015,5.773057,0,0,22.03219
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.54582,16.50774,0,0,0,25.2007,64.61705,0.1882015,0,0,0,16.50774
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.9863369,0.9863369,0,0,0,0.9863369,0,0,1.110223E-16,0,0,1.038249,0.9863369,0,0,14.54582,16.50774,0,1.038249,-1.038249,24.10629,61.81087,0.1882015,1.084971,0,0,16.50774
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.631478,1.631478,0,0,0,1.631478,0,0,2.220446E-16,0,0,1.717345,1.631478,0,0,15.69943,15.46949,0,1.717345,-1.717345,22.29605,57.16924,0.1882015,1.794626,0,0,15.46949
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.886633,0.886633,0,0,0,0.886633,0,0,1.110223E-16,0,0,0.9332979,0.886633,0,0,17.6076,13.75214,0,0.9332979,-0.9332979,21.31227,54.64672,0.1882015,0.9752963,0,0,13.75214
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.64459,12.81884,0,0,0,21.31227,54.64672,0.1882015,0,0,0,12.81884
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.47007,3.47007,0,0,0,3.47007,0,0,4.440892E-16,0,0,3.652705,3.47007,0,0,18.64459,12.81884,0,3.652705,-3.652705,17.46198,44.77421,0.1882015,3.817077,0,0,12.81884
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.560826,2.560826,0,0,0,2.560826,0,0,4.440892E-16,0,0,2.695606,2.560826,0,0,22.70315,9.166141,0,2.695606,-2.695606,14.62056,37.48853,0.1882015,2.816908,0,0,9.166141
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.156729,9.156729,12,0,3.372,9.156729,15.39332,0,0,0,1.409524,0,0,2.843271,2.701107,25.69827,6.470534,4.110631,0,4.110631,18.52024,47.48771,0.1884473,10.0724,1.127619,12,7.880058
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.306295,7.306295,12,0,3.372,7.306295,56.22552,0,0,0,4.108002,0,0,4.693705,4.45902,21.58764,10.1701,8.567022,0,8.567022,26.64764,68.32713,0.1889351,8.036924,3.286402,12,14.2781
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.07141,14.07141,12,0,3.372,14.07141,47.16074,0,0,0,6.636181,2.180433,2.071411,0,0,13.02062,17.88042,4.455748,0,4.455748,30.87473,79.16582,0.1891462,15.47855,5.308945,12,24.5166
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,3,0,1.095,0,0,2.930498,0,0,8.498843,0,0,0.06950152,0.06602645,8.564869,21.8906,8.564869,0,8.564869,39.00008,100,0.1881687,0,6.799074,12,30.38944
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.518855,4.518855,0,0,0,4.518855,238.8221,6.035336,0,0,10.79203,4.75669,4.518855,0,0,0,29.59898,0,0,0,39.00008,100,0.1881687,4.97074,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.517617,3.517617,0,0,0,3.517617,355.4023,8.798939,0,0,12.50169,3.702755,3.517617,0,0,0,29.59898,0,0,0,39.00008,100,0.1881687,3.869379,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.29482,9.29482,3,0,1.095,9.29482,128.0834,5.278993,0,0,11.90512,6.626126,6.294819,0,0,0,29.59898,0,0,0,39.00008,100,0.1881687,10.2243,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.102809,8.102809,3,0,1.095,8.102809,133.5135,5.446966,0,0,10.81834,5.371378,5.102809,0,0,0,29.59898,0,0,0,39.00008,100,0.1881687,8.91309,8.654675,12,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,13.21162,13.21162,6.481472,0,1.975812,13.21162,53.62225,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1881687,14.53279,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,7.596157,7.596157,0,0,0,7.596157,71.72775,0,0,0,5.448553,7.995955,7.596157,0,0,0,29.59898,0,2.547402,-2.547402,36.31488,93.11489,0.1881687,8.355773,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.129864,7.129864,0,0,0,7.129864,28.81237,0,8.881784E-16,0,2.054282,7.50512,7.129864,0,0,2.830447,27.05158,0,5.450838,-5.450838,30.56919,78.38239,0.1881687,7.842851,1.643426,0,29.10586
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,14.80655,14.80655,12,0,3.372,14.80655,2.711274,4.440892E-16,0,0,0.401446,2.95426,2.806547,0,0,8.886933,21.60074,0,2.552814,-2.552814,27.87829,71.48265,0.1881687,16.2872,0.3211568,12,22.00218
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.72339,19.04792,8.36,0,8.36,35.80928,91.81849,0.1882032,0,0,12,19.04792
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.363393,26.57192,0,0,0,35.80928,91.81849,0.1882032,0,0,0,26.57192
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.6688429,0.6688429,0,0,0,0.6688429,0,0,1.110223E-16,0,0,0.7040451,0.6688429,0,0,3.363393,26.57192,0,0.7040451,-0.7040451,35.06715,89.9156,0.1882032,0.7357271,0,0,26.57192
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8219194,0.8219194,0,0,0,0.8219194,0,0,1.110223E-16,0,0,0.8651783,0.8219194,0,0,4.145666,25.86788,0,0.8651783,-0.8651783,34.15518,87.5772,0.1882032,0.9041113,0,0,25.86788
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.9559519,0.9559519,0,0,0,0.9559519,0,0,1.110223E-16,0,0,1.006265,0.9559519,0,0,5.106975,25.0027,0,1.006265,-1.006265,33.09448,84.85747,0.1882032,1.051547,0,0,25.0027
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4984772,0.4984772,0,0,0,0.4984772,0,0,5.551115E-17,0,0,0.5247129,0.4984772,0,0,6.225047,23.99644,0,0.5247129,-0.5247129,32.54139,83.43928,0.1882032,0.5483249,0,0,23.99644
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.070797,3.070797,0,0,0,3.070797,0,0,0,0,0,3.232418,3.070797,0,0,6.808062,23.47172,0,3.232418,-3.232418,29.13412,74.70271,0.1882032,3.377876,0,0,23.47172
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.374234,0.374234,0,0,0,0.374234,0,0,5.551115E-17,0,0,0.3939305,0.374234,0,0,10.39964,20.23931,0,0.3939305,-0.3939305,28.71888,73.638,0.1882032,0.4116574,0,0,20.23931
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.93607,2.93607,0,0,0,2.93607,0,0,4.440892E-16,0,0,3.0906,2.93607,0,0,10.83734,19.84538,0,3.0906,-3.0906,25.4611,65.28474,0.1882032,3.229677,0,0,19.84538
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.198045,2.198045,0,0,0,2.198045,0,0,0,0,0,2.313732,2.198045,0,0,14.27134,16.75477,0,2.313732,-2.313732,23.02221,59.03119,0.1882032,2.41785,0,0,16.75477
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.815267,1.815267,0,0,0,1.815267,0,0,2.220446E-16,0,0,1.910807,1.815267,0,0,16.84215,14.44104,0,1.910807,-1.910807,21.00804,53.86667,0.1882032,1.996794,0,0,14.44104
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.227103,1.227103,0,0,0,1.227103,0,0,0,0,0,1.291688,1.227103,0,0,18.96527,12.53024,0,1.291688,-1.291688,19.64648,50.3755,0.1882032,1.349814,0,0,12.53024
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,18.06752,18.06752,12,0,3.372,18.06752,5.042001,0,0,0,0.9109645,6.386864,6.067521,0,0,20.40048,11.23855,0,5.4759,-5.4759,13.87438,35.57526,0.1882032,19.87427,0.7287716,12,12.14951
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.45284,6.45284,12,0,3.372,6.45284,63.4747,0,0,0,4.095921,0,0,5.54716,5.269802,26.48481,5.762648,9.365723,0,9.365723,22.75949,58.35754,0.1886613,7.098124,3.276737,12,9.858569
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.795979,4.795979,11.9799,0,3.366914,4.795979,100.3139,0,0,0,4.811034,0,0,7.183918,6.824722,17.11909,14.1918,11.63576,0,11.63576,33.79813,86.66171,0.1888564,5.275578,3.848827,12,19.00283
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,18.6427,18.6427,12,0,3.372,18.6427,51.75926,0,0,0.1469717,9.649325,6.992317,6.642702,0,0,5.483332,24.66398,2.657008,0,2.657008,36.31879,93.12492,0.1888452,20.50697,7.71946,12,34.3133
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,13.83107,13.83107,7.899498,0,2.334573,13.83107,65.57761,0,0,0,9.070089,6.243765,5.931577,0,0,2.826324,27.05529,2.826324,0,2.826324,39.00008,100,0.1889331,15.21418,7.256072,12,36.12538
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.221231,6.221231,0,0,0,6.221231,121.3112,0.9983884,0,0,7.547052,6.548664,6.221231,0,0,0,29.59898,0,0,0,39.00008,100,0.1889331,6.843353,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.139366,5.139366,0,0,0,5.139366,155.7429,2.594338,0,0,8.004197,5.409859,5.139366,0,0,0,29.59898,0,0,0,39.00008,100,0.1889331,5.653303,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4652661,0.4652661,0,0,0,0.4652661,1974.135,8.695227,0,0,9.18498,0.4897538,0.4652661,0,0,0,29.59898,0,0,0,39.00008,100,0.1889331,0.5117927,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.302725,1.302725,0,0,0,1.302725,222.0188,1.521005,0,0,2.892295,1.37129,1.302725,0,0,0,29.59898,0,0,0,39.00008,100,0.1889331,1.432998,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.599068,4.599068,0,0,0,4.599068,45.98624,0,0,0,2.114938,4.841124,4.599068,0,0,0,29.59898,0,2.726186,-2.726186,36.12643,92.63168,0.1889331,5.058975,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.420886,4.420886,0,0,0,4.420886,56.98103,0,0,0,2.519067,4.653564,4.420886,0,0,3.029095,26.87279,0,2.134498,-2.134498,33.87647,86.86256,0.1889331,4.862975,2.015253,0,29.39186
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,8.90819,8.90819,12,0,3.372,8.90819,6.717139,0,0,0,0.5983755,0,0,3.09181,2.93722,5.400759,24.73829,3.535595,0,3.535595,37.23063,95.46296,0.189146,9.799008,0.4787004,12,25.33667
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.23356,11.23356,12,0,3.372,11.23356,0,0,0,0,0,0,0,0.7664382,0.7281163,1.865164,27.92033,0.7281163,0,0.7281163,37.92138,97.23412,0.1891918,12.35692,0,12,27.92033
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137048,28.57564,0,0,0,37.92138,97.23412,0.1891918,0,0,0,28.57564
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137048,28.57564,0,0,0,37.92138,97.23412,0.1891918,0,0,0,28.57564
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.27611,1.27611,0,0,0,1.27611,0,0,2.220446E-16,0,0,1.343274,1.27611,0,0,1.137048,28.57564,0,1.343274,-1.343274,36.50544,93.60352,0.1891918,1.403721,0,0,28.57564
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629574,27.23236,0,0,0,36.50544,93.60352,0.1891918,0,0,0,27.23236
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.649796,3.649796,0,0,0,3.649796,0,0,0,0,0,3.84189,3.649796,0,0,2.629574,27.23236,0,3.84189,-3.84189,32.45574,83.21967,0.1891918,4.014775,0,0,27.23236
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.278465,1.278465,0,0,0,1.278465,0,0,2.220446E-16,0,0,1.345752,1.278465,0,0,6.898341,23.39047,0,1.345752,-1.345752,31.03719,79.58238,0.1891918,1.406311,0,0,23.39047
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.934323,2.934323,0,0,0,2.934323,0,0,4.440892E-16,0,0,3.088761,2.934323,0,0,8.393621,22.04472,0,3.088761,-3.088761,27.78135,71.23409,0.1891918,3.227756,0,0,22.04472
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.250353,3.250353,0,0,0,3.250353,0,0,4.440892E-16,0,0,3.421425,3.250353,0,0,11.82558,18.95596,0,3.421425,-3.421425,24.17485,61.98668,0.1891918,3.575389,0,0,18.95596
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.732434,2.732434,0,0,0,2.732434,0,0,0,0,0,2.876246,2.732434,0,0,15.62716,15.53453,0,2.876246,-2.876246,21.14302,54.21277,0.1891918,3.005677,0,0,15.53453
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82299,12.65829,0,0,0,21.14302,54.21277,0.1891918,0,0,0,12.65829
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.396412,3.396412,0,0,0,3.396412,0,0,4.440892E-16,0,0,3.57517,3.396412,0,0,18.82299,12.65829,0,3.57517,-3.57517,17.37446,44.54981,0.1891918,3.736053,0,0,12.65829
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,9.729198,9.729198,12,0,3.372,9.729198,15.38644,0,0,0,1.496977,0,0,2.270803,2.157263,22.7954,9.083117,3.65424,0,3.65424,20.84118,53.43881,0.1893958,10.70212,1.197582,12,10.5801
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,19.14116,12.37193,11.85868,0,11.85868,32.0913,82.28523,0.1890363,0,2.798941,12,15.87061
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.552949,6.552949,0,0,0,6.552949,103.6443,0,0,0,6.79176,6.897841,6.552949,0,0,7.282485,23.04474,0,0.1060814,-0.1060814,31.97949,81.99852,0.1890363,7.208244,5.433408,0,29.8365
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,2.593448,0,0,9.993801,0,0,0,0,7.400353,22.93866,7.400353,0,7.400353,39.00008,100,0.1882226,0,7.995041,0,32.93246
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,6.806201,6.806201,0,0,0,6.806201,125.8382,1.40038,0,0,8.564802,7.164423,6.806201,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,7.486821,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,16.45142,16.45142,8.35434,0,2.449648,16.45142,51.80855,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,18.09656,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882226,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.065285,5.065285,0,0,0,5.065285,43.85152,0,0,0,2.221205,5.33188,5.065285,0,0,0,29.59898,0,3.110674,-3.110674,35.72114,91.59248,0.1882226,5.571814,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.335311,3.335311,0,0,0,3.335311,17.1959,0,0,0,0.5735367,3.510854,3.335311,0,0,3.456305,26.4883,0,2.937317,-2.937317,32.62494,83.65351,0.1882226,3.668843,0.4588293,0,27.06184
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,14.70464,14.70464,12,0,3.372,14.70464,0,0,0,0,0,2.846992,2.704642,0,0,6.719991,23.55099,0,2.846992,-2.846992,29.62394,75.95867,0.1882226,16.17511,0,12,23.55099
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,12.71399,12.71399,12,0,3.372,12.71399,0,0,0,0,0,0.7515686,0.7139902,0,0,9.883315,20.70399,0,0.7515686,-0.7515686,28.83172,73.92734,0.1882226,13.98539,0,12,20.70399
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.163893,7.163893,12,0,3.372,7.163893,0,0,0,0,0,0,0,4.836107,4.594302,10.71839,19.95243,4.594302,0,4.594302,33.19026,85.10305,0.1885096,7.880282,0,12,19.95243
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.857744,0.857744,0,0,0,0.857744,0,0,0,0,0,0.9028884,0.857744,0,0,6.124089,24.0873,0,0.9028884,-0.9028884,32.23853,82.66273,0.1885096,0.9435184,0,0,24.0873
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.915892,3.915892,0,0,0,3.915892,0,0,4.440892E-16,0,0,4.121992,3.915892,0,0,7.127299,23.18441,0,4.121992,-4.121992,27.89357,71.52183,0.1885096,4.307481,0,0,23.18441
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70729,19.06242,0,0,0,27.89357,71.52183,0.1885096,0,0,0,19.06242
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.104172,5.104172,0,0,0,5.104172,0,0,8.881784E-16,0,0,5.372813,5.104172,0,0,11.70729,19.06242,0,5.372813,-5.372813,22.23013,57.00021,0.1885096,5.61459,0,0,19.06242
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.122323,2.122323,0,0,0,2.122323,0,0,0,0,0,2.234024,2.122323,0,0,17.67708,13.6896,0,2.234024,-2.234024,19.87526,50.9621,0.1885096,2.334555,0,0,13.6896
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.031579,1.031579,0,0,0,1.031579,0,0,2.220446E-16,0,0,1.085872,1.031579,0,0,20.15933,11.45558,0,1.085872,-1.085872,18.73065,48.02721,0.1885096,1.134737,0,0,11.45558
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.093161,1.093161,0,0,0,1.093161,0,0,2.220446E-16,0,0,1.150696,1.093161,0,0,21.36586,10.36971,0,1.150696,-1.150696,17.51771,44.91711,0.1885096,1.202477,0,0,10.36971
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.64441,9.219012,0,0,0,17.51771,44.91711,0.1885096,0,0,0,9.219012
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.776008,2.776008,0,0,0,2.776008,0,0,4.440892E-16,0,0,2.922114,2.776008,0,0,22.64441,9.219012,0,2.922114,-2.922114,14.43753,37.01923,0.1885096,3.053609,0,0,9.219012
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,25.8912,6.296899,2.076032,0,2.076032,16.40703,42.06921,0.1882829,0,1.660826,0,8.372931
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,9.719557,9.719557,12,0,3.372,9.719557,50.05825,0,0,0,4.86544,0,0,2.280443,2.166421,23.81517,8.165328,7.031861,0,7.031861,23.07804,59.17433,0.1886385,10.69151,3.892352,12,13.03077
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.592608,5.592608,12,0,3.372,5.592608,131.205,0,0,0,7.337782,0,0,6.407392,6.087022,16.78331,14.494,13.4248,0,13.4248,35.81392,91.83039,0.1886372,6.151869,5.870226,12,21.83179
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.388096,2.388096,0,0,0,2.388096,328.261,1.966902,0,0,7.839188,2.513786,2.388096,0,0,3.3585,26.57633,3.3585,0,3.3585,39.00008,100,0.1882751,2.626906,6.27135,0,34.41552
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.324413,6.324413,0,0,0,6.324413,131.9933,1.690522,0,0,8.347799,6.657277,6.324413,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,6.956854,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.262856,7.262856,0,0,0,7.262856,132.319,1.965029,0,0,9.610141,7.645112,7.262856,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,7.989142,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.3068,10.3068,4.557492,0,1.489045,10.3068,58.71756,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1882751,11.33748,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,16.68319,16.68319,12,0,3.372,16.68319,16.27667,0,0,0,2.715468,4.929674,4.68319,0,0,0,29.59898,0,2.214206,-2.214206,36.6661,94.01545,0.1882751,18.35151,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.835964,6.835964,0,0,0,6.835964,5.06646,0,8.881784E-16,0,0.3463414,7.195752,6.835964,0,0,2.460229,27.38477,0,6.849411,-6.849411,29.44619,75.50289,0.1882751,7.519561,0.2770731,0,27.73111
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.793416,1.793416,0,0,0,1.793416,0,0,2.220446E-16,0,0,1.887806,1.793416,0,0,10.07069,20.53536,0,1.887806,-1.887806,27.45626,70.40054,0.1882751,1.972757,0,0,20.53536
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.540075,6.540075,0,0,0,6.540075,0,0,8.881784E-16,0,0,6.88429,6.540075,0,0,12.16825,18.64756,0,6.88429,-6.88429,20.19959,51.7937,0.1882751,7.194083,0,0,18.64756
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.479835,6.479835,0,0,0,6.479835,0,0,8.881784E-16,0,0,6.820879,6.479835,0,0,19.81746,11.76327,0,6.820879,-6.820879,13.00975,33.35826,0.1882751,7.127818,0,0,11.76327
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.846221,2.846221,0,0,0,2.846221,0,0,4.440892E-16,0,0,2.996022,2.846221,0,0,27.39621,4.942387,0,2.996022,-2.996022,9.851665,25.26063,0.1882751,3.130843,0,0,4.942387
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.72513,1.946365,0,0,0,9.851665,25.26063,0.1882751,0,0,0,1.946365
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.497287,1.497287,0,0,0,1.497287,0,0,0,0,0,1.576092,1.497287,0,0,30.72513,1.946365,0,1.576092,-1.576092,8.190318,21.00077,0.1882751,1.647016,0,0,1.946365
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.174911,2.174911,10.97491,0,3.112653,2.174911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.47634,0.3702733,8.36,0,8.36,16.12131,41.33661,0.1886549,2.392402,0,12,0.3702733
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.11634,7.894273,8.36,0,8.36,24.0523,61.67245,0.1886851,0,0,12,7.894273
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.75634,15.41827,8.36,0,8.36,31.9833,82.00829,0.188715,0,0,12,15.41827
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.253025,2.253025,0,0,0,2.253025,0,0,4.440892E-16,0,0,2.371605,2.253025,0,0,7.396339,22.94227,0,2.371605,-2.371605,29.4834,75.59832,0.188715,2.478328,0,0,22.94227
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03146,20.57067,0,0,0,29.4834,75.59832,0.188715,0,0,0,20.57067
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.719016,2.719016,0,0,0,2.719016,0,0,4.440892E-16,0,0,2.862122,2.719016,0,0,10.03146,20.57067,0,2.862122,-2.862122,26.46646,67.86259,0.188715,2.990918,0,0,20.57067
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.075879,1.075879,0,0,0,1.075879,173.5368,0,0,0,1.867046,1.132504,1.075879,0,0,13.21159,17.70855,0.7345419,0,0.7345419,27.16331,69.64937,0.1886369,1.183467,1.493637,0,19.57559
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.16677,12.16677,12,0,3.372,12.16677,32.44025,0,0,0,3.946931,0.1755487,0.1667713,0,0,12.47705,18.36963,3.771383,0,3.771383,30.74116,78.82332,0.1888031,13.38345,3.157545,12,22.31656
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.011823,8.011823,10.6152,0,3.021647,8.011823,74.45578,0,0,0,5.965265,0,0,2.603382,2.473213,8.705667,21.76388,8.438478,0,8.438478,38.7466,99.35006,0.1891094,8.813004,4.772212,12,27.72914
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.269759,5.269759,0,0,0,5.269759,169.1539,3.099701,0,0,8.914004,5.547114,5.269759,0,0,0.2671892,29.35851,0.2671892,0,0.2671892,39.00008,100,0.1890811,5.796734,7.131204,0,38.27251
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.270402,7.270402,0,0,0,7.270402,160.997,4.052076,0,0,11.70513,7.653055,7.270402,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,7.997443,9.364105,0,41.30411
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.19888,11.19888,3,0,1.095,11.19888,91.12516,1.574597,0,0,10.205,8.630402,8.198881,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,12.31877,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,8.527302,8.527302,3,0,1.095,8.527302,84.21322,1.362903,0,0,7.181115,5.818213,5.527302,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,9.380032,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,7.918691,7.918691,3.685773,0,1.268501,7.918691,56.26817,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,8.71056,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,13.57098,13.57098,10.71899,0,3.047906,13.57098,22.12142,0,0,0,3.002095,3.002095,2.85199,0,0,0,29.59898,0,0,0,39.00008,100,0.1890811,14.92808,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.982583,1.982583,0,0,0,1.982583,35.34659,0,2.220446E-16,0,0.7007754,2.08693,1.982583,0,0,0,29.59898,0,1.386154,-1.386154,37.53894,96.25351,0.1890811,2.180841,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,22.49071,20.36,12,0,3.372,20.36,0,0,2.130713,4.379784,0,8.8,8.36,0,0,1.540171,28.21282,0,8.8,-8.8,28.26293,72.4689,0.1890811,24.73978,0,12,28.21282
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,16.83852,16.83852,12,0,3.372,16.83852,0,0,0,0,0,5.093183,4.838524,0,0,11.31795,19.41282,0,5.093183,-5.093183,22.89424,58.70307,0.1890811,18.52238,0,12,19.41282
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,11.51591,11.51591,12,0,3.372,11.51591,0,0,0,0,0,0,0,0.4840896,0.4598851,16.97704,14.31964,0.4598851,0,0.4598851,23.33053,59.82175,0.1891086,12.6675,0,12,14.31964
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.142558,2.142558,10.94256,0,3.104467,2.142558,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.51716,14.73354,8.36,0,8.36,31.26152,80.15759,0.1894713,2.356813,0,12,14.73354
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.547875,4.547875,0,0,0,4.547875,0,0,8.881784E-16,0,0,4.787237,4.547875,0,0,8.157156,22.25754,0,4.787237,-4.787237,26.21533,67.21866,0.1894713,5.002663,0,0,22.25754
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.626296,1.626296,0,0,0,1.626296,0,0,2.220446E-16,0,0,1.71189,1.626296,0,0,13.47631,17.4703,0,1.71189,-1.71189,24.41084,62.59177,0.1894713,1.788926,0,0,17.4703
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37841,15.75841,0,0,0,24.41084,62.59177,0.1894713,0,0,0,15.75841
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37841,15.75841,0,0,0,24.41084,62.59177,0.1894713,0,0,0,15.75841
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.775682,1.775682,0,0,0,1.775682,0,0,2.220446E-16,0,0,1.869139,1.775682,0,0,15.37841,15.75841,0,1.869139,-1.869139,22.44059,57.53987,0.1894713,1.95325,0,0,15.75841
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6291467,0.6291467,0,0,0,0.6291467,0,0,1.110223E-16,0,0,0.6622596,0.6291467,0,0,17.45523,13.88927,0,0.6622596,-0.6622596,21.74251,55.74991,0.1894713,0.6920614,0,0,13.88927
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.416441,2.416441,0,0,0,2.416441,0,0,4.440892E-16,0,0,2.543622,2.416441,0,0,18.19107,13.22701,0,2.543622,-2.543622,19.0613,48.87502,0.1894713,2.658085,0,0,13.22701
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.291454,1.291454,0,0,0,1.291454,0,0,2.220446E-16,0,0,1.359426,1.291454,0,0,21.01732,10.68339,0,1.359426,-1.359426,17.62834,45.20077,0.1894713,1.4206,0,0,10.68339
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.35544,5.35544,0,0,0,5.35544,21.7075,0,0,0,1.162532,5.637305,5.35544,0,0,22.52779,9.323964,0,4.474773,-4.474773,12.91151,33.10637,0.1894713,5.890984,0.9300259,0,10.4865
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,27.49976,4.849191,3.777767,0,3.777767,16.49542,42.29586,0.1890738,0,3.022214,0,8.626959
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,23.722,8.249182,4.368104,0,4.368104,20.63936,52.92134,0.1886163,0,3.494483,0,12.61729
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1068868,0.1068868,0,0,0,0.1068868,5933.715,0,0,0,6.342358,0.1125124,0.1068868,0,0,19.35389,12.18048,6.229845,0,6.229845,26.54951,68.07554,0.1879675,0.1175755,5.073886,0,18.52283
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.355749,1.355749,0,0,0,1.355749,384.1653,0,0,0,5.208318,1.427104,1.355749,0,0,13.12405,17.78734,3.781214,0,3.781214,30.13669,77.27341,0.187576,1.491324,4.166654,0,22.99565
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,16.98785,16.98785,12,0,3.372,16.98785,59.53823,0,0,0,10.11427,5.25037,4.987851,0,0,9.342834,21.19043,4.863895,0,4.863895,34.75098,89.10491,0.1875955,18.68664,8.091413,12,31.30469
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,5.344407,0,0,9.823344,0,0,0,0,4.478938,25.56793,4.478938,0,4.478938,39.00008,100,0.187135,0,7.858675,0,35.39128
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.481269,5.481269,0,0,0,5.481269,200.373,5.213227,0,0,10.98298,5.769757,5.481269,0,0,0,29.59898,0,0,0,39.00008,100,0.187135,6.029396,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187135,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.17447,13.17447,9.179504,0,2.658415,13.17447,31.91954,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.187135,14.49192,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.701749,5.701749,0,0,0,5.701749,32.72581,0,0,0,1.865944,6.001842,5.701749,0,0,0,29.59898,0,4.135898,-4.135898,34.64046,88.82151,0.187135,6.271924,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,4.595442,25.46308,0.5397326,0,0.5397326,35.1525,90.13442,0.1870797,0,0.4317861,0,26.00281
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.03187,14.03187,12,0,3.372,14.03187,0,0,0,0,0,2.13881,2.03187,0,0,4.055709,25.94884,0,2.13881,-2.13881,32.89799,84.35365,0.1870797,15.43506,0,12,25.94884
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,9.994781,9.994781,12,0,3.372,9.994781,0,0,0,0,0,0,0,2.00522,1.904959,6.432165,23.81003,1.904959,0,1.904959,34.70519,88.9875,0.1871931,10.99426,0,12,23.81003
