Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,15.54554,15.54554,12,0,3.372,15.54554,0,0,0,0,0,3.73215,3.545543,0,0,4.527206,25.52449,0,3.73215,-3.73215,30.77116,78.90025,0.1871931,17.1001,0,12,25.52449
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.67404,21.79234,8.36,0,8.36,38.70215,99.23609,0.1872288,0,0,12,21.79234
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.807845,2.807845,0,0,0,2.807845,0,0,0,0,0,2.955626,2.807845,0,0,0.3140398,29.31634,0,2.955626,-2.955626,35.58665,91.24764,0.1872288,3.088629,0,0,29.31634
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2756625,0.2756625,0,0,0,0.2756625,0,0,0,0,0,0.2901711,0.2756625,0,0,3.598068,26.36072,0,0.2901711,-0.2901711,35.28078,90.46336,0.1872288,0.3032288,0,0,26.36072
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920481,26.07055,0,0,0,35.28078,90.46336,0.1872288,0,0,0,26.07055
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.920481,26.07055,0,0,0,35.28078,90.46336,0.1872288,0,0,0,26.07055
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.35211,1.35211,0,0,0,1.35211,0,0,0,0,0,1.423274,1.35211,0,0,3.920481,26.07055,0,1.423274,-1.423274,33.78052,86.61655,0.1872288,1.487321,0,0,26.07055
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.943263,4.943263,0,0,0,4.943263,0,0,8.881784E-16,0,0,5.203434,4.943263,0,0,5.501896,24.64727,0,5.203434,-5.203434,28.29562,72.55273,0.1872288,5.437589,0,0,24.64727
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.259181,1.259181,0,0,0,1.259181,0,0,0,0,0,1.325454,1.259181,0,0,11.28349,19.44384,0,1.325454,-1.325454,26.89847,68.97029,0.1872288,1.385099,0,0,19.44384
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.659328,2.659328,0,0,0,2.659328,0,0,4.440892E-16,0,0,2.799293,2.659328,0,0,12.75622,18.11838,0,2.799293,-2.799293,23.94775,61.40438,0.1872288,2.925261,0,0,18.11838
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.424678,7.424678,0,0,0,7.424678,24.75238,0,8.881784E-16,0,1.837785,7.815451,7.424678,0,0,15.86654,15.31909,0,5.977666,-5.977666,17.64674,45.24796,0.1872288,8.167146,1.470228,0,17.15688
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.215242,8.215242,12,0,3.372,8.215242,64.39503,0,0,0,5.290208,0,0,3.784757,3.59552,22.50839,9.341424,8.885727,0,8.885727,26.07648,66.86264,0.1876697,9.036767,4.232166,12,14.63163
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,9.855077,9.855077,12,0,3.372,9.855077,79.88154,0,0,0,7.872387,0,0,2.144924,2.037678,13.62267,17.33858,9.910065,0,9.910065,35.478,90.96904,0.1880312,10.84058,6.297909,12,25.21097
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.044967,8.044967,3,0,1.095,8.044967,128.5208,1.316365,0,0,10.33946,5.310491,5.044967,0,0,3.712601,26.25764,3.712601,0,3.712601,39.00008,100,0.1876554,8.849463,8.271565,12,36.5971
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,11.97271,11.97271,3.612705,0,1.250015,11.97271,98.8908,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,13.16998,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.020272,2.020272,0,0,0,2.020272,659.7502,11.20215,0,0,13.32875,2.126602,2.020272,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,2.222299,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.667004,1.667004,0,0,0,1.667004,518.2958,6.885272,0,0,8.640014,1.754741,1.667004,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,1.833705,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.418618,6.418618,0,0,0,6.418618,112.2013,0.4453306,0,0,7.20177,6.75644,6.418618,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,7.060479,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.23789,11.23789,7.731346,0,2.292031,11.23789,32.8451,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,12.36167,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.14633,10.14633,9.31155,0,2.691822,10.14633,8.660425,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1876554,11.16096,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.584313,5.584313,0,0,0,5.584313,0,0,8.881784E-16,0,0,5.878224,5.584313,0,0,0,29.59898,0,5.878224,-5.878224,32.80389,84.11236,0.1876554,6.142744,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,20.53627,20.36,12,0,3.372,20.36,0,0,0.1762711,2.229898,0,8.8,8.36,0,0,6.53136,23.72075,0,8.8,-8.8,23.52787,60.32775,0.1876554,22.5899,0,12,23.72075
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.897699,5.897699,12,0,3.372,5.897699,0,0,0,0,0,0,0,6.102301,5.797186,16.30914,14.92075,5.797186,0,5.797186,29.02757,74.4295,0.1879922,6.487469,0,12,14.92075
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6028465,0.6028465,9.402846,0,2.71492,0.6028465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.51195,20.13822,8.36,0,8.36,36.95856,94.76534,0.1881141,0.6631312,0,12,20.13822
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.172342,2.172342,0,0,0,2.172342,0,0,0,0,0,2.286675,2.172342,0,0,2.151952,27.66222,0,2.286675,-2.286675,34.54819,88.58492,0.1881141,2.389576,0,0,27.66222
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.218631,3.218631,0,0,0,3.218631,0,0,0,0,0,3.388033,3.218631,0,0,4.692703,25.37555,0,3.388033,-3.388033,30.97689,79.42776,0.1881141,3.540494,0,0,25.37555
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.1785,4.1785,0,0,0,4.1785,0,0,0,0,0,4.398421,4.1785,0,0,8.457184,21.98751,0,4.398421,-4.398421,26.34055,67.53973,0.1881141,4.59635,0,0,21.98751
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.103187,2.103187,0,0,0,2.103187,0,0,0,0,0,2.213881,2.103187,0,0,13.34432,17.58909,0,2.213881,-2.213881,24.00691,61.55606,0.1881141,2.313506,0,0,17.58909
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.80419,15.37521,0,0,0,24.00691,61.55606,0.1881141,0,0,0,15.37521
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.883232,2.883232,0,0,0,2.883232,0,0,0,0,0,3.034981,2.883232,0,0,15.80419,15.37521,0,3.034981,-3.034981,20.80776,53.35312,0.1881141,3.171555,0,0,15.37521
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.859561,3.859561,0,0,0,3.859561,0,0,4.440892E-16,0,0,4.062696,3.859561,0,0,19.17639,12.34023,0,4.062696,-4.062696,16.5253,42.37249,0.1881141,4.245517,0,0,12.34023
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69049,8.277534,0,0,0,16.5253,42.37249,0.1881141,0,0,0,8.277534
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,23.69049,8.277534,1.809102,0,1.809102,18.24157,46.77316,0.1879325,0,1.447281,0,10.08664
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,21.88139,9.905725,2.652606,0,2.652606,20.75805,53.22566,0.1876668,0,2.122084,0,12.55833
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,15.50362,15.50362,12,0,3.372,15.50362,44.75327,0,0,0,6.938377,3.688024,3.503623,0,0,19.22879,12.29307,3.250353,0,3.250353,23.84161,61.1322,0.1878041,17.05399,5.550702,12,19.23145
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,8.743817,0,2.548186,0,0,0,0,0,7.671806,0,0,8.743817,8.306626,15.97843,15.21839,15.97843,0,15.97843,39.00008,100,0.1870728,0,6.137445,12,22.8902
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.511497,4.511497,0,0,0,4.511497,189.8781,3.817399,0,0,8.566344,4.748945,4.511497,0,0,0,29.59898,0,0,0,39.00008,100,0.1870728,4.962647,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.327736,9.327736,3,0,1.095,9.327736,80.52655,0.8505293,0,0,7.511304,6.660775,6.327736,0,0,0,29.59898,0,0,0,39.00008,100,0.1870728,10.26051,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.948456,4.948456,0,0,0,4.948456,198.9554,4.636321,0,0,9.845222,5.208901,4.948456,0,0,0,29.59898,0,0,0,39.00008,100,0.1870728,5.443302,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.71627,6.71627,0,0,0,6.71627,139.0737,2.270805,0,0,9.340563,7.069758,6.71627,0,0,0,29.59898,0,0,0,39.00008,100,0.1870728,7.387897,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870728,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.659947,5.659947,0,0,0,5.659947,98.1189,0,0,0,5.553478,5.957839,5.659947,0,0,0,29.59898,0,0.4043611,-0.4043611,38.57384,98.9071,0.1870728,6.225942,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,17.08041,17.08041,12,0,3.372,17.08041,23.46091,0,0,0,4.00722,5.3478,5.08041,0,0,0.4492902,29.19462,0,1.34058,-1.34058,37.16075,95.28378,0.1870728,18.78845,3.205776,12,33.20184
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.520656,2.520656,0,0,0,2.520656,41.63038,0,0,0,1.049359,2.653322,2.520656,0,0,1.938824,27.85404,0,1.603964,-1.603964,35.47002,90.94859,0.1870728,2.772722,0.8394871,0,28.90339
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,15.9472,15.9472,12,0,3.372,15.9472,0,0,0,0,0,4.154949,3.947202,0,0,3.721006,26.25007,0,4.154949,-4.154949,31.09032,79.71861,0.1870728,17.54192,0,12,26.25007
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.7610326,0.7610326,9.53747,0,2.74898,0.7610326,0,1.776357E-15,0,0,0,0,0,8.776438,8.337616,8.337616,22.09512,8.337616,0,8.337616,39.00008,100,0.1872189,0.8371359,0,12,22.09512
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,9.49754,9.49754,9.49754,0,2.738878,9.49754,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872189,10.44729,0,12,29.59898
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.585304,3.585304,0,0,0,3.585304,0,0,0,0,0,3.774004,3.585304,0,0,0,29.59898,0,3.774004,-3.774004,35.02193,89.79964,0.1872189,3.943835,0,0,29.59898
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193338,25.82497,0,0,0,35.02193,89.79964,0.1872189,0,0,0,25.82497
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.067599,2.067599,0,0,0,2.067599,0,0,4.440892E-16,0,0,2.17642,2.067599,0,0,4.193338,25.82497,0,2.17642,-2.17642,32.72778,83.91721,0.1872189,2.274359,0,0,25.82497
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.90034,0.90034,0,0,0,0.90034,0,0,1.110223E-16,0,0,0.9477262,0.90034,0,0,6.611583,23.64855,0,0.9477262,-0.9477262,31.72879,81.35571,0.1872189,0.9903739,0,0,23.64855
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.851385,2.851385,0,0,0,2.851385,0,0,0,0,0,3.001458,2.851385,0,0,7.664612,22.70083,0,3.001458,-3.001458,28.56497,73.24338,0.1872189,3.136524,0,0,22.70083
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.368151,0.368151,0,0,0,0.368151,0,0,0,0,0,0.3875274,0.368151,0,0,10.99957,19.69937,0,0.3875274,-0.3875274,28.15648,72.19597,0.1872189,0.4049661,0,0,19.69937
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.007952,3.007952,0,0,0,3.007952,0,0,4.440892E-16,0,0,3.166266,3.007952,0,0,11.43015,19.31184,0,3.166266,-3.166266,24.81895,63.6382,0.1872189,3.308748,0,0,19.31184
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.188984,4.188984,0,0,0,4.188984,0,0,8.881784E-16,0,0,4.409457,4.188984,0,0,14.94823,16.14558,0,4.409457,-4.409457,20.17097,51.72034,0.1872189,4.607882,0,0,16.14558
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.8543282,0.8543282,0,0,0,0.8543282,0,0,0,0,0,0.8992929,0.8543282,0,0,19.84762,11.73612,0,0.8992929,-0.8992929,19.22303,49.28973,0.1872189,0.939761,0,0,11.73612
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5698391,0.5698391,0,0,0,0.5698391,199.4388,0,0,0,1.13648,0.5998306,0.5698391,0,0,20.84684,10.83683,0.5366493,0,0.5366493,19.73214,50.59514,0.1871661,0.6268229,0.909184,0,11.97331
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,11.43975,11.43975,12,0,3.372,11.43975,15.65999,0,0,0,1.791464,0,0,0.5602471,0.5322347,20.31019,11.31981,2.323699,0,2.323699,21.9366,56.24757,0.1872715,12.58373,1.433171,12,13.11127
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,17.98649,13.41114,11.72127,0,11.72127,33.05637,84.75976,0.1869772,0,2.689017,12,16.77241
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0.07816125,0,0,6.343377,0,0,0,0,6.265216,23.96028,6.265216,0,6.265216,39.00008,100,0.1863686,0,5.074702,0,30.30366
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.963444,5.963444,0,0,0,5.963444,80.93277,0,8.881784E-16,0,4.826381,6.27731,5.963444,0,0,0,29.59898,0,1.450929,-1.450929,37.47066,96.07844,0.1863686,6.559789,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.664363,6.664363,0,0,0,6.664363,78.90294,0,0,0,5.258379,7.015119,6.664363,0,0,1.612144,28.14805,0,1.756741,-1.756741,35.6189,91.33032,0.1863686,7.3308,4.206703,0,33.40643
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,13.41043,13.41043,11.99671,0,3.371168,13.41043,37.67367,4.440892E-16,0,0,5.0522,1.488122,1.413716,0,0,3.564078,26.39131,3.564078,0,3.564078,39.00008,100,0.1865177,14.75147,4.04176,12,31.44351
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865177,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.088396,8.088396,3.046913,0,1.106869,8.088396,65.61034,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1865177,8.897236,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,8.627459,8.627459,6.212031,0,1.907644,8.627459,29.4705,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1865177,9.490205,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,11.4126,11.4126,9.966036,0,2.857407,11.4126,13.3423,0,0,0,1.522704,1.522704,1.446568,0,0,0,29.59898,0,0,0,39.00008,100,0.1865177,12.55387,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,14.8218,14.8218,12,0,3.372,14.8218,4.381469,0,1.776357E-15,0,0.6494127,2.970317,2.821801,0,0,0,29.59898,0,2.320904,-2.320904,36.55363,93.72707,0.1865177,16.30398,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578783,27.27807,0,0,0,36.55363,93.72707,0.1865177,0,0,0,27.27807
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.699952,5.699952,0,0,0,5.699952,0,0,8.881784E-16,0,0,5.999949,5.699952,0,0,2.578783,27.27807,0,5.999949,-5.999949,30.22913,77.51043,0.1865177,6.269947,0,0,27.27807
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.975522,7.975522,12,0,3.372,7.975522,0,0,0,0,0,0,0,4.024478,3.823254,9.245393,21.27812,3.823254,0,3.823254,33.85619,86.81056,0.1867342,8.773074,0,12,21.27812
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.171126,3.171126,0,0,0,3.171126,0,0,0,0,0,3.338028,3.171126,0,0,5.422139,24.71905,0,3.338028,-3.338028,30.33759,77.78855,0.1867342,3.488239,0,0,24.71905
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.99349,1.99349,0,0,0,1.99349,0,0,0,0,0,2.098411,1.99349,0,0,9.131059,21.38103,0,2.098411,-2.098411,28.12568,72.11697,0.1867342,2.192839,0,0,21.38103
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3183672,0.3183672,0,0,0,0.3183672,0,0,5.551115E-17,0,0,0.3351233,0.3183672,0,0,11.46263,19.28262,0,0.3351233,-0.3351233,27.77242,71.2112,0.1867342,0.3502039,0,0,19.28262
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83498,18.94749,0,0,0,27.77242,71.2112,0.1867342,0,0,0,18.94749
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.83498,18.94749,0,0,0,27.77242,71.2112,0.1867342,0,0,0,18.94749
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.55456,4.55456,0,0,0,4.55456,0,0,0,0,0,4.794273,4.55456,0,0,11.83498,18.94749,0,4.794273,-4.794273,22.71882,58.25326,0.1867342,5.010016,0,0,18.94749
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.454406,1.454406,0,0,0,1.454406,0,0,2.220446E-16,0,0,1.530954,1.454406,0,0,17.16195,14.15322,0,1.530954,-1.530954,21.10505,54.11541,0.1867342,1.599847,0,0,14.15322
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86302,12.62226,0,0,0,21.10505,54.11541,0.1867342,0,0,0,12.62226
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86302,12.62226,0,0,0,21.10505,54.11541,0.1867342,0,0,0,12.62226
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.400899,8.400899,12,0,3.372,8.400899,9.259542,0,0,0,0.7778847,0,0,3.599102,3.419146,18.86302,12.62226,4.197031,0,4.197031,25.0867,64.32475,0.1869592,9.240989,0.6223078,12,13.40015
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.497213,2.497213,11.29721,0,3.194195,2.497213,72.19534,0,0,0,1.802871,0,0,8.8,8.36,14.66598,16.39959,10.16287,0,10.16287,34.72805,89.0461,0.1871814,2.746934,1.442297,12,18.20246
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.761549,2.761549,0,0,0,2.761549,208.0277,0,0,0,5.744787,2.906894,2.761549,0,0,4.503113,25.54618,2.837893,0,2.837893,37.42031,95.94933,0.1869089,3.037704,4.595829,0,31.29096
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,6.803421,6.803421,0,0,0,6.803421,102.3507,0,0,0,6.963346,7.161496,6.803421,0,0,1.66522,28.10028,0,0.1981492,-0.1981492,37.21144,95.41376,0.1869089,7.483763,5.570677,0,35.06363
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.854863,2.854863,0,0,0,2.854863,331.1089,4.562201,0,0,9.452706,3.005119,2.854863,0,0,1.885386,27.90213,1.885386,0,1.885386,39.00008,100,0.1867283,3.14035,7.562165,0,37.35484
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.40285,4.40285,0,0,0,4.40285,226.3812,5.332646,0,0,9.967224,4.634579,4.40285,0,0,0,29.59898,0,0,0,39.00008,100,0.1867283,4.843134,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867283,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.031158,7.031158,0,0,0,7.031158,142.8873,2.645416,0,0,10.04663,7.401219,7.031158,0,0,0,29.59898,0,0,0,39.00008,100,0.1867283,7.734274,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.371588,1.371588,0,0,0,1.371588,568.1203,6.348494,0,0,7.79227,1.443777,1.371588,0,0,0,29.59898,0,0,0,39.00008,100,0.1867283,1.508747,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.1443,13.1443,8.023874,0,2.36604,13.1443,41.00576,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1867283,14.45873,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.64618,6.64618,0,0,0,6.64618,48.18949,0,0,0,3.20276,6.995979,6.64618,0,0,0,29.59898,0,3.793219,-3.793219,35.00167,89.7477,0.1867283,7.310798,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,8.976349,8.976349,12,0,3.372,8.976349,7.411198,0,0,0,0.665255,0,0,3.023651,2.872469,4.214687,25.80576,3.537724,0,3.537724,38.35785,98.35327,0.186916,9.873983,0.532204,12,26.47101
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,17.7428,17.7428,12,0,3.372,17.7428,0,0,0,0,0,6.045048,5.742796,0,0,0.6769638,28.98971,0,6.045048,-6.045048,31.98581,82.01474,0.186916,19.51708,0,12,28.98971
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.393684,22.94466,0,0,0,31.98581,82.01474,0.186916,0,0,0,22.94466
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.00827,15.00827,12,0,3.372,15.00827,0,0,0,0,0,3.166604,3.008273,0,0,7.393684,22.94466,0,3.166604,-3.166604,28.64792,73.45605,0.186916,16.5091,0,12,22.94466
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.085261,1.085261,9.885262,0,2.836971,1.085261,0,0,0,0,0,0,0,8.8,8.36,10.91213,19.77806,8.36,0,8.36,36.57891,93.79189,0.187106,1.193788,0,12,19.77806
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.557131,2.557131,0,0,0,2.557131,0,0,4.440892E-16,0,0,2.691716,2.557131,0,0,2.552133,27.30206,0,2.691716,-2.691716,33.74159,86.51674,0.187106,2.812844,0,0,27.30206
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.517515,1.517515,0,0,0,1.517515,0,0,2.220446E-16,0,0,1.597384,1.517515,0,0,5.542929,24.61034,0,1.597384,-1.597384,32.0578,82.19933,0.187106,1.669266,0,0,24.61034
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.076284,2.076284,0,0,0,2.076284,0,0,0,0,0,2.185562,2.076284,0,0,7.3178,23.01296,0,2.185562,-2.185562,29.75402,76.29221,0.187106,2.283912,0,0,23.01296
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.558855,1.558855,0,0,0,1.558855,0,0,2.220446E-16,0,0,1.6409,1.558855,0,0,9.746202,20.8274,0,1.6409,-1.6409,28.02436,71.85719,0.187106,1.71474,0,0,20.8274
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.941165,4.941165,0,0,0,4.941165,0,0,0,0,0,5.201226,4.941165,0,0,11.56942,19.1865,0,5.201226,-5.201226,22.54178,57.79934,0.187106,5.435281,0,0,19.1865
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.34856,13.98527,0,0,0,22.54178,57.79934,0.187106,0,0,0,13.98527
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.033828,2.033828,0,0,0,2.033828,0,0,0,0,0,2.140872,2.033828,0,0,17.34856,13.98527,0,2.140872,-2.140872,20.28511,52.01299,0.187106,2.237211,0,0,13.98527
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.229938,1.229938,0,0,0,1.229938,0,0,0,0,0,1.294672,1.229938,0,0,19.72731,11.8444,0,1.294672,-1.294672,18.9204,48.51376,0.187106,1.352932,0,0,11.8444
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.928866,0.928866,0,0,0,0.928866,93.17432,0,0,0,0.8654646,0.9777537,0.928866,0,0,21.16583,10.54973,0,0.1122891,-0.1122891,18.80204,48.21027,0.187106,1.021753,0.6923717,0,11.41519
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,13.40846,13.40846,12,0,3.372,13.40846,14.71988,0,0,0,1.973709,1.482589,1.40846,0,0,21.2906,10.43744,0.4911197,0,0.4911197,19.26796,49.40492,0.187126,14.74931,1.578967,12,12.41115
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,10.90432,10.90432,12,0,3.372,10.90432,46.0936,0,0,0,5.026195,0,0,1.095678,1.040895,20.79948,10.87945,6.067089,0,6.067089,25.0237,64.16322,0.1873874,11.99475,4.020956,12,15.90564
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.77751,4.77751,11.88755,0,3.34355,4.77751,134.2656,0,0,0,6.41455,0,0,7.110039,6.754537,14.73239,16.33982,13.16909,0,13.16909,37.517,96.19724,0.1874029,5.255261,5.13164,12,22.75438
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,2.006763,0,0,3.570067,0,0,0,0,1.563305,28.192,1.563305,0,1.563305,39.00008,100,0.1872553,0,2.856054,0,31.76207
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.616422,2.616422,0,0,0,2.616422,221.8195,3.049605,0,0,5.803733,2.754128,2.616422,0,0,0,29.59898,0,0,0,39.00008,100,0.1872553,2.878064,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.12171,12.12171,7.955629,0,2.348774,12.12171,36.17765,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1872553,13.33388,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872553,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.191397,7.191397,0,0,0,7.191397,25.23526,0,0,0,1.814768,7.569892,7.191397,0,0,0,29.59898,0,5.755124,-5.755124,32.93364,84.44508,0.1872553,7.910537,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,6.394582,23.84385,1.391462,0,1.391462,34.2537,87.82983,0.187124,0,1.11317,0,25.23532
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,7.648716,7.648716,11.99241,0,3.370081,7.648716,5.632399,0,0,0,0.4308062,0,0,4.343698,4.126513,5.00312,25.09617,4.55732,0,4.55732,38.57716,98.91558,0.1873669,8.413589,0.344645,12,25.52698
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,0.4458006,29.19776,0.3469201,0,0.3469201,38.90627,99.75947,0.1873342,0,0.2775361,0,29.54468
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.21834,12.21834,12,0,3.372,12.21834,0,0,0,0,0,0.2298327,0.2183411,0,0,0.09888046,29.50998,0,0.2298327,-0.2298327,38.66401,99.13828,0.1873342,13.44018,0,12,29.50998
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.329308,3.329308,0,0,0,3.329308,0,0,4.440892E-16,0,0,3.504535,3.329308,0,0,0.3542501,29.28015,0,3.504535,-3.504535,34.9699,89.66624,0.1873342,3.662239,0,0,29.28015
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.317275,3.317275,0,0,0,3.317275,0,0,4.440892E-16,0,0,3.491868,3.317275,0,0,4.248178,25.77562,0,3.491868,-3.491868,31.28915,80.22843,0.1873342,3.649003,0,0,25.77562
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.128032,22.28375,0,0,0,31.28915,80.22843,0.1873342,0,0,0,22.28375
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.827495,3.827495,0,0,0,3.827495,0,0,4.440892E-16,0,0,4.028942,3.827495,0,0,8.128032,22.28375,0,4.028942,-4.028942,27.04227,69.33902,0.1873342,4.210245,0,0,22.28375
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.348135,1.348135,0,0,0,1.348135,0,0,2.220446E-16,0,0,1.419089,1.348135,0,0,12.60463,18.25481,0,1.419089,-1.419089,25.54642,65.50351,0.1873342,1.482948,0,0,18.25481
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.190687,6.190687,0,0,0,6.190687,0,0,8.881784E-16,0,0,6.516513,6.190687,0,0,14.1814,16.83572,0,6.516513,-6.516513,18.67741,47.89071,0.1873342,6.809756,0,0,16.83572
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.588953,1.588953,0,0,0,1.588953,0,0,0,0,0,1.672582,1.588953,0,0,21.42197,10.31921,0,1.672582,-1.672582,16.91436,43.37006,0.1873342,1.747849,0,0,10.31921
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.214971,3.214971,0,0,0,3.214971,0,0,4.440892E-16,0,0,3.38418,3.214971,0,0,23.2804,8.646623,0,3.38418,-3.38418,13.34712,34.22331,0.1873342,3.536468,0,0,8.646623
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.824422,2.824422,0,0,0,2.824422,0,0,0,0,0,2.973076,2.824422,0,0,27.04059,5.262443,0,2.973076,-2.973076,10.21322,26.18769,0.1873342,3.106864,0,0,5.262443
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.883692,1.883692,0,0,0,1.883692,0,0,2.220446E-16,0,0,1.982834,1.883692,0,0,30.34401,2.289367,0,1.982834,-1.982834,8.12313,20.8285,0.1873342,2.072062,0,0,2.289367
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.013851,6.013851,12,0,3.372,6.013851,0,0,0,0,0,0,0,5.986149,5.686841,32.54716,0.3065328,5.686841,0,5.686841,13.51814,34.66183,0.1876435,6.615237,0,12,0.3065328
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.196027,6.196027,12,0,3.372,6.196027,32.55527,-8.881784E-16,0,0,2.017133,0,0,5.803973,5.513774,26.86032,5.42469,7.530908,0,7.530908,20.66259,52.98089,0.1880213,6.815629,1.613706,12,7.441823
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.616129,3.616129,11.62581,0,3.277329,3.616129,140.24,0,0,0,5.071261,0,0,8.009678,7.609194,19.32941,12.20251,12.68046,0,12.68046,32.69232,83.8263,0.1880414,3.977742,4.057009,12,17.27377
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.183707,8.183707,7.403975,0,2.209206,8.183707,91.2756,0,0,0,7.469728,0.8207707,0.7797322,0,0,6.648957,23.61492,6.648957,0,6.648957,39.00008,100,0.1880354,9.002078,5.975782,12,31.08464
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,8.807121,8.807121,3,0,1.095,8.807121,97.47176,2.471697,0,0,8.584455,6.112759,5.807121,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,9.687833,6.867565,12,38.18343
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.871073,3.871073,0,0,0,3.871073,270.1136,6.38148,0,0,10.45629,4.074813,3.871073,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,4.25818,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,8.721727,8.721727,3,0,1.095,8.721727,122.2394,4.638521,0,0,10.66139,6.022871,5.721728,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,9.593901,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.11613,14.11613,5.756127,0,1.7923,14.11613,77.45889,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,15.52774,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,16.46437,16.46437,8.104371,0,2.386406,16.46437,65.49948,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,18.11081,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.2167,2.2167,0,0,0,2.2167,435.968,7.330734,0,0,9.664102,2.333368,2.2167,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,2.43837,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,12.57313,12.57313,6.283265,0,1.925666,12.57313,52.65921,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1880354,13.83044,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.176421,5.176421,0,0,0,5.176421,62.67924,0,0,0,3.244542,5.448864,5.176421,0,0,0,29.59898,0,2.204323,-2.204323,36.67652,94.04217,0.1880354,5.694063,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.008242,6.008242,0,0,0,6.008242,13.9881,0,8.881784E-16,0,0.8404387,6.324465,6.008242,0,0,2.449247,27.39466,0,5.484026,-5.484026,30.89585,79.21996,0.1880354,6.609066,0.672351,0,28.23509
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,12.81444,12.81444,12,0,3.372,12.81444,0,0,0,0,0,0.8573061,0.8144408,0,0,8.54261,21.91063,0,0.8573061,-0.8573061,29.99217,76.90284,0.1880354,14.09589,0,12,21.91063
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,7.838322,7.838322,12,0,3.372,7.838322,0,0,0,0,0,0,0,4.161678,3.953594,9.495173,21.05332,3.953594,0,3.953594,33.74287,86.52002,0.1882458,8.622154,0,12,21.05332
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,15.78897,15.78897,12,0,3.372,15.78897,0,0,0,0,0,3.988393,3.788974,0,0,5.541578,24.61156,0,3.988393,-3.988393,29.53874,75.7402,0.1882458,17.36787,0,12,24.61156
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.689754,2.689754,11.48975,0,3.242908,2.689754,0,0,0,0,0,0,0,8.8,8.36,9.973126,20.62317,8.36,0,8.36,37.46973,96.07604,0.1886451,2.958729,0,12,20.62317
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.613126,28.14717,0,0,0,37.46973,96.07604,0.1886451,0,0,0,28.14717
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.200691,1.200691,0,0,0,1.200691,0,0,0,0,0,1.263885,1.200691,0,0,1.613126,28.14717,0,1.263885,-1.263885,36.13748,92.66002,0.1886451,1.32076,0,0,28.14717
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.259603,5.259603,0,0,0,5.259603,0,0,8.881784E-16,0,0,5.536424,5.259603,0,0,3.017443,26.88328,0,5.536424,-5.536424,30.30158,77.6962,0.1886451,5.785563,0,0,26.88328
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.729548,3.729548,0,0,0,3.729548,0,0,0,0,0,3.92584,3.729548,0,0,9.169025,21.34686,0,3.92584,-3.92584,26.16338,67.08545,0.1886451,4.102503,0,0,21.34686
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.763709,2.763709,0,0,0,2.763709,0,0,0,0,0,2.909168,2.763709,0,0,13.53107,17.42101,0,2.909168,-2.909168,23.09685,59.22256,0.1886451,3.04008,0,0,17.42101
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.905066,1.905066,0,0,0,1.905066,0,0,0,0,0,2.005332,1.905066,0,0,16.76348,14.51185,0,2.005332,-2.005332,20.98304,53.80256,0.1886451,2.095572,0,0,14.51185
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.131042,2.131042,0,0,0,2.131042,0,0,4.440892E-16,0,0,2.243202,2.131042,0,0,18.99162,12.50652,0,2.243202,-2.243202,18.6185,47.73964,0.1886451,2.344146,0,0,12.50652
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4917304,0.4917304,0,0,0,0.4917304,0,0,0,0,0,0.5176109,0.4917304,0,0,21.48407,10.26331,0,0.5176109,-0.5176109,18.07289,46.34064,0.1886451,0.5409034,0,0,10.26331
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.9478783,0.9478783,0,0,0,0.9478783,180.1051,0,0,0,1.707177,0.9977667,0.9478783,0,0,22.0592,9.745702,0.7094103,0,0.7094103,18.74589,48.0663,0.1885793,1.042666,1.365742,0,11.45288
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.978037,4.978037,0,0,0,4.978037,81.94819,0,8.881784E-16,0,4.079411,5.240039,4.978037,0,0,21.34978,10.38417,0,1.160628,-1.160628,17.52248,44.92936,0.1885793,5.475841,3.263529,0,14.46358
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,22.63937,9.223543,6.922023,0,6.922023,24.08929,61.76729,0.1879405,0,5.537618,0,16.14557
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,10.91928,10.91928,12,0,3.372,10.91928,95.56163,0,0,0,10.43464,0,0,1.080717,1.026681,15.71735,15.45336,11.46133,0,11.46133,34.96246,89.64716,0.1881234,12.01121,8.347716,12,25.88801
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,6.321492,0,0,10.57751,0,0,0,0,4.256023,25.76856,4.256023,0,4.256023,39.00008,100,0.1877346,0,8.462012,0,36.34607
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,7.588353,7.588353,0,0,0,7.588353,127.7379,1.705465,0,0,9.693204,7.98774,7.588353,0,0,0,29.59898,0,0,0,39.00008,100,0.1877346,8.347188,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.03777,15.03777,6.677773,0,2.025476,15.03777,78.89102,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877346,16.54155,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,10.45555,10.45555,3,0,1.095,10.45555,92.62506,1.836512,0,0,9.684459,7.847946,7.455549,0,0,0,29.59898,0,0,0,39.00008,100,0.1877346,11.5011,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,8.500713,8.500713,3,0,1.095,8.500713,82.31822,1.207411,0,0,6.997636,5.790225,5.500713,0,0,0,29.59898,0,0,0,39.00008,100,0.1877346,9.350784,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.833916,5.833916,0,0,0,5.833916,83.86282,8.881784E-16,0,0,4.892487,6.140964,5.833916,0,0,0,29.59898,0,1.248477,-1.248477,37.68407,96.62562,0.1877346,6.417307,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,12.57558,12.57558,10.88515,0,3.089942,12.57558,25.18057,2.220446E-16,0,0,3.166603,1.779406,1.690436,0,0,1.387197,28.3505,1.387197,0,1.387197,39.00008,100,0.187788,13.83314,2.533283,12,31.5171
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,18.78714,18.78714,12,0,3.372,18.78714,2.511099,0,0,0.3058496,0.4717636,7.144354,6.787136,0,0,0,29.59898,0,6.67259,-6.67259,31.96655,81.96535,0.187788,20.66585,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.446689,8.446689,12,0,3.372,8.446689,0,0,0,0,0,0,0,3.553312,3.375646,7.413989,22.92639,3.375646,0,3.375646,35.16897,90.17667,0.1879648,9.291357,0,12,22.92639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.52591,1.52591,0,0,0,1.52591,0,0,2.220446E-16,0,0,1.606221,1.52591,0,0,4.038343,25.96447,0,1.606221,-1.606221,33.47586,85.83538,0.1879648,1.678501,0,0,25.96447
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05006727,0.05006727,0,0,0,0.05006727,0,0,6.938894E-18,0,0,0.05270239,0.05006727,0,0,5.823033,24.35825,0,0.05270239,-0.05270239,33.42031,85.69293,0.1879648,0.055074,0,0,24.35825
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.140762,1.140762,0,0,0,1.140762,0,0,0,0,0,1.200803,1.140762,0,0,5.881591,24.30555,0,1.200803,-1.200803,32.15455,82.44741,0.1879648,1.254839,0,0,24.30555
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.36683,2.36683,0,0,0,2.36683,0,0,0,0,0,2.4914,2.36683,0,0,7.215816,23.10474,0,2.4914,-2.4914,29.52839,75.71366,0.1879648,2.603513,0,0,23.10474
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.146095,2.146095,0,0,0,2.146095,0,0,4.440892E-16,0,0,2.259048,2.146095,0,0,9.984037,20.61334,0,2.259048,-2.259048,27.14714,69.60792,0.1879648,2.360705,0,0,20.61334
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1847222,0.1847222,0,0,0,0.1847222,0,0,2.775558E-17,0,0,0.1944444,0.1847222,0,0,12.49409,18.3543,0,0.1944444,-0.1944444,26.94218,69.08237,0.1879648,0.2031944,0,0,18.3543
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71014,18.15985,0,0,0,26.94218,69.08237,0.1879648,0,0,0,18.15985
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.003228,4.003228,0,0,0,4.003228,0,0,8.881784E-16,0,0,4.213924,4.003228,0,0,12.71014,18.15985,0,4.213924,-4.213924,22.50031,57.693,0.1879648,4.403551,0,0,18.15985
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.39228,13.94593,0,0,0,22.50031,57.693,0.1879648,0,0,0,13.94593
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.808527,4.808527,0,0,0,4.808527,0,0,8.881784E-16,0,0,5.061607,4.808527,0,0,17.39228,13.94593,0,5.061607,-5.061607,17.16491,44.01251,0.1879648,5.289379,0,0,13.94593
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.01628,8.884321,0,0,0,17.16491,44.01251,0.1879648,0,0,0,8.884321
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.33945,4.33945,0,0,0,4.33945,38.69264,0,8.881784E-16,0,1.679048,4.567842,4.33945,0,0,23.01628,8.884321,0,2.888794,-2.888794,14.11985,36.20469,0.1879648,4.773395,1.343238,0,10.56337
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.850338,5.850338,0,0,0,5.850338,68.43887,0,0,0,4.003906,6.158251,5.850338,0,0,26.22606,5.995526,0,2.154346,-2.154346,11.84898,30.38193,0.1879648,6.435372,3.203125,0,9.999433
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.04179,13.04179,12,0,3.372,13.04179,59.93309,0,0,0,7.816351,1.096627,1.041795,0,0,28.61977,3.841181,6.719724,0,6.719724,18.22387,46.72777,0.1882215,14.34597,6.253081,12,11.65753
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,16.3842,16.3842,12,0,3.372,16.3842,54.03116,0,0,0,8.852571,4.614943,4.384196,0,0,21.90005,9.888933,4.237628,0,4.237628,22.24403,57.03587,0.1883758,18.02262,7.082057,12,18.7415
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,16.93217,16.93217,12,0,3.372,16.93217,54.59122,0,0,0,9.243477,5.191754,4.932167,0,0,17.66242,13.7028,4.051723,0,4.051723,26.08784,66.89175,0.1884722,18.62538,7.394782,12,22.94628
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,14.67554,14.67554,12,0,3.372,14.67554,75.06095,0,0,0,11.0156,2.816362,2.675544,0,0,13.6107,17.34935,8.199241,0,8.199241,33.86632,86.83654,0.1884974,16.1431,8.812483,12,28.36495
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,6.435471,0,0,11.84693,0,0,0,0,5.411458,24.72867,5.411458,0,5.411458,39.00008,100,0.1880099,0,9.477544,0,36.5756
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.406376,3.406376,0,0,0,3.406376,282.9054,6.051161,0,0,9.63682,3.585659,3.406376,0,0,0,29.59898,0,0,0,39.00008,100,0.1880099,3.747013,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880099,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.073546,3.073546,0,0,0,3.073546,206.4777,3.110875,0,0,6.346187,3.235312,3.073546,0,0,0,29.59898,0,0,0,39.00008,100,0.1880099,3.3809,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.368425,3.368425,0,0,0,3.368425,85.90762,0,0,0,2.893734,3.545711,3.368425,0,0,0,29.59898,0,0.6519769,-0.6519769,38.31284,98.23784,0.1880099,3.705268,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.273641,9.273641,9.501735,0,2.739939,9.273641,5.222548,0,0,0,0.4843204,0,0,0.2280934,0.2166888,0.7244188,28.947,0.7010092,0,0.7010092,38.97787,99.94305,0.1880393,10.201,0.3874563,12,29.43132
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.352633,1.352633,0,0,0,1.352633,0,0,2.220446E-16,0,0,1.423825,1.352633,0,0,0.02340959,29.57791,0,1.423825,-1.423825,37.47703,96.09475,0.1880393,1.487897,0,0,29.57791
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,20.20737,20.20737,12,0,3.372,20.20737,0,0,0,1.868105,0,8.639335,8.207368,0,0,1.605437,28.15409,0,8.639335,-8.639335,28.37037,72.74438,0.1880393,22.22811,0,12,28.15409
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.7601219,0.7601219,9.560122,0,2.754711,0.7601219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.2047,19.51475,8.36,0,8.36,36.30136,93.08022,0.1881688,0.8361341,0,12,19.51475
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.841723,2.841723,0,0,0,2.841723,0,0,0,0,0,2.991287,2.841723,0,0,2.844698,27.03875,0,2.991287,-2.991287,33.14827,84.99538,0.1881688,3.125896,0,0,27.03875
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.038696,2.038696,0,0,0,2.038696,0,0,0,0,0,2.145995,2.038696,0,0,6.168351,24.04746,0,2.145995,-2.145995,30.88619,79.1952,0.1881688,2.242565,0,0,24.04746
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.733985,2.733985,0,0,0,2.733985,0,0,4.440892E-16,0,0,2.877879,2.733985,0,0,8.55279,21.90147,0,2.877879,-2.877879,27.85264,71.41688,0.1881688,3.007383,0,0,21.90147
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.75043,19.02359,0,0,0,27.85264,71.41688,0.1881688,0,0,0,19.02359
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2198309,0.2198309,0,0,0,0.2198309,0,0,2.775558E-17,0,0,0.231401,0.2198309,0,0,11.75043,19.02359,0,0.231401,-0.231401,27.60872,70.79145,0.1881688,0.241814,0,0,19.02359
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.00755,18.79219,0,0,0,27.60872,70.79145,0.1881688,0,0,0,18.79219
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.786362,2.786362,0,0,0,2.786362,0,0,4.440892E-16,0,0,2.933012,2.786362,0,0,12.00755,18.79219,0,2.933012,-2.933012,24.51705,62.86412,0.1881688,3.064998,0,0,18.79219
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.569858,2.569858,0,0,0,2.569858,0,0,4.440892E-16,0,0,2.705113,2.569858,0,0,15.26645,15.85917,0,2.705113,-2.705113,21.66562,55.55275,0.1881688,2.826843,0,0,15.85917
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.716227,1.716227,0,0,0,1.716227,0,0,2.220446E-16,0,0,1.806555,1.716227,0,0,18.27213,13.15406,0,1.806555,-1.806555,19.76134,50.67,0.1881688,1.88785,0,0,13.15406
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8421605,0.8421605,0,0,0,0.8421605,228.3809,0,0,0,1.923334,0.8864847,0.8421605,0,0,20.27941,11.34751,1.036849,0,1.036849,20.74498,53.19215,0.188076,0.9263765,1.538667,0,13.27084
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,12.44281,12.44281,12,0,3.372,12.44281,41.69765,0,0,0,5.188361,0.4661197,0.4428137,0,0,19.24256,12.28067,4.722241,0,4.722241,25.22489,64.67908,0.188253,13.68709,4.150689,12,17.46903
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.622623,1.622623,8.359151,0,2.450865,1.622623,500.4626,0,0,0,8.120619,0,0,6.736528,6.399702,14.52032,16.53069,14.52032,0,14.52032,39.00008,100,0.1876747,1.784885,6.496495,12,24.65131
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.1274,12.1274,3.767397,0,1.289151,12.1274,82.53483,1.209326,0,0,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1876747,13.34014,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.989079,5.989079,0,0,0,5.989079,185.7504,4.820444,0,0,11.12474,6.304294,5.989079,0,0,0,29.59898,0,0,0,39.00008,100,0.1876747,6.587987,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,14.50728,14.50728,6.147276,0,1.891261,14.50728,75.81554,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1876747,15.958,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.387302,9.387302,3,0,1.095,9.387302,134.9171,5.941603,0,0,12.66508,6.723476,6.387302,0,0,0,29.59898,0,0,0,39.00008,100,0.1876747,10.32603,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.18339,11.18339,3,0,1.095,11.18339,84.13231,0.7947489,0,0,9.408845,8.614097,8.183392,0,0,0,29.59898,0,0,0,39.00008,100,0.1876747,12.30173,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,22.08498,20.36,12,0,3.372,20.36,40.31892,0,1.724984,3.933482,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1876747,24.29348,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.16141,5.16141,0,0,0,5.16141,92.21947,0,0,0,4.759825,5.433064,5.16141,0,0,0.656741,29.00791,0,0.6732382,-0.6732382,37.66739,96.58284,0.1876747,5.677551,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,9.781239,9.781239,8.633887,0,2.520374,9.781239,26.70951,0,0,0,2.612521,1.207737,1.147351,0,0,1.404783,28.33467,1.404783,0,1.404783,39.00008,100,0.1877272,10.75936,2.090017,12,30.94719
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877272,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.17177,10.17177,10.17177,0,2.909457,10.17177,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877272,11.18894,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877272,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.598245,6.598245,0,0,0,6.598245,0,0,8.881784E-16,0,0,6.945521,6.598245,0,0,0,29.59898,0,6.945521,-6.945521,31.67886,81.22768,0.1877272,7.258069,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.500296,4.500296,0,0,0,4.500296,0,0,8.881784E-16,0,0,4.737153,4.500296,0,0,7.717245,22.65346,0,4.737153,-4.737153,26.68546,68.42412,0.1877272,4.950325,0,0,22.65346
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5550404,0.5550404,0,0,0,0.5550404,0,0,1.110223E-16,0,0,0.584253,0.5550404,0,0,12.98075,17.9163,0,0.584253,-0.584253,26.0696,66.845,0.1877272,0.6105444,0,0,17.9163
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.463502,4.463502,0,0,0,4.463502,0,0,0,0,0,4.698423,4.463502,0,0,13.62992,17.33205,0,4.698423,-4.698423,21.11703,54.14612,0.1877272,4.909852,0,0,17.33205
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.678807,1.678807,0,0,0,1.678807,0,0,2.220446E-16,0,0,1.767165,1.678807,0,0,18.85039,12.63363,0,1.767165,-1.767165,19.25427,49.36983,0.1877272,1.846688,0,0,12.63363
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.480234,3.480234,0,0,0,3.480234,0,0,4.440892E-16,0,0,3.663405,3.480234,0,0,20.81391,10.86646,0,3.663405,-3.663405,15.39271,39.4684,0.1877272,3.828258,0,0,10.86646
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.614867,1.614867,0,0,0,1.614867,0,0,0,0,0,1.699859,1.614867,0,0,24.88436,7.203058,0,1.699859,-1.699859,13.6009,34.87402,0.1877272,1.776353,0,0,7.203058
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.421085,4.421085,0,0,0,4.421085,0,0,0,0,0,4.653774,4.421085,0,0,26.77309,5.503199,0,4.653774,-4.653774,8.695388,22.29582,0.1877272,4.863194,0,0,5.503199
