Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.990546,1.990546,10.79055,0,3.066008,1.990546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94395,0.849425,8.36,0,8.36,16.62638,42.63166,0.1880184,2.189601,0,12,0.849425
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.430511,2.430511,11.23051,0,3.177319,2.430511,0,0,0,0,0,0,0,8.8,8.36,23.58395,8.373425,8.36,0,8.36,24.55737,62.9675,0.1883651,2.673563,0,12,8.373425
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,9.863387,9.863387,12,0,3.372,9.863387,23.42532,0,0,0,2.31053,0,0,2.136613,2.029783,15.22395,15.89742,4.340312,0,4.340312,28.67496,73.52538,0.1885517,10.84973,1.848424,12,18.20795
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,5.170674,0,1.644181,0,0,0,0,0,5.971495,0,0,5.170674,4.91214,10.88364,19.80371,10.88364,0,10.88364,39.00008,100,0.1878826,0,4.777196,12,25.7752
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,10.66298,10.66298,3,0,1.095,10.66298,83.91946,0.8820211,0,0,8.948315,8.066294,7.662979,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,11.72928,7.158652,12,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.560009,4.560009,0,0,0,4.560009,226.9341,5.548208,0,0,10.34822,4.80001,4.560009,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,5.01601,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,13.94684,13.94684,5.58684,0,1.749471,13.94684,84.76086,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,15.34152,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,12.77705,12.77705,4.417049,0,1.453513,12.77705,96.93211,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,14.05475,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.05395,9.05395,3,0,1.095,9.05395,122.8486,4.750074,0,0,11.12265,6.372579,6.05395,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,9.959345,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.734223,1.734223,0,0,0,1.734223,639.1651,9.25905,0,0,11.08455,1.825498,1.734223,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,1.907645,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.857866,6.857866,0,0,0,6.857866,147.4903,2.895881,0,0,10.11469,7.218806,6.857866,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,7.543653,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,13.5708,13.5708,7.427776,0,2.215227,13.5708,47.64893,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,14.92788,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.13998,10.13998,6.574826,0,1.999431,10.13998,37.00988,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1878826,11.15398,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,13.31992,13.31992,12,0,3.372,13.31992,5.488331,0,1.776357E-15,0,0.7310414,1.389391,1.319922,0,0,0,29.59898,0,0.65835,-0.65835,38.30612,98.22061,0.1878826,14.65191,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7315,28.94063,0,0,0,38.30612,98.22061,0.1878826,0,0,0,28.94063
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.822518,3.822518,0,0,0,3.822518,0,0,4.440892E-16,0,0,4.023704,3.822518,0,0,0.7315,28.94063,0,4.023704,-4.023704,34.06476,87.34537,0.1878826,4.20477,0,0,28.94063
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.202281,24.91693,0,0,0,34.06476,87.34537,0.1878826,0,0,0,24.91693
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.202281,24.91693,0,0,0,34.06476,87.34537,0.1878826,0,0,0,24.91693
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.873633,1.873633,0,0,0,1.873633,0,0,2.220446E-16,0,0,1.972245,1.873633,0,0,5.202281,24.91693,0,1.972245,-1.972245,31.98583,82.01479,0.1878826,2.060997,0,0,24.91693
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.064511,2.064511,0,0,0,2.064511,0,0,4.440892E-16,0,0,2.17317,2.064511,0,0,7.393665,22.94468,0,2.17317,-2.17317,29.69511,76.14115,0.1878826,2.270962,0,0,22.94468
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.119802,1.119802,0,0,0,1.119802,0,0,0,0,0,1.178739,1.119802,0,0,9.808298,20.77151,0,1.178739,-1.178739,28.45261,72.95526,0.1878826,1.231782,0,0,20.77151
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.574152,2.574152,0,0,0,2.574152,0,0,0,0,0,2.709634,2.574152,0,0,11.11801,19.59277,0,2.709634,-2.709634,25.5964,65.63168,0.1878826,2.831568,0,0,19.59277
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12871,16.88314,0,0,0,25.5964,65.63168,0.1878826,0,0,0,16.88314
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.853698,2.853698,0,0,0,2.853698,0,0,4.440892E-16,0,0,3.003892,2.853698,0,0,14.12871,16.88314,0,3.003892,-3.003892,22.43002,57.51277,0.1878826,3.139067,0,0,16.88314
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.244976,1.244976,0,0,0,1.244976,0,0,0,0,0,1.310501,1.244976,0,0,17.46637,13.87924,0,1.310501,-1.310501,21.04864,53.97075,0.1878826,1.369473,0,0,13.87924
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6987687,0.6987687,0,0,0,0.6987687,0,0,1.110223E-16,0,0,0.735546,0.6987687,0,0,18.92248,12.56874,0,0.735546,-0.735546,20.2733,51.98272,0.1878826,0.7686456,0,0,12.56874
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,7.59084,7.59084,0,0,0,7.59084,21.92244,0,8.881784E-16,0,1.664097,7.990358,7.59084,0,0,19.73976,11.8332,0,6.326261,-6.326261,13.60484,34.88413,0.1878826,8.349924,1.331278,0,13.4973
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.939641,3.939641,0,0,0,3.939641,133.1717,0,0,0,5.246488,4.14699,3.939641,0,0,26.76893,5.506937,1.099498,0,1.099498,14.64791,37.55867,0.1877868,4.333604,4.19719,0,10.75342
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,9.697211,9.697211,12,0,3.372,9.697211,73.19232,0,0,0,7.097614,0,0,2.302788,2.187649,25.66944,6.496485,9.285263,0,9.285263,23.45669,60.14523,0.1881499,10.66693,5.678092,12,13.5941
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.619168,3.619168,10.80077,0,3.068595,3.619168,243.8293,0,0,0,8.824592,0,0,7.181603,6.822523,16.38417,14.85322,15.64711,0,15.64711,38.30084,98.20709,0.1878056,3.981085,7.059673,12,23.67781
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.07917,0,0,10.81623,0,0,0,0,0.7370592,28.93563,0.7370592,0,0.7370592,39.00008,100,0.1877421,0,8.652984,0,39.75185
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.11164,11.11164,3,0,1.095,11.11164,114.2297,4.154223,0,0,12.69279,8.538566,8.111637,0,0,0,29.59898,0,0,0,39.00008,100,0.1877421,12.2228,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,10.82032,10.82032,3,0,1.095,10.82032,110.1604,3.687796,0,0,11.91971,8.231915,7.82032,0,0,0,29.59898,0,0,0,39.00008,100,0.1877421,11.90235,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.242469,2.242469,0,0,0,2.242469,312.9515,4.657347,0,0,7.01784,2.360494,2.242469,0,0,0,29.59898,0,0,0,39.00008,100,0.1877421,2.466716,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.852398,1.852398,0,0,0,1.852398,152.6727,0.8782142,0,0,2.828107,1.949893,1.852398,0,0,0,29.59898,0,0,0,39.00008,100,0.1877421,2.037638,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.441325,8.441325,5.826879,0,1.8102,8.441325,32.60209,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1877421,9.285458,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,14.86891,14.86891,12,0,3.372,14.86891,10.90068,4.440892E-16,0,0,1.620811,3.019902,2.868907,0,0,0,29.59898,0,1.399091,-1.399091,37.52531,96.21854,0.1877421,16.3558,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3367094,0.3367094,0,0,0,0.3367094,89.43432,0,5.551115E-17,0,0.3011338,0.3544309,0.3367094,0,0,1.554546,28.19989,0,0.05329718,-0.05329718,37.46913,96.07449,0.1877421,0.3703803,0.240907,0,28.50102
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.613765,28.14659,0,0,0,37.46913,96.07449,0.1877421,0,0,0,28.14659
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3652932,0.3652932,0,0,0,0.3652932,0,0,5.551115E-17,0,0,0.3845192,0.3652932,0,0,1.613765,28.14659,0,0.3845192,-0.3845192,37.06381,95.03522,0.1877421,0.4018226,0,0,28.14659
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,13.98595,13.98595,12,0,3.372,13.98595,0,0,0,0,0,2.090473,1.98595,0,0,2.041008,27.76207,0,2.090473,-2.090473,34.86026,89.38509,0.1877421,15.38454,0,12,27.76207
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.363757,25.6716,0,0,0,34.86026,89.38509,0.1877421,0,0,0,25.6716
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.7667574,0.7667574,0,0,0,0.7667574,0,0,1.110223E-16,0,0,0.8071131,0.7667574,0,0,4.363757,25.6716,0,0.8071131,-0.8071131,34.00948,87.20363,0.1877421,0.8434331,0,0,25.6716
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.8769712,0.8769712,0,0,0,0.8769712,0,0,1.110223E-16,0,0,0.9231275,0.8769712,0,0,5.260549,24.86448,0,0.9231275,-0.9231275,33.03642,84.7086,0.1877421,0.9646683,0,0,24.86448
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.362704,1.362704,0,0,0,1.362704,0,0,0,0,0,1.434425,1.362704,0,0,6.286246,23.94136,0,1.434425,-1.434425,31.5244,80.83164,0.1877421,1.498974,0,0,23.94136
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.940025,1.940025,0,0,0,1.940025,0,0,0,0,0,2.042132,1.940025,0,0,7.880052,22.50693,0,2.042132,-2.042132,29.37181,75.31218,0.1877421,2.134027,0,0,22.50693
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14909,20.4648,0,0,0,29.37181,75.31218,0.1877421,0,0,0,20.4648
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.8892809,0.8892809,0,0,0,0.8892809,0,0,1.110223E-16,0,0,0.9360852,0.8892809,0,0,10.14909,20.4648,0,0.9360852,-0.9360852,28.38509,72.78214,0.1877421,0.978209,0,0,20.4648
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.016196,1.016196,0,0,0,1.016196,0,0,2.220446E-16,0,0,1.06968,1.016196,0,0,11.18918,19.52872,0,1.06968,-1.06968,27.25755,69.89101,0.1877421,1.117816,0,0,19.52872
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2044259,0.2044259,0,0,0,0.2044259,0,0,2.775558E-17,0,0,0.2151851,0.2044259,0,0,12.37772,18.45903,0,0.2151851,-0.2151851,27.03072,69.3094,0.1877421,0.2248685,0,0,18.45903
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.575379,5.575379,0,0,0,5.575379,11.97082,0,8.881784E-16,0,0.6674188,5.86882,5.575379,0,0,12.61681,18.24385,0,5.201401,-5.201401,21.54796,55.25108,0.1877421,6.132917,0.5339351,0,18.91127
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,9.605229,9.605229,12,0,3.372,9.605229,19.27224,0,0,0,1.851143,0,0,2.394771,2.275032,18.39614,13.04245,4.126175,0,4.126175,25.4624,65.28806,0.1879219,10.56575,1.480914,12,14.89359
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.77751,3.77751,11.55261,0,3.25881,3.77751,111.4645,0,0,0,4.210584,0,0,7.775097,7.386342,14.26997,16.75601,11.59693,0,11.59693,36.46421,93.49778,0.1880242,4.155261,3.368467,12,20.96659
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,9.749487,9.749487,5.892072,0,1.826694,9.749487,69.06496,4.440892E-16,0,0,6.733479,4.060436,3.857414,0,0,2.673043,27.19324,2.673043,0,2.673043,39.00008,100,0.1881202,10.72443,5.386784,12,33.92672
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.870513,4.870513,0,0,0,4.870513,120.95,0.7640305,0,0,5.890887,5.126856,4.870513,0,0,0,29.59898,0,0,0,39.00008,100,0.1881202,5.357565,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.700817,4.700817,0,0,0,4.700817,167.8502,2.942101,0,0,7.890329,4.948228,4.700817,0,0,0,29.59898,0,0,0,39.00008,100,0.1881202,5.170898,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.014473,6.014473,0,0,0,6.014473,129.5021,1.457846,0,0,7.78887,6.331024,6.014473,0,0,0,29.59898,0,0,0,39.00008,100,0.1881202,6.615921,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3280186,0.3280186,0,0,0,0.3280186,1952.336,6.058743,0,0,6.404026,0.3452827,0.3280186,0,0,0,29.59898,0,0,0,39.00008,100,0.1881202,0.3608204,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,7.599354,7.599354,0,0,0,7.599354,97.40274,0,0,0,7.401979,7.999321,7.599354,0,0,0,29.59898,0,0.5973412,-0.5973412,38.37043,98.38551,0.1881202,8.35929,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,1.758014,0,0,2.421726,0,0,0,0,0.6637124,29.00164,0.6637124,0,0.6637124,39.00008,100,0.1880635,0,1.937381,0,31.42336
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,11.4283,11.4283,10.59659,0,3.016938,11.4283,7.660624,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1880635,12.57113,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.30386,11.30386,10.97602,0,3.112934,11.30386,3.052847,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1880635,12.43424,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.078868,1.078868,0,0,0,1.078868,0,0,2.220446E-16,0,0,1.135651,1.078868,0,0,0,29.59898,0,1.135651,-1.135651,37.803,96.93056,0.1880635,1.186755,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.566927,6.566927,0,0,0,6.566927,0,0,8.881784E-16,0,0,6.912555,6.566927,0,0,1.261834,28.46333,0,6.912555,-6.912555,30.51653,78.24734,0.1880635,7.223619,0,0,28.46333
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,21.14281,20.36,12,0,3.372,20.36,0,0,0.7828131,2.897094,0,8.8,8.36,0,0,8.942451,21.55077,0,8.8,-8.8,21.24051,54.46274,0.1880635,23.2571,0,12,21.55077
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.563143,3.563143,12,0,3.372,3.563143,0,0,0,0,0,0,0,8.436856,8.015014,18.72023,12.75077,8.015014,0,8.015014,28.84422,73.95939,0.1884548,3.919458,0,12,12.75077
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.394643,3.394643,12,0,3.372,3.394643,0,0,0,0,0,0,0,8.605357,8.17509,10.70521,19.96428,8.17509,0,8.17509,36.59979,93.84543,0.188851,3.734107,0,12,19.96428
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.707171,3.707171,0,0,0,3.707171,0,0,4.440892E-16,0,0,3.902286,3.707171,0,0,2.530125,27.32187,0,3.902286,-3.902286,32.48642,83.29835,0.188851,4.077888,0,0,27.32187
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.074522,3.074522,0,0,0,3.074522,0,0,0,0,0,3.236338,3.074522,0,0,6.865998,23.41958,0,3.236338,-3.236338,29.07502,74.55119,0.188851,3.381974,0,0,23.41958
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.879742,1.879742,0,0,0,1.879742,0,0,2.220446E-16,0,0,1.978676,1.879742,0,0,10.46193,20.18324,0,1.978676,-1.978676,26.98931,69.20323,0.188851,2.067716,0,0,20.18324
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.275294,4.275294,0,0,0,4.275294,0,0,0,0,0,4.500309,4.275294,0,0,12.66046,18.20457,0,4.500309,-4.500309,22.24557,57.03981,0.188851,4.702824,0,0,18.20457
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.361545,3.361545,0,0,0,3.361545,0,0,4.440892E-16,0,0,3.538468,3.361545,0,0,17.6608,13.70426,0,3.538468,-3.538468,18.5157,47.47605,0.188851,3.697699,0,0,13.70426
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.211405,1.211405,0,0,0,1.211405,0,0,0,0,0,1.275163,1.211405,0,0,21.59243,10.16579,0,1.275163,-1.275163,17.17156,44.02954,0.188851,1.332545,0,0,10.16579
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.232762,4.232762,0,0,0,4.232762,0,0,0,0,0,4.455539,4.232762,0,0,23.00928,8.890625,0,4.455539,-4.455539,12.47501,31.98713,0.188851,4.656038,0,0,8.890625
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,13.43798,13.43798,12,0,3.372,13.43798,16.71855,0,0,0,2.246636,1.513667,1.437984,0,0,27.95988,4.435086,0.7329687,0,0.7329687,13.17036,33.77009,0.1888769,14.78178,1.797309,12,6.681723
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,8.703724,8.703724,12,0,3.372,8.703724,66.28585,0,0,0,5.769337,0,0,3.296276,3.131462,27.22691,5.094759,8.9008,0,8.9008,21.6144,55.42143,0.18923,9.574097,4.615469,12,10.8641
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,17.87642,17.87642,12,0,3.372,17.87642,43.86462,0,0,0,7.841423,6.185701,5.876416,0,0,18.32611,13.10548,1.655721,0,1.655721,23.18516,59.449,0.1892878,19.66406,6.273138,12,20.9469
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.534754,6.534754,12,0,3.372,6.534754,155.8731,0,0,0,10.18592,0,0,5.465246,5.191984,16.67039,14.59563,15.37791,0,15.37791,37.77392,96.85601,0.189118,7.18823,8.148739,12,24.78155
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,16.17259,16.17259,7.812595,0,2.312587,16.17259,63.7321,0.2146507,0,0,10.30713,8.8,8.36,0,0,1.292483,28.43574,1.292483,0,1.292483,39.00008,100,0.1890092,17.78985,8.245707,12,38.74288
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,11.78809,11.78809,3.428086,0,1.203306,11.78809,108.0747,3.939938,0,0,12.73994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,12.9669,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.754817,3.754817,0,0,0,3.754817,324.9294,8.248065,0,0,12.2005,3.952439,3.754817,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,4.130299,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,7.593487,7.593487,0,0,0,7.593487,145.4191,3.049236,0,0,11.04238,7.993145,7.593487,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,8.352836,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1174582,0.1174582,0,0,0,0.1174582,2705.879,3.054637,0,0,3.178277,0.1236402,0.1174582,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,0.129204,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890092,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.557111,6.557111,0,0,0,6.557111,0,0,8.881784E-16,0,0,6.902223,6.557111,0,0,0,29.59898,0,6.902223,-6.902223,31.7245,81.3447,0.1890092,7.212822,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,18.33565,18.33565,12,0,3.372,18.33565,0,0,0,0,0,6.669108,6.335653,0,0,7.669136,22.69676,0,6.669108,-6.669108,24.69464,63.31946,0.1890092,20.16922,0,12,22.69676
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.071263,8.071263,12,0,3.372,8.071263,0,0,0,0,0,0,0,3.928736,3.7323,15.07926,16.02765,3.7323,0,3.7323,28.23541,72.39834,0.1891866,8.87839,0,12,16.02765
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.7651868,0.7651868,9.565187,0,2.755992,0.7651868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.34696,19.38672,8.36,0,8.36,36.1664,92.73418,0.1893035,0.8417056,0,12,19.38672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.497455,0.497455,0,0,0,0.497455,0,0,1.110223E-16,0,0,0.5236369,0.497455,0,0,2.986957,26.91072,0,0.5236369,-0.5236369,35.61444,91.31889,0.1893035,0.5472005,0,0,26.91072
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.918371,1.918371,0,0,0,1.918371,0,0,4.440892E-16,0,0,2.019338,1.918371,0,0,3.568775,26.38708,0,2.019338,-2.019338,33.48587,85.86104,0.1893035,2.110208,0,0,26.38708
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.5437,4.5437,0,0,0,4.5437,0,0,0,0,0,4.782842,4.5437,0,0,5.812484,24.36774,0,4.782842,-4.782842,28.44431,72.93399,0.1893035,4.99807,0,0,24.36774
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.958293,1.958293,0,0,0,1.958293,0,0,2.220446E-16,0,0,2.061361,1.958293,0,0,11.12675,19.5849,0,2.061361,-2.061361,26.27145,67.36255,0.1893035,2.154122,0,0,19.5849
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.329462,1.329462,0,0,0,1.329462,0,0,2.220446E-16,0,0,1.399434,1.329462,0,0,13.41715,17.52354,0,1.399434,-1.399434,24.79631,63.58017,0.1893035,1.462409,0,0,17.52354
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.384046,2.384046,0,0,0,2.384046,0,0,4.440892E-16,0,0,2.509522,2.384046,0,0,14.97208,16.12411,0,2.509522,-2.509522,22.15105,56.79744,0.1893035,2.62245,0,0,16.12411
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.937952,3.937952,0,0,0,3.937952,0,0,4.440892E-16,0,0,4.145213,3.937952,0,0,17.76044,13.61458,0,4.145213,-4.145213,17.78161,45.59378,0.1893035,4.331748,0,0,13.61458
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36623,9.469371,0,0,0,17.78161,45.59378,0.1893035,0,0,0,9.469371
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.534605,3.534605,0,0,0,3.534605,48.62933,0,0,0,1.718855,3.720637,3.534605,0,0,22.36623,9.469371,0,2.001782,-2.001782,15.67155,40.18337,0.1893035,3.888066,1.375084,0,11.18823
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,13.49121,13.49121,12,0,3.372,13.49121,37.23492,0,0,0,5.023442,1.569696,1.491211,0,0,24.59043,7.467588,3.453746,0,3.453746,18.94806,48.58466,0.1894223,14.84033,4.018754,12,12.49103
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,7.805273,7.805273,12,0,3.372,7.805273,110.4391,0,0,0,8.620073,0,0,4.194727,3.984991,21.13669,10.57596,12.60506,0,12.60506,30.90627,79.24669,0.1894849,8.5858,6.896059,12,19.19603
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,16.05941,16.05941,12,0,3.372,16.05941,65.92092,0,0,0,10.58651,4.273067,4.059413,0,0,8.531623,21.92052,6.313447,0,6.313447,36.89573,94.60425,0.1894905,17.66535,8.469211,12,32.50703
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,15.76497,15.76497,8.138839,0,2.395126,15.76497,64.99017,4.440892E-16,0,0,10.24568,8.027504,7.626129,0,0,2.218176,27.60262,2.218176,0,2.218176,39.00008,100,0.1893967,17.34146,8.196544,12,37.8483
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.980484,6.980484,0,0,0,6.980484,168.9732,4.447268,0,0,11.79515,7.347878,6.980484,0,0,0,29.59898,0,0,0,39.00008,100,0.1893967,7.678533,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.889187,2.889187,0,0,0,2.889187,363.2852,7.454741,0,0,10.49599,3.04125,2.889187,0,0,0,29.59898,0,0,0,39.00008,100,0.1893967,3.178106,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,11.61941,11.61941,5.224968,0,1.657917,11.61941,57.92884,0,1.776357E-15,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1893967,12.78135,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.9623832,0.9623832,0,0,0,0.9623832,555.9457,4.337293,0,0,5.350327,1.013035,0.9623832,0,0,0,29.59898,0,0,0,39.00008,100,0.1893967,1.058622,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,7.891817,7.891817,4.305242,0,1.425226,7.891817,47.8387,0,8.881784E-16,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1893967,8.680999,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.454546,1.454546,0,0,0,1.454546,72.36492,0,0,0,1.052581,1.531101,1.454546,0,0,0,29.59898,0,0.4785201,-0.4785201,38.49567,98.70666,0.1893967,1.600001,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.500297,3.500297,0,0,0,3.500297,9.332156,0,4.440892E-16,0,0.3266532,3.684523,3.500297,0,0,0.531689,29.12046,0,3.35787,-3.35787,34.95617,89.63102,0.1893967,3.850327,0.2613226,0,29.44711
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.765338,5.765338,0,0,0,5.765338,0,0,8.881784E-16,0,0,6.068777,5.765338,0,0,4.262656,25.76259,0,6.068777,-6.068777,28.55911,73.22836,0.1893967,6.341872,0,0,25.76259
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.432252,3.432252,0,0,0,3.432252,0,0,4.440892E-16,0,0,3.612897,3.432252,0,0,11.00574,19.69381,0,3.612897,-3.612897,24.75079,63.46343,0.1893967,3.775477,0,0,19.69381
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.02007,16.08091,0,0,0,24.75079,63.46343,0.1893967,0,0,0,16.08091
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.02007,16.08091,0,0,0,24.75079,63.46343,0.1893967,0,0,0,16.08091
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.797862,2.797862,0,0,0,2.797862,0,0,4.440892E-16,0,0,2.945117,2.797862,0,0,15.02007,16.08091,0,2.945117,-2.945117,21.64636,55.50338,0.1893967,3.077648,0,0,16.08091
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.801062,2.801062,0,0,0,2.801062,0,0,4.440892E-16,0,0,2.948487,2.801062,0,0,18.29243,13.1358,0,2.948487,-2.948487,18.53838,47.53422,0.1893967,3.081169,0,0,13.1358
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56852,10.18731,0,0,0,18.53838,47.53422,0.1893967,0,0,0,10.18731
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.02152,2.02152,0,0,0,2.02152,0,0,4.440892E-16,0,0,2.127916,2.02152,0,0,21.56852,10.18731,0,2.127916,-2.127916,16.29536,41.78289,0.1893967,2.223672,0,0,10.18731
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.187301,3.187301,0,0,0,3.187301,0,0,4.440892E-16,0,0,3.355053,3.187301,0,0,23.93287,8.059393,0,3.355053,-3.355053,12.75883,32.71487,0.1893967,3.506031,0,0,8.059393
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.21579,1.21579,0,0,0,1.21579,0,0,0,0,0,1.279779,1.21579,0,0,27.66071,4.70434,0,1.279779,-1.279779,11.40982,29.25589,0.1893967,1.337369,0,0,4.70434
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.435262,4.435262,12,0,3.372,4.435262,0,0,0,0,0,0,0,7.564738,7.186501,29.08269,3.424561,7.186501,0,7.186501,18.22753,46.73717,0.1897311,4.878788,0,12,3.424561
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.89924,4.89924,12,0,3.372,4.89924,0,0,0,0,0,0,0,7.10076,6.745722,21.89618,9.892411,6.745722,0,6.745722,24.62709,63.14625,0.1900431,5.389164,0,12,9.892411
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.22401,10.22401,12,0,3.372,10.22401,8.629924,0,0,0,0.8823246,0,0,1.775986,1.687187,15.15046,15.96356,2.569512,0,2.569512,27.06474,69.39663,0.1901504,11.24642,0.7058597,12,16.84589
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,9.951437,9.951437,12,0,3.372,9.951437,35.04906,0,0,0,3.487885,0,0,2.048563,1.946135,12.58095,18.27612,5.434021,0,5.434021,32.21991,82.61497,0.1903562,10.94658,2.790308,12,21.76401
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,8.616604,8.616604,11.56875,0,3.262894,8.616604,46.87934,0,0,0,4.039407,0,0,2.952148,2.80454,7.146931,23.16674,6.843947,0,6.843947,38.71264,99.26299,0.1906184,9.478265,3.231526,12,27.20615
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.515943,5.515943,0,0,0,5.515943,159.7966,2.705052,0,0,8.814292,5.806256,5.515943,0,0,0.3029836,29.32629,0.3029836,0,0.3029836,39.00008,100,0.1905934,6.067537,7.051434,0,38.14058
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,11.44907,11.44907,5.648434,0,1.765054,11.44907,53.33125,0,0,0,6.105933,6.105933,5.800636,0,0,0,29.59898,0,0,0,39.00008,100,0.1905934,12.59398,4.884746,12,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.017536,5.017536,0,0,0,5.017536,167.187,3.107052,0,0,8.388669,5.281617,5.017536,0,0,0,29.59898,0,0,0,39.00008,100,0.1905934,5.519289,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.04412,12.04412,3.684118,0,1.268082,12.04412,80.21609,0.8613205,0,0,9.661321,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905934,13.24853,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.284547,8.284547,3,0,1.095,8.284547,72.7501,0.4643354,0,0,6.027016,5.562681,5.284547,0,0,0,29.59898,0,0,0,39.00008,100,0.1905934,9.113002,4.821613,12,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.783057,6.783057,0,0,0,6.783057,53.3157,0,8.881784E-16,0,3.616434,7.14006,6.783057,0,0,0,29.59898,0,3.523626,-3.523626,35.28585,90.47636,0.1905934,7.461363,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.014089,1.014089,0,0,0,1.014089,303.9147,0,0,0,3.081966,1.067462,1.014089,0,0,3.91514,26.07535,2.014504,0,2.014504,37.19698,95.37667,0.1904273,1.115498,2.465573,0,29.15732
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.126748,3.126748,0,0,0,3.126748,57.28658,0,4.440892E-16,0,1.791207,3.291313,3.126748,0,0,1.900636,27.8884,0,1.500106,-1.500106,35.61573,91.32219,0.1904273,3.439422,1.432966,0,29.67961
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,3.567421,26.3883,0.6218672,0,0.6218672,36.20568,92.83489,0.1903762,0,0.4974938,0,27.01017
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,17.64177,17.64177,12,0,3.372,17.64177,0,0,0,0,0,5.938702,5.641767,0,0,2.945554,26.94798,0,5.938702,-5.938702,29.94574,76.78379,0.1903762,19.40594,0,12,26.94798
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,13.69147,13.69147,12,0,3.372,13.69147,0,0,0,0,0,1.780495,1.691471,0,0,9.544111,21.00928,0,1.780495,-1.780495,28.06893,71.97147,0.1903762,15.06062,0,12,21.00928
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.390821,2.390821,11.19082,0,3.167278,2.390821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.52244,19.22878,8.36,0,8.36,35.99992,92.30731,0.1906824,2.629903,0,12,19.22878
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.16244,26.75278,0,0,0,35.99992,92.30731,0.1906824,0,0,0,26.75278
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.121136,2.121136,0,0,0,2.121136,0,0,4.440892E-16,0,0,2.232775,2.121136,0,0,3.16244,26.75278,0,2.232775,-2.232775,33.64637,86.27258,0.1906824,2.33325,0,0,26.75278
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.764683,2.764683,0,0,0,2.764683,0,0,0,0,0,2.910192,2.764683,0,0,5.643301,24.52001,0,2.910192,-2.910192,30.57876,78.40692,0.1906824,3.041151,0,0,24.52001
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.036379,3.036379,0,0,0,3.036379,0,0,4.440892E-16,0,0,3.196188,3.036379,0,0,8.876848,21.60982,0,3.196188,-3.196188,27.20968,69.76828,0.1906824,3.340017,0,0,21.60982
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.660875,1.660875,0,0,0,1.660875,0,0,2.220446E-16,0,0,1.748289,1.660875,0,0,12.42817,18.41363,0,1.748289,-1.748289,25.36682,65.04301,0.1906824,1.826962,0,0,18.41363
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9375539,0.9375539,0,0,0,0.9375539,0,0,1.110223E-16,0,0,0.9868989,0.9375539,0,0,14.37071,16.66534,0,0.9868989,-0.9868989,24.32654,62.37562,0.1906824,1.031309,0,0,16.66534
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.46727,15.67844,0,0,0,24.32654,62.37562,0.1906824,0,0,0,15.67844
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.46727,15.67844,0,0,0,24.32654,62.37562,0.1906824,0,0,0,15.67844
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003090326,0.003090326,0,0,0,0.003090326,0,0,4.336809E-19,0,0,0.003252975,0.003090326,0,0,15.46727,15.67844,0,0.003252975,-0.003252975,24.32311,62.36683,0.1906824,0.003399359,0,0,15.67844
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.06406,5.06406,0,0,0,5.06406,48.5544,0,8.881784E-16,0,2.458824,5.330589,5.06406,0,0,15.47088,15.67519,0,2.871765,-2.871765,21.29601,54.60503,0.1906824,5.570466,1.967059,0,18.13401
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.297872,3.297872,0,0,0,3.297872,161.1167,0,0,0,5.313421,3.471445,3.297872,0,0,18.66173,12.80342,1.841977,0,1.841977,23.04346,59.08567,0.1905312,3.62766,4.250737,0,18.11684
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,16.81975,14.4612,8.247445,0,8.247445,30.86767,79.14772,0.1898573,0,6.597956,0,22.70864
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.294477,9.294477,9.578685,0,2.759407,9.294477,89.01139,0,0,0,8.273144,0,0,0.2842073,0.2699969,8.572309,21.8839,8.54314,0,8.54314,38.9724,99.92905,0.1899545,10.22393,6.618515,12,30.15704
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.908582,0,0,7.93775,0,0,0,0,0.02916864,29.57273,0.02916864,0,0.02916864,39.00008,100,0.1899521,0,6.3502,0,37.51048
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,7.921109,7.921109,3,0,1.095,7.921109,119.9,4.317294,0,0,9.497409,5.180115,4.921109,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,8.71322,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,10.82068,10.82068,3,0,1.095,10.82068,121.8951,4.957588,0,0,13.18988,8.232296,7.820682,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,11.90275,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.547724,5.547724,0,0,0,5.547724,221.8527,6.468065,0,0,12.30778,5.83971,5.547724,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,6.102497,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.554669,2.554669,0,0,0,2.554669,301.962,5.025004,0,0,7.71413,2.689125,2.554669,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,2.810136,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.396972,9.396972,3.986069,0,1.344476,9.396972,60.61194,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,10.33667,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.68611,2.68611,0,0,0,2.68611,110.9875,0.1537634,0,0,2.981248,2.827484,2.68611,0,0,0,29.59898,0,0,0,39.00008,100,0.1899521,2.954721,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.01246,3.01246,0,0,0,3.01246,23.71468,0,4.440892E-16,0,0.7143952,3.17101,3.01246,0,0,0,29.59898,0,2.456615,-2.456615,36.41058,93.36027,0.1899521,3.313706,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.729572,27.14236,0,0,0,36.41058,93.36027,0.1899521,0,0,0,27.14236
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.734818,4.734818,0,0,0,4.734818,0,0,8.881784E-16,0,0,4.98402,4.734818,0,0,2.729572,27.14236,0,4.98402,-4.98402,31.15696,79.88948,0.1899521,5.208301,0,0,27.14236
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.538659,6.538659,0,0,0,6.538659,0,0,8.881784E-16,0,0,6.882798,6.538659,0,0,8.267372,22.15834,0,6.882798,-6.882798,23.90185,61.28668,0.1899521,7.192524,0,0,22.15834
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.713683,4.713683,0,0,0,4.713683,0,0,8.881784E-16,0,0,4.961771,4.713683,0,0,15.91493,15.27555,0,4.961771,-4.961771,18.67169,47.87603,0.1899521,5.185051,0,0,15.27555
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.8667008,0.8667008,0,0,0,0.8667008,0,0,1.110223E-16,0,0,0.9123166,0.8667008,0,0,21.42801,10.31377,0,0.9123166,-0.9123166,17.71002,45.41022,0.1899521,0.9533708,0,0,10.31377
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.44169,9.401457,0,0,0,17.71002,45.41022,0.1899521,0,0,0,9.401457
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.504951,2.504951,0,0,0,2.504951,0,0,0,0,0,2.63679,2.504951,0,0,22.44169,9.401457,0,2.63679,-2.63679,14.9306,38.28352,0.1899521,2.755446,0,0,9.401457
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.37146,6.764667,0,0,0,14.9306,38.28352,0.1899521,0,0,0,6.764667
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.168882,4.168882,0,0,0,4.168882,0,0,8.881784E-16,0,0,4.388298,4.168882,0,0,25.37146,6.764667,0,4.388298,-4.388298,10.30493,26.42284,0.1899521,4.585771,0,0,6.764667
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.857786,1.857786,0,0,0,1.857786,0,0,2.220446E-16,0,0,1.955564,1.857786,0,0,30.24734,2.376369,0,1.955564,-1.955564,8.243584,21.13735,0.1899521,2.043564,0,0,2.376369
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.8933955,0.8933955,9.693396,0,2.788429,0.8933955,0,0,0,0,0,0,0,8.8,8.36,32.42019,0.4208058,8.36,0,8.36,16.17458,41.47319,0.1900771,0.9827351,0,12,0.4208058
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.186745,4.186745,12,0,3.372,4.186745,0,0,0,0,0,0,0,7.813255,7.422592,24.06019,7.944806,7.422592,0,7.422592,23.21626,59.52877,0.1904105,4.60542,0,12,7.944806
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.785723,2.785723,11.58572,0,3.267188,2.785723,28.80316,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,16.6376,14.62514,9.162376,0,9.162376,31.90846,81.8164,0.1906933,3.064296,0.6419011,12,15.42752
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,14.82709,14.82709,12,0,3.372,14.82709,19.69031,4.440892E-16,0,0,2.9195,2.975885,2.827091,0,0,7.475223,22.87128,0,0.05638539,-0.05638539,31.84902,81.664,0.1906933,16.3098,2.3356,12,25.79078
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.345896,2.345896,0,0,0,2.345896,251.3806,0,0,0,5.897129,2.469364,2.345896,0,0,7.537873,22.81489,3.427764,0,3.427764,35.10089,90.00209,0.1904174,2.580486,4.717703,0,28.71202
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.429281,7.429281,0,0,0,7.429281,77.32478,0,0,0,5.744675,7.820295,7.429281,0,0,4.110109,25.89988,0,2.07562,-2.07562,32.91299,84.39211,0.1904174,8.172209,4.59574,0,31.64455
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.12306,12.12306,12,0,3.372,12.12306,38.83609,0,0,0,4.708124,0.1295408,0.1230638,0,0,6.416354,23.82426,4.578583,0,4.578583,37.25661,95.52959,0.1905652,13.33537,3.766499,12,28.53238
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.460795,4.460795,0,0,0,4.460795,151.4465,0.2223721,0,0,6.755716,4.695574,4.460795,0,0,1.83777,27.94498,1.83777,0,1.83777,39.00008,100,0.1904178,4.906875,5.404573,0,34.7007
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.634674,2.634674,0,0,0,2.634674,284.6436,4.726089,0,0,7.49943,2.773341,2.634674,0,0,0,29.59898,0,0,0,39.00008,100,0.1904178,2.898141,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,13.65562,13.65562,5.295624,0,1.675793,13.65562,77.77689,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904178,15.02119,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,10.60347,10.60347,3,0,1.095,10.60347,83.20277,0.8187278,0,0,8.822384,8.003655,7.603473,0,0,0,29.59898,0,0,0,39.00008,100,0.1904178,11.66382,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,8.762268,8.762268,3.258294,0,1.160348,8.762268,66.12051,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.1904178,9.638495,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,9.885225,9.885225,6.805404,0,2.057767,9.885225,32.79558,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1904178,10.87375,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,17.66571,17.66571,12,0,3.372,17.66571,2.844222,0,0,0,0.5024521,5.96391,5.665714,0,0,0,29.59898,0,5.461458,-5.461458,33.24319,85.23879,0.1904178,19.43229,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,10.54657,10.54657,12,0,3.372,10.54657,0,0,0,0,0,0,0,1.453432,1.38076,6.068286,24.13752,1.38076,0,1.38076,34.5531,88.59752,0.1904791,11.60122,0,12,24.13752
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.565666,2.565666,0,0,0,2.565666,0,0,0,0,0,2.700701,2.565666,0,0,4.687526,25.38021,0,2.700701,-2.700701,31.70631,81.29807,0.1904791,2.822233,0,0,25.38021
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.23565,11.23565,12,0,3.372,11.23565,0,1.110223E-16,0,0,0,0,0,0.764353,0.7261353,7.688306,22.6795,0.7261353,0,0.7261353,32.39518,83.06441,0.1905113,12.35921,0,12,22.6795
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.89342,1.89342,0,0,0,1.89342,0,0,2.220446E-16,0,0,1.993074,1.89342,0,0,6.962171,23.33302,0,1.993074,-1.993074,30.2943,77.67754,0.1905113,2.082762,0,0,23.33302
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.855842,4.855842,0,0,0,4.855842,0,0,8.881784E-16,0,0,5.111413,4.855842,0,0,9.176697,21.33995,0,5.111413,-5.111413,24.9064,63.86243,0.1905113,5.341426,0,0,21.33995
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.997178,1.997178,0,0,0,1.997178,0,0,2.220446E-16,0,0,2.102293,1.997178,0,0,14.85604,16.22854,0,2.102293,-2.102293,22.69039,58.18036,0.1905113,2.196896,0,0,16.22854
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.119055,1.119055,0,0,0,1.119055,0,0,0,0,0,1.177953,1.119055,0,0,17.19193,14.12625,0,1.177953,-1.177953,21.44872,54.99659,0.1905113,1.230961,0,0,14.12625
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.560165,2.560165,0,0,0,2.560165,0,0,0,0,0,2.694911,2.560165,0,0,18.50076,12.94829,0,2.694911,-2.694911,18.60803,47.7128,0.1905113,2.816182,0,0,12.94829
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49511,10.25338,0,0,0,18.60803,47.7128,0.1905113,0,0,0,10.25338
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49511,10.25338,0,0,0,18.60803,47.7128,0.1905113,0,0,0,10.25338
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.371552,4.371552,0,0,0,4.371552,0,0,0,0,0,4.601635,4.371552,0,0,21.49511,10.25338,0,4.601635,-4.601635,13.75748,35.27552,0.1905113,4.808708,0,0,10.25338
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.079093,2.079093,0,0,0,2.079093,0,0,0,0,0,2.188518,2.079093,0,0,26.60803,5.651748,0,2.188518,-2.188518,11.45058,29.3604,0.1905113,2.287002,0,0,5.651748
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,10.82789,10.82789,12,0,3.372,10.82789,14.65518,0,0,0,1.586847,0,0,1.172112,1.113506,29.03972,3.463229,2.700353,0,2.700353,14.01236,35.92906,0.1906116,11.91068,1.269477,12,5.050076
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6378443,0.6378443,9.437844,0,2.723775,0.6378443,743.4883,0,0,0,4.742298,0,0,8.8,8.36,26.33937,5.893548,13.1023,0,13.1023,26.44229,67.80061,0.1903242,0.7016287,3.793838,12,10.63585
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.12308,13.12308,12,0,3.372,13.12308,60.02356,0,0,0,7.876939,1.182188,1.123079,0,0,13.23707,17.68562,6.694751,0,6.694751,32.79349,84.0857,0.1905383,14.43539,6.301551,12,25.56256
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.959951,3.959951,0,0,0,3.959951,230.6983,0,0,0,9.135541,4.16837,3.959951,0,0,6.542319,23.71089,4.967172,0,4.967172,37.50576,96.16843,0.1901447,4.355946,7.308433,0,32.84643
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,14.43602,14.43602,6.076025,0,1.873234,14.43602,84.19935,1.779892,0,0,12.15504,8.8,8.36,0,0,1.575147,28.18134,1.575147,0,1.575147,39.00008,100,0.1900203,15.87963,9.724031,12,40.33638
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,10.60808,10.60808,3,0,1.095,10.60808,115.2794,4.220427,0,0,12.22893,8.008503,7.608078,0,0,0,29.59898,0,0,0,39.00008,100,0.1900203,11.66889,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.6014,6.6014,0,0,0,6.6014,188.6741,5.506288,0,0,12.45513,6.948843,6.6014,0,0,0,29.59898,0,0,0,39.00008,100,0.1900203,7.26154,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,9.750075,9.750075,3,0,1.095,9.750075,102.3172,2.870658,0,0,9.976,7.105343,6.750075,0,0,0,29.59898,0,0,0,39.00008,100,0.1900203,10.72508,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,7.809834,7.809834,3,0,1.095,7.809834,81.79266,1.324887,0,0,6.387871,5.062984,4.809834,0,0,0,29.59898,0,0,0,39.00008,100,0.1900203,8.590818,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,6.796443,6.796443,0,0,0,6.796443,95.48705,0,8.881784E-16,0,6.489723,7.15415,6.796443,0,0,0,29.59898,0,0.6644273,-0.6644273,38.29971,98.20419,0.1900203,7.476087,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.0054,16.0054,12,0,3.372,16.0054,17.06836,0,0,0,2.73186,4.216211,4.005401,0,0,0.7382526,28.93455,0,1.484352,-1.484352,36.73507,94.19229,0.1900203,17.60594,2.185488,12,31.66641
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,9.939208,9.939208,11.77196,0,3.314307,9.939208,4.611192,0,0,0,0.4583159,0,0,1.832755,1.741118,2.387532,27.4502,2.199434,0,2.199434,38.82163,99.54245,0.1901115,10.93313,0.3666528,12,27.90852
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1880986,29.42969,0,0,0,38.82163,99.54245,0.1901115,0,0,0,29.42969
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,9.920544,9.920544,10.11854,0,2.895991,9.920544,0,4.718448E-16,0,0,0,0,0,0.1979985,0.1880986,0.1880986,29.42969,0.1880986,0,0.1880986,39.00008,100,0.1901197,10.9126,0,12,29.42969
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.260632,9.260632,9.260632,0,2.67894,9.260632,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901197,10.1867,0,12,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.26668,5.26668,0,0,0,5.26668,0,0,8.881784E-16,0,0,5.543874,5.26668,0,0,0,29.59898,0,5.543874,-5.543874,33.15632,85.01604,0.1901197,5.793348,0,0,29.59898
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.946203,1.946203,0,0,0,1.946203,0,0,2.220446E-16,0,0,2.048634,1.946203,0,0,6.15986,24.05511,0,2.048634,-2.048634,30.99687,79.479,0.1901197,2.140823,0,0,24.05511
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.265688,3.265688,0,0,0,3.265688,0,0,4.440892E-16,0,0,3.437567,3.265688,0,0,8.43612,22.00647,0,3.437567,-3.437567,27.37336,70.18796,0.1901197,3.592257,0,0,22.00647
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.652241,1.652241,0,0,0,1.652241,0,0,2.220446E-16,0,0,1.7392,1.652241,0,0,12.25564,18.5689,0,1.7392,-1.7392,25.54008,65.48725,0.1901197,1.817465,0,0,18.5689
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.420699,1.420699,0,0,0,1.420699,0,0,2.220446E-16,0,0,1.495472,1.420699,0,0,14.18808,16.8297,0,1.495472,-1.495472,23.96371,61.4453,0.1901197,1.562768,0,0,16.8297
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.407729,4.407729,0,0,0,4.407729,0,0,8.881784E-16,0,0,4.639715,4.407729,0,0,15.84972,15.33423,0,4.639715,-4.639715,19.07302,48.90509,0.1901197,4.848502,0,0,15.33423
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.595835,0.595835,0,0,0,0.595835,0,0,0,0,0,0.6271947,0.595835,0,0,21.00496,10.69452,0,0.6271947,-0.6271947,18.4119,47.20992,0.1901197,0.6554185,0,0,10.69452
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.724938,7.724938,12,0,3.372,7.724938,0,0,0,0,0,0,0,4.275062,4.061309,21.70184,10.06732,4.061309,0,4.061309,22.2648,57.08912,0.1902978,8.497432,0,12,10.06732
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.074888,2.074888,10.87489,0,3.087347,2.074888,0,0,0,0,0,0,0,8.8,8.36,17.64053,13.7225,8.36,0,8.36,30.19579,77.42496,0.190555,2.282377,0,12,13.7225
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.697435,4.697435,12,0,3.372,4.697435,30.92928,0,0,0,1.452883,0,0,7.302565,6.937437,9.280532,21.2465,8.390319,0,8.390319,38.15555,97.83454,0.1909016,5.167179,1.162306,12,22.69938
