Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,19.63872,19.63872,12,0,3.372,19.63872,15.699,0,0,1.242594,3.083084,8.04076,7.638721,0,0,0.8902126,28.79779,0,4.957676,-4.957676,32.9297,84.43496,0.1909016,21.60259,2.466467,12,31.88087
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.186689,1.186689,0,0,0,1.186689,345.9695,0,0,0,4.10558,1.249146,1.186689,0,0,6.398742,23.84011,2.856434,0,2.856434,35.63955,91.38328,0.1906774,1.305357,3.284464,0,27.94569
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.410668,9.410668,5.497234,0,1.7268,9.410668,81.41517,0,0,0,7.661711,4.119404,3.913434,0,0,3.542307,26.4109,3.542307,0,3.542307,39.00008,100,0.1906883,10.35174,6.129369,12,34.07261
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,11.41172,11.41172,3.051724,0,1.108086,11.41172,94.73476,2.010869,0,0,10.81087,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906883,12.5529,8.648695,12,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.140666,8.140666,3,0,1.095,8.140666,122.4228,4.554802,0,0,9.96603,5.411228,5.140666,0,0,0,29.59898,0,0,0,39.00008,100,0.1906883,8.954733,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.258385,5.258385,0,0,0,5.258385,205.4632,5.268904,0,0,10.80405,5.535142,5.258385,0,0,0,29.59898,0,0,0,39.00008,100,0.1906883,5.784224,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.102,7.102,0,0,0,7.102,101.4346,0,0,0,7.203886,7.47579,7.102,0,0,0,29.59898,0,0.2719034,-0.2719034,38.71347,99.2651,0.1906883,7.8122,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.4159,6.4159,0,0,0,6.4159,104.6196,0,8.881784E-16,0,6.712288,6.753579,6.4159,0,0,0.3021149,29.32707,0,0.04129008,-0.04129008,38.66994,99.1535,0.1906883,7.057489,5.369831,0,36.03936
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.00189,0,0,3.349883,0,0,0,0,0.3479927,29.28578,0.3479927,0,0.3479927,39.00008,100,0.1906611,0,2.679906,0,32.63567
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.312,11.312,9.63528,0,2.773726,11.312,15.60259,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1906611,12.4432,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.2141,12.2141,11.68022,0,3.291097,12.2141,4.601067,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1906611,13.43552,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,13.44919,13.44919,12,0,3.372,13.44919,0,0,0,0,0,1.525465,1.449192,0,0,0,29.59898,0,1.525465,-1.525465,37.3921,95.87698,0.1906611,14.79411,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,9.671303,9.671303,11.45547,0,3.234234,9.671303,0,0,0,0,0,0,0,1.78417,1.694961,1.694961,28.07351,1.694961,0,1.694961,39.00008,100,0.1907343,10.63843,0,12,28.07351
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907343,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.177655,3.177655,0,0,0,3.177655,0,0,0,0,0,3.3449,3.177655,0,0,0,29.59898,0,3.3449,-3.3449,35.47424,90.95942,0.1907343,3.495421,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.748794,1.748794,0,0,0,1.748794,0,0,2.220446E-16,0,0,1.840835,1.748794,0,0,3.716556,26.25408,0,1.840835,-1.840835,33.53383,85.98402,0.1907343,1.923673,0,0,26.25408
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.713356,2.713356,0,0,0,2.713356,0,0,4.440892E-16,0,0,2.856164,2.713356,0,0,5.761929,24.41324,0,2.856164,-2.856164,30.52317,78.26439,0.1907343,2.984691,0,0,24.41324
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.021455,4.021455,0,0,0,4.021455,0,0,8.881784E-16,0,0,4.23311,4.021455,0,0,8.935444,21.55708,0,4.23311,-4.23311,26.06108,66.82315,0.1907343,4.4236,0,0,21.55708
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.242017,4.242017,0,0,0,4.242017,0,0,8.881784E-16,0,0,4.465281,4.242017,0,0,13.6389,17.32397,0,4.465281,-4.465281,21.35426,54.75441,0.1907343,4.666218,0,0,17.32397
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.290275,4.290275,0,0,0,4.290275,0,0,0,0,0,4.516078,4.290275,0,0,18.60032,12.85869,0,4.516078,-4.516078,16.5939,42.54837,0.1907343,4.719302,0,0,12.85869
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.394807,2.394807,0,0,0,2.394807,0,0,0,0,0,2.52085,2.394807,0,0,23.61819,8.342608,0,2.52085,-2.52085,13.93669,35.73503,0.1907343,2.634288,0,0,8.342608
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.119957,1.119957,0,0,0,1.119957,0,0,0,0,0,1.178902,1.119957,0,0,26.41913,5.821759,0,1.178902,-1.178902,12.69402,32.54869,0.1907343,1.231952,0,0,5.821759
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.47571,4.47571,12,0,3.372,4.47571,0,0,0,0,0,0,0,7.52429,7.148076,27.72902,4.642858,7.148076,0,7.148076,19.47528,49.93651,0.1910417,4.923281,0,12,4.642858
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.373732,2.373732,11.17373,0,3.162954,2.373732,63.52838,0,0,0,1.507994,0,0,8.8,8.36,20.58095,11.07613,9.867993,0,9.867993,28.83688,73.94057,0.1912098,2.611106,1.206395,12,12.58412
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.554048,1.554048,8.12402,0,2.391377,1.554048,287.7311,0,0,0,4.471481,0,0,6.569972,6.241473,10.71295,19.95732,10.71295,0,10.71295,39.00008,100,0.1909632,1.709453,3.577184,12,24.4288
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,7.822113,0,0,7.822113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,0,6.25769,0,37.42109
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.707978,4.707978,0,0,0,4.707978,171.2994,3.108973,0,0,8.064739,4.955766,4.707978,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,5.178776,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.787046,4.787046,0,0,0,4.787046,274.5076,8.101808,0,0,13.1408,5.038996,4.787046,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,5.26575,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.792168,6.792168,0,0,0,6.792168,189.985,5.754451,0,0,12.9041,7.14965,6.792168,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,7.471385,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.08303,13.08303,5.951633,0,1.841763,13.08303,57.37764,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,14.39133,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.137504,8.137504,4.219577,0,1.403553,8.137504,50.68057,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1909632,8.951254,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,14.39873,14.39873,12,0,3.372,14.39873,11.73752,0,0,0,1.690053,2.52498,2.398731,0,0,0,29.59898,0,0.8349267,-0.8349267,38.11999,97.74336,0.1909632,15.8386,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.464109,7.464109,0,0,0,7.464109,7.406087,0,8.881784E-16,0,0.5527984,7.856957,7.464109,0,0,0.9276963,28.76405,0,7.304159,-7.304159,30.42073,78.00171,0.1909632,8.21052,0.4422387,0,29.31685
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,12.85691,12.85691,12,0,3.372,12.85691,0,0,0,0,0,0.9020081,0.8569077,0,0,9.043428,21.45989,0,0.9020081,-0.9020081,29.46993,75.56377,0.1909632,14.1426,0,12,21.45989
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.110882,9.110882,12,0,3.372,9.110882,0,-4.440892E-16,0,0,0,0,0,2.889118,2.744662,10.04566,20.55788,2.744662,0,2.744662,32.07375,82.2402,0.1910799,10.02197,0,12,20.55788
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3497802,0.3497802,0,0,0,0.3497802,0,0,0,0,0,0.3681897,0.3497802,0,0,7.300997,23.02808,0,0.3681897,-0.3681897,31.68564,81.24506,0.1910799,0.3847582,0,0,23.02808
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.690758,3.690758,0,0,0,3.690758,0,0,4.440892E-16,0,0,3.885008,3.690758,0,0,7.710097,22.65989,0,3.885008,-3.885008,27.59048,70.74467,0.1910799,4.059834,0,0,22.65989
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.648874,2.648874,0,0,0,2.648874,0,0,0,0,0,2.788289,2.648874,0,0,12.02677,18.77488,0,2.788289,-2.788289,24.65137,63.2085,0.1910799,2.913762,0,0,18.77488
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12487,15.98659,0,0,0,24.65137,63.2085,0.1910799,0,0,0,15.98659
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12487,15.98659,0,0,0,24.65137,63.2085,0.1910799,0,0,0,15.98659
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.589891,2.589891,0,0,0,2.589891,0,0,0,0,0,2.726201,2.589891,0,0,15.12487,15.98659,0,2.726201,-2.726201,21.7777,55.84014,0.1910799,2.84888,0,0,15.98659
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.096726,1.096726,0,0,0,1.096726,0,0,0,0,0,1.154448,1.096726,0,0,18.15398,13.26039,0,1.154448,-1.154448,20.5608,52.7199,0.1910799,1.206398,0,0,13.26039
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.732321,0.732321,0,0,0,0.732321,0,0,1.110223E-16,0,0,0.7708642,0.732321,0,0,19.4367,12.10594,0,0.7708642,-0.7708642,19.74824,50.63641,0.1910799,0.805553,0,0,12.10594
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5764546,0.5764546,0,0,0,0.5764546,0,0,0,0,0,0.6067942,0.5764546,0,0,20.29322,11.33508,0,0.6067942,-0.6067942,19.10862,48.99637,0.1910799,0.6341,0,0,11.33508
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96744,10.72829,0,0,0,19.10862,48.99637,0.1910799,0,0,0,10.72829
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.836467,3.836467,0,0,0,3.836467,53.31831,0,0,0,2.045539,4.038386,3.836467,0,0,20.96744,10.72829,0,1.992847,-1.992847,17.00798,43.61011,0.1910799,4.220114,1.636432,0,12.77383
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,6.805516,6.805516,0,0,0,6.805516,58.43227,0,8.881784E-16,0,3.976618,7.163701,6.805516,0,0,23.18171,8.735439,0,3.187083,-3.187083,13.6485,34.99607,0.1910799,7.486067,3.181294,0,12.71206
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,13.41073,13.41073,12,0,3.372,13.41073,60.31877,0,0,0,8.089188,1.48498,1.410731,0,0,26.72291,5.548357,6.604208,0,6.604208,19.9138,51.06092,0.1912826,14.7518,6.47135,12,13.63754
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.628816,2.628816,11.42882,0,3.22749,2.628816,316.6208,1.776357E-15,0,0,8.323377,0,0,8.8,8.36,20.11871,11.49214,16.68338,0,16.68338,35.74104,91.64351,0.1909528,2.891697,6.658701,12,19.81552
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.352861,9.352861,3,0,1.095,9.352861,113.1541,0.4605912,0,0,10.58314,6.687222,6.352861,0,0,3.435329,26.50718,3.435329,0,3.435329,39.00008,100,0.1906899,10.28815,8.466514,12,37.09032
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.779301,1.779301,0,0,0,1.779301,563.1443,8.147081,0,0,10.02003,1.872948,1.779301,0,0,0,29.59898,0,0,0,39.00008,100,0.1906899,1.957231,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906899,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.6536772,0.6536772,0,0,0,0.6536772,1508.863,9.175014,0,0,9.863094,0.6880812,0.6536772,0,0,0,29.59898,0,0,0,39.00008,100,0.1906899,0.7190449,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,12.26718,12.26718,6.764052,0,2.047305,12.26718,47.22166,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1906899,13.4939,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.07683148,0.07683148,0,0,0,0.07683148,3555.473,2.650847,0,0,2.731722,0.08087525,0.07683148,0,0,0,29.59898,0,0,0,39.00008,100,0.1906899,0.08451463,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,14.95636,14.95636,12,0,3.372,14.95636,11.33911,0,0,0,1.695918,3.111955,2.956357,0,0,0,29.59898,0,1.416037,-1.416037,37.50744,96.17274,0.1906899,16.45199,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,15.78746,15.78746,12,0,3.372,15.78746,2.685827,4.440892E-16,0,0,0.4240239,3.986804,3.787464,0,0,1.573375,28.18294,0,3.56278,-3.56278,33.75195,86.54327,0.1906899,17.36621,0.3392191,12,28.60696
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.532019,24.62016,0,0,0,33.75195,86.54327,0.1906899,0,0,0,24.62016
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.302869,8.302869,12,0,3.372,8.302869,0,0,0,0,0,0,0,3.697131,3.512274,5.532019,24.62016,3.512274,0,3.512274,37.08398,95.08694,0.1908378,9.133156,0,12,24.62016
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,8.538427,8.538427,10.66447,0,3.034112,8.538427,0,0,0,0,0,0,0,2.126047,2.019745,2.019745,27.78121,2.019745,0,2.019745,39.00008,100,0.1909226,9.39227,0,12,27.78121
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.485219,1.485219,0,0,0,1.485219,0,0,0,0,0,1.563389,1.485219,0,0,0,29.59898,0,1.563389,-1.563389,37.35212,95.77448,0.1909226,1.633741,0,0,29.59898
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.737099,28.03559,0,0,0,37.35212,95.77448,0.1909226,0,0,0,28.03559
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.436574,5.436574,0,0,0,5.436574,0,0,0,0,0,5.722709,5.436574,0,0,1.737099,28.03559,0,5.722709,-5.722709,31.31986,80.30716,0.1909226,5.980231,0,0,28.03559
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.124427,1.124427,0,0,0,1.124427,0,0,0,0,0,1.183607,1.124427,0,0,8.095665,22.31288,0,1.183607,-1.183607,30.07223,77.10812,0.1909226,1.236869,0,0,22.31288
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.556212,1.556212,0,0,0,1.556212,0,0,2.220446E-16,0,0,1.638118,1.556212,0,0,9.410784,21.12927,0,1.638118,-1.638118,28.3455,72.68062,0.1909226,1.711833,0,0,21.12927
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.30206,3.30206,0,0,0,3.30206,0,0,0,0,0,3.475853,3.30206,0,0,11.23092,19.49116,0,3.475853,-3.475853,24.68163,63.28609,0.1909226,3.632266,0,0,19.49116
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.416133,3.416133,0,0,0,3.416133,0,0,0,0,0,3.595929,3.416133,0,0,15.09297,16.0153,0,3.595929,-3.595929,20.89118,53.56703,0.1909226,3.757746,0,0,16.0153
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.867013,1.867013,0,0,0,1.867013,0,0,0,0,0,1.965277,1.867013,0,0,19.08845,12.41937,0,1.965277,-1.965277,18.8196,48.25529,0.1909226,2.053714,0,0,12.41937
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.082494,2.082494,0,0,0,2.082494,0,0,4.440892E-16,0,0,2.192099,2.082494,0,0,21.27209,10.4541,0,2.192099,-2.192099,16.50892,42.33049,0.1909226,2.290744,0,0,10.4541
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.193395,3.193395,0,0,0,3.193395,78.49614,0,0,0,2.506692,3.361469,3.193395,0,0,23.70776,8.261997,0,0.8547767,-0.8547767,15.60791,40.02021,0.1909226,3.512735,2.005354,0,10.76869
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,7.953758,7.953758,12,0,3.372,7.953758,69.42596,0,0,0,5.521973,0,0,4.046242,3.84393,24.65751,7.40722,9.365902,0,9.365902,24.49319,62.80292,0.1912182,8.749134,4.417578,12,12.92919
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.499332,2.499332,9.546911,0,2.751369,2.499332,343.9482,0,0,0,8.596406,0,0,7.047579,6.6952,15.29161,15.83653,15.29161,0,15.29161,39.00008,100,0.1907891,2.749265,6.877125,12,24.43294
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.504291,6.504291,0,0,0,6.504291,152.5292,3.074322,0,0,9.920944,6.846622,6.504291,0,0,0,29.59898,0,0,0,39.00008,100,0.1907891,7.15472,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,11.71177,11.71177,3.351774,0,1.183999,11.71177,111.0355,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1907891,12.88295,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.073125,9.073125,3,0,1.095,9.073125,139.9174,6.302117,0,0,12.69488,6.392763,6.073125,0,0,0,29.59898,0,0,0,39.00008,100,0.1907891,9.980437,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.913042,6.913042,0,0,0,6.913042,153.5562,3.338516,0,0,10.6154,7.276886,6.913042,0,0,0,29.59898,0,0,0,39.00008,100,0.1907891,7.604346,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.463317,7.463317,0,0,0,7.463317,110.1785,0.3668494,0,0,8.222973,7.856123,7.463317,0,0,0,29.59898,0,0,0,39.00008,100,0.1907891,8.209649,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.323509,7.323509,0,0,0,7.323509,44.18264,0,0,0,3.235719,7.708957,7.323509,0,0,0,29.59898,0,4.473238,-4.473238,34.28487,87.90975,0.1907891,8.05586,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.412848,9.412848,10.1808,0,2.911743,9.412848,44.21499,1.110223E-16,0,0,4.16189,0,0,0.7679552,0.7295575,4.970263,25.12574,4.891447,0,4.891447,38.9253,99.80828,0.1909448,10.35413,3.329512,12,29.28763
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.501378,3.501378,0,0,0,3.501378,50.78237,0,0,0,1.778083,3.685661,3.501378,0,0,0.07881646,29.52804,0,1.907578,-1.907578,36.91454,94.65248,0.1909448,3.851516,1.422466,0,31.30613
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.08689,13.08689,12,0,3.372,13.08689,2.604063,0,1.776357E-15,0,0.3407909,1.144097,1.086892,0,0,2.198348,27.62046,0,0.8033063,-0.8033063,36.06778,92.48131,0.1909448,14.39558,0.2726327,12,27.96126
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,8.679759,8.679759,11.93335,0,3.355137,8.679759,0,0,0,0,0,0,0,3.25359,3.090911,3.090911,26.81716,3.090911,0,3.090911,39.00008,100,0.1910729,9.547734,0,12,26.81716
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,10.6102,10.6102,10.6102,0,3.020382,10.6102,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910729,11.67123,0,12,29.59898
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,11.39774,11.39774,11.39774,0,3.219628,11.39774,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910729,12.53751,0,12,29.59898
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3131492,0.3131492,0,0,0,0.3131492,0,0,5.551115E-17,0,0,0.3296307,0.3131492,0,0,0,29.59898,0,0.3296307,-0.3296307,38.65262,99.10908,0.1910729,0.3444641,0,0,29.59898
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.7808458,0.7808458,0,0,0,0.7808458,0,0,0,0,0,0.8219429,0.7808458,0,0,0.3662563,29.26935,0,0.8219429,-0.8219429,37.78621,96.88754,0.1910729,0.8589303,0,0,29.26935
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.269099,0.269099,0,0,0,0.269099,0,0,5.551115E-17,0,0,0.2832621,0.269099,0,0,1.279526,28.4474,0,0.2832621,-0.2832621,37.48763,96.12193,0.1910729,0.2960089,0,0,28.4474
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.002403,5.002403,0,0,0,5.002403,0,0,8.881784E-16,0,0,5.265688,5.002403,0,0,1.594262,28.16414,0,5.265688,-5.265688,31.93711,81.88985,0.1910729,5.502644,0,0,28.16414
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.731649,3.731649,0,0,0,3.731649,0,0,4.440892E-16,0,0,3.928052,3.731649,0,0,7.445026,22.89845,0,3.928052,-3.928052,27.79658,71.27312,0.1910729,4.104815,0,0,22.89845
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.002077,1.002077,0,0,0,1.002077,0,0,2.220446E-16,0,0,1.054818,1.002077,0,0,11.80953,18.9704,0,1.054818,-1.054818,26.6847,68.42217,0.1910729,1.102285,0,0,18.9704
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.884408,2.884408,0,0,0,2.884408,0,0,4.440892E-16,0,0,3.036219,2.884408,0,0,12.98155,17.91558,0,3.036219,-3.036219,23.48424,60.21589,0.1910729,3.172849,0,0,17.91558
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.177176,4.177176,0,0,0,4.177176,0,0,8.881784E-16,0,0,4.397027,4.177176,0,0,16.35513,14.87936,0,4.397027,-4.397027,18.84937,48.33162,0.1910729,4.594894,0,0,14.87936
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9109879,0.9109879,0,0,0,0.9109879,0,0,0,0,0,0.9589347,0.9109879,0,0,21.24071,10.48234,0,0.9589347,-0.9589347,17.83856,45.73981,0.1910729,1.002087,0,0,10.48234
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,22.30619,9.523403,2.449316,0,2.449316,20.16219,51.69781,0.1908883,0,1.959453,0,11.97272
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.236007,5.236007,0,0,0,5.236007,102.7641,0,0,0,5.380737,5.511587,5.236007,0,0,19.85688,11.72779,0,0.1308494,-0.1308494,20.02426,51.34416,0.1908883,5.759608,4.30459,0,17.10852
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,20.00227,11.59694,8.831949,0,8.831949,28.40298,72.82802,0.1902258,0,7.06556,0,20.42889
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,0,0,0,10.90376,0,0,0,0,11.17032,19.54569,10.90376,0,10.90376,38.7472,99.3516,0.1894142,0,8.723011,0,30.44946
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,10.893,0,0,11.15956,0,0,0,0,0.266554,29.35908,0.266554,0,0.266554,39.00008,100,0.1893944,0,8.927645,0,40.51863
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,18.73186,18.73186,10.37187,0,2.960082,18.73186,63.34951,3.066545,0,0.2450524,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,20.60505,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.666417,4.666417,0,0,0,4.666417,220.4748,5.376256,0,0,10.28827,4.912018,4.666417,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,5.133059,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.33383,3.33383,0,0,0,3.33383,254.9821,4.991375,0,0,8.50067,3.509295,3.33383,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,3.667213,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.990527,7.990527,3,0,1.095,7.990527,69.81345,0.3252765,0,0,5.578463,5.253186,4.990527,0,0,0,29.59898,0,0,0,39.00008,100,0.1893944,8.789579,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.9732,3.9732,0,0,0,3.9732,60.79051,0,8.881784E-16,0,2.415329,4.182316,3.9732,0,0,0,29.59898,0,1.766987,-1.766987,37.13751,95.22419,0.1893944,4.37052,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.7633321,0.7633321,0,0,0,0.7633321,52.87041,0,0,0,0.4035768,0.8035074,0.7633321,0,0,1.963319,27.83199,0,0.3999307,-0.3999307,36.71595,94.14326,0.1893944,0.8396653,0.3228614,0,28.23557
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,18.47029,18.47029,12,0,3.372,18.47029,0,0,0,0,0,6.810828,6.470286,0,0,2.407687,27.43206,0,6.810828,-6.810828,29.5367,75.73499,0.1893944,20.31732,0,12,27.43206
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,14.24286,14.24286,12,0,3.372,14.24286,0,0,0,0,0,2.360901,2.242856,0,0,9.975273,20.62123,0,2.360901,-2.360901,27.0481,69.35395,0.1893944,15.66714,0,12,20.62123
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.753592,1.753592,10.55359,0,3.006059,1.753592,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.5985,18.26033,8.36,0,8.36,34.97909,89.68979,0.189605,1.928951,0,12,18.26033
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.765999,2.765999,0,0,0,2.765999,0,0,4.440892E-16,0,0,2.911577,2.765999,0,0,4.238496,25.78433,0,2.911577,-2.911577,31.91002,81.82039,0.189605,3.042598,0,0,25.78433
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.790534,1.790534,0,0,0,1.790534,0,0,2.220446E-16,0,0,1.884772,1.790534,0,0,7.473582,22.87275,0,1.884772,-1.884772,29.92329,76.72623,0.189605,1.969587,0,0,22.87275
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.531875,1.531875,0,0,0,1.531875,0,0,2.220446E-16,0,0,1.6125,1.531875,0,0,9.567774,20.98798,0,1.6125,-1.6125,28.22357,72.36797,0.189605,1.685063,0,0,20.98798
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5400915,0.5400915,0,0,0,0.5400915,0,0,0,0,0,0.5685173,0.5400915,0,0,11.35944,19.37548,0,0.5685173,-0.5685173,27.6243,70.83139,0.189605,0.5941007,0,0,19.37548
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.054668,2.054668,0,0,0,2.054668,0,0,0,0,0,2.162808,2.054668,0,0,11.99113,18.80696,0,2.162808,-2.162808,25.3445,64.98576,0.189605,2.260134,0,0,18.80696
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.997594,1.997594,0,0,0,1.997594,0,0,0,0,0,2.102731,1.997594,0,0,14.39425,16.64416,0,2.102731,-2.102731,23.12802,59.30251,0.189605,2.197354,0,0,16.64416
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9231111,0.9231111,0,0,0,0.9231111,0,0,0,0,0,0.971696,0.9231111,0,0,16.73061,14.54142,0,0.971696,-0.971696,22.10377,56.67621,0.189605,1.015422,0,0,14.54142
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.916249,2.916249,0,0,0,2.916249,0,0,0,0,0,3.069736,2.916249,0,0,17.81028,13.56973,0,3.069736,-3.069736,18.86798,48.37934,0.189605,3.207874,0,0,13.56973
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.25998,1.25998,0,0,0,1.25998,0,0,2.220446E-16,0,0,1.326294,1.25998,0,0,21.22109,10.49999,0,1.326294,-1.326294,17.46994,44.79464,0.189605,1.385978,0,0,10.49999
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.904925,2.904925,0,0,0,2.904925,75.15086,0,0,0,2.183076,3.057816,2.904925,0,0,22.69475,9.173699,0,0.8747397,-0.8747397,16.54789,42.43039,0.189605,3.195418,1.746461,0,11.35678
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.520342,7.520342,0,0,0,7.520342,76.10457,0,8.881784E-16,0,5.723324,7.916149,7.520342,0,0,23.66669,8.29896,0,2.192826,-2.192826,14.23645,36.50364,0.189605,8.272376,4.578659,0,14.02228
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.391356,4.391356,0,0,0,4.391356,185.6062,0,0,0,8.150626,4.622479,4.391356,0,0,26.10316,6.106134,3.528147,0,3.528147,17.58354,45.08591,0.1893445,4.830491,6.520501,0,14.25676
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,8.767755,8.767755,12,0,3.372,8.767755,123.4062,0,0,0,10.81995,0,0,3.232246,3.070633,22.57501,9.281466,13.89059,0,13.89059,30.76131,78.87499,0.1893057,9.64453,8.655964,12,20.10142
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.105529,5.105529,3,0,1.095,5.105529,221.5165,0.4088168,0,0,11.30959,2.216347,2.105529,0,0,8.684426,21.783,8.684426,0,8.684426,39.00008,100,0.1886711,5.616082,9.047671,12,33.09258
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,17.1302,17.1302,8.770195,0,2.554859,17.1302,61.87289,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,18.84321,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.484601,2.484601,0,0,0,2.484601,506.297,9.964088,0,0,12.57946,2.615369,2.484601,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,2.733061,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,8.690934,8.690934,3,0,1.095,8.690934,130.9478,5.390126,0,0,11.38058,5.990458,5.690935,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,9.560028,9.104467,12,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,10.71533,10.71533,3,0,1.095,10.71533,76.09384,0.03230619,0,0,8.153707,8.1214,7.71533,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,11.78686,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.332516,9.332516,3.541127,0,1.231905,9.332516,65.32214,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,10.26577,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.09604,12.09604,8.557444,0,2.501033,12.09604,30.79385,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,13.30564,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,10.88661,10.88661,10.44195,0,2.977812,10.88661,4.299517,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1886711,11.97528,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,28.52567,20.36,12,0,3.372,20.36,0,0,8.165672,11.01824,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1886711,31.37824,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,22.13796,20.36,12,0,3.372,20.36,0,0,1.777959,3.991755,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1886711,24.35176,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.18251,12.18251,12,0,3.372,12.18251,0,0,0,0,0,0.1921195,0.1825135,0,0,19.55556,11.99898,0,0.1921195,-0.1921195,20.24554,51.91153,0.1886711,13.40076,0,12,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.397737,3.397737,12,0,3.372,3.397737,0,0,0,0,0,0,0,8.602263,8.172151,19.76902,11.80686,8.172151,0,8.172151,27.99832,71.79042,0.1890083,3.73751,0,12,11.80686
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.018642,2.018642,10.81864,0,3.073117,2.018642,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.59687,19.16179,8.36,0,8.36,35.92931,92.12626,0.1892453,2.220506,0,12,19.16179
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.48094,3.48094,0,0,0,3.48094,0,0,4.440892E-16,0,0,3.664147,3.48094,0,0,3.236871,26.68579,0,3.664147,-3.664147,32.06696,82.22282,0.1892453,3.829034,0,0,26.68579
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.187302,1.187302,0,0,0,1.187302,0,0,2.220446E-16,0,0,1.249792,1.187302,0,0,7.308146,23.02165,0,1.249792,-1.249792,30.74957,78.84488,0.1892453,1.306033,0,0,23.02165
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.256246,2.256246,0,0,0,2.256246,0,0,4.440892E-16,0,0,2.374996,2.256246,0,0,8.696804,21.77185,0,2.374996,-2.374996,28.2461,72.42575,0.1892453,2.481871,0,0,21.77185
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.794033,2.794033,0,0,0,2.794033,0,0,0,0,0,2.941087,2.794033,0,0,11.33569,19.39686,0,2.941087,-2.941087,25.14592,64.47659,0.1892453,3.073436,0,0,19.39686
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7282552,0.7282552,0,0,0,0.7282552,0,0,1.110223E-16,0,0,0.7665844,0.7282552,0,0,14.60356,16.45577,0,0.7665844,-0.7665844,24.33787,62.40467,0.1892453,0.8010807,0,0,16.45577
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.867235,1.867235,0,0,0,1.867235,0,0,2.220446E-16,0,0,1.96551,1.867235,0,0,15.45532,15.68919,0,1.96551,-1.96551,22.26604,57.0923,0.1892453,2.053958,0,0,15.68919
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3233634,0.3233634,0,0,0,0.3233634,0,0,5.551115E-17,0,0,0.3403826,0.3233634,0,0,17.63922,13.72368,0,0.3403826,-0.3403826,21.90725,56.17231,0.1892453,0.3556998,0,0,13.72368
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.94323,3.94323,0,0,0,3.94323,43.94381,8.881784E-16,0,0,1.732806,4.150769,3.94323,0,0,18.01743,13.38329,0,2.417963,-2.417963,19.35849,49.63705,0.1892453,4.337554,1.386245,0,15.1161
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,8.566236,8.566236,12,0,3.372,8.566236,55.85433,0,0,0,4.784614,0,0,3.433764,3.262076,20.70405,10.96533,8.04669,0,8.04669,26.99225,69.21076,0.1895207,9.422859,3.827691,12,15.74994
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,9.832696,9.832696,12,0,3.372,9.832696,66.868,0,0,0,6.574926,0,0,2.167305,2.058939,12.65736,18.20735,8.633865,0,8.633865,35.18306,90.21278,0.1897985,10.81596,5.259941,12,24.78228
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.903815,1.903815,0,0,0,1.903815,405.9109,1.700279,0,0,7.727791,2.004016,1.903815,0,0,4.023497,25.97783,4.023497,0,4.023497,39.00008,100,0.1895079,2.094196,6.182233,0,33.70562
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.926895,4.926895,0,0,0,4.926895,155.9527,2.497419,0,0,7.683625,5.186206,4.926895,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,5.419585,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,9.760903,9.760903,6.64608,0,2.017458,9.760903,33.59076,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,10.73699,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.74951,4.74951,0,0,0,4.74951,132.9168,1.313414,0,0,6.312899,4.999485,4.74951,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,5.224462,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.302139,1.302139,0,0,0,1.302139,476.3579,4.83217,0,0,6.202843,1.370673,1.302139,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,1.432353,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895079,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.420879,3.420879,0,0,0,3.420879,60.05897,0,0,0,2.054545,3.600925,3.420879,0,0,0,29.59898,0,1.546381,-1.546381,37.37005,95.82045,0.1895079,3.762967,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.26489,11.26489,12,0,3.372,11.26489,4.95479,-1.110223E-16,0,0,0.5581515,0,0,0.7351139,0.6983581,1.718201,28.0526,1.25651,0,1.25651,38.56208,98.87693,0.1895526,12.39137,0.4465212,12,28.61075
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.823713,5.823713,0,0,0,5.823713,0,0,8.881784E-16,0,0,6.130224,5.823713,0,0,0.4616912,29.18346,0,6.130224,-6.130224,32.10025,82.30818,0.1895526,6.406085,0,0,29.18346
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.423166,2.423166,0,0,0,2.423166,0,0,4.440892E-16,0,0,2.5507,2.423166,0,0,7.273052,23.05323,0,2.5507,-2.5507,29.41158,75.41416,0.1895526,2.665482,0,0,23.05323
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,22.83802,20.36,12,0,3.372,20.36,0,0,2.478023,4.761825,0,8.8,8.36,0,0,10.10716,20.50253,0,8.8,-8.8,20.13557,51.62955,0.1895526,25.12182,0,12,20.50253
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.88494,11.70253,8.36,0,8.36,28.06656,71.96539,0.18957,0,0,12,11.70253
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.574861,2.574861,11.37486,0,3.21384,2.574861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.52494,19.22653,8.36,0,8.36,35.99755,92.30123,0.1898609,2.832347,0,12,19.22653
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164941,26.75053,0,0,0,35.99755,92.30123,0.1898609,0,0,0,26.75053
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5860707,0.5860707,0,0,0,0.5860707,0,0,0,0,0,0.6169165,0.5860707,0,0,3.164941,26.75053,0,0.6169165,-0.6169165,35.34726,90.63383,0.1898609,0.6446778,0,0,26.75053
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.519096,2.519096,0,0,0,2.519096,0,0,4.440892E-16,0,0,2.65168,2.519096,0,0,3.850404,26.13361,0,2.65168,-2.65168,32.55215,83.46688,0.1898609,2.771006,0,0,26.13361
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.660977,3.660977,0,0,0,3.660977,0,0,4.440892E-16,0,0,3.85366,3.660977,0,0,6.796715,23.48194,0,3.85366,-3.85366,28.49003,73.05122,0.1898609,4.027074,0,0,23.48194
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.7765269,0.7765269,0,0,0,0.7765269,0,0,1.110223E-16,0,0,0.8173967,0.7765269,0,0,11.07856,19.62827,0,0.8173967,-0.8173967,27.62842,70.84196,0.1898609,0.8541795,0,0,19.62827
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.161052,2.161052,0,0,0,2.161052,0,0,4.440892E-16,0,0,2.274791,2.161052,0,0,11.98678,18.81088,0,2.274791,-2.274791,25.23058,64.69367,0.1898609,2.377157,0,0,18.81088
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2230646,0.2230646,0,0,0,0.2230646,0,0,2.775558E-17,0,0,0.2348048,0.2230646,0,0,14.51432,16.53609,0,0.2348048,-0.2348048,24.98308,64.05904,0.1898609,0.245371,0,0,16.53609
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,14.77522,16.30128,1.12733,0,1.12733,26.05256,66.80129,0.18978,0,0.9018639,0,17.42861
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.248785,5.248785,0,0,0,5.248785,18.28112,0,8.881784E-16,0,0.9595369,5.525037,5.248785,0,0,13.64789,17.31588,0,4.5655,-4.5655,21.2401,54.46167,0.18978,5.773664,0.7676296,0,18.27542
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,18.72066,12.75038,2.402675,0,2.402675,23.51947,60.30622,0.1896079,0,1.92214,0,15.15306
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,16.20388,16.20388,12,0,3.372,16.20388,30.42547,0,0,0,4.930108,4.425142,4.203885,0,0,16.31799,14.91279,0.5049661,0,0.5049661,23.99853,61.53456,0.1896226,17.82427,3.944086,12,19.8429
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,15.79289,15.79289,12,0,3.372,15.79289,32.42743,0,0,0,5.12123,3.992519,3.792893,0,0,15.81302,15.36726,1.128711,0,1.128711,25.06931,64.28017,0.1896556,17.37218,4.096984,12,20.48849
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.11952,11.11952,12,0,3.372,11.11952,40.42899,0,0,0,4.495509,0,0,0.8804799,0.8364559,14.68431,16.3831,5.331965,0,5.331965,30.12766,77.25026,0.1898201,12.23147,3.596407,12,20.87861
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,19.52102,19.52102,12,0,3.372,19.52102,39.55791,0,0,1.113124,7.722108,7.916864,7.521021,0,0,9.352347,21.18187,0,0.1947564,-0.1947564,29.92237,76.72388,0.1898201,21.47312,6.177687,12,28.90397
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.965755,3.965755,8.707825,0,2.53908,3.965755,115.4154,0,0,0,4.577091,0,0,4.74207,4.504966,9.568744,20.98711,9.082057,0,9.082057,38.53837,98.81613,0.1897752,4.36233,3.661673,12,25.5642
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,7.770846,7.770846,5.11718,0,1.630646,7.770846,42.20929,1.110223E-15,0,0,3.280019,2.793333,2.653666,0,0,0.4866861,29.16096,0.4866861,0,0.4866861,39.00008,100,0.1897894,8.547931,2.624015,12,32.44098
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.5237,2.5237,0,0,0,2.5237,37.22713,0,0,0,0.9395013,2.656527,2.5237,0,0,0,29.59898,0,1.717026,-1.717026,37.19017,95.35923,0.1897894,2.776071,0.751601,0,30.53848
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,9.984425,9.984425,10.79233,0,3.066459,9.984425,10.59029,0,0,0,1.057379,0,0,0.8079054,0.7675101,1.907806,27.88195,1.82489,0,1.82489,38.92142,99.7983,0.1898505,10.98287,0.8459036,12,28.93933
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.911393,6.911393,0,0,0,6.911393,7.704936,0,8.881784E-16,0,0.5325184,7.275151,6.911393,0,0,0.0829166,29.52435,0,6.742632,-6.742632,31.81406,81.57434,0.1898505,7.602532,0.4260147,0,30.05687
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.432682,3.432682,0,0,0,3.432682,0,0,4.440892E-16,0,0,3.613349,3.432682,0,0,7.57473,22.78172,0,3.613349,-3.613349,28.00525,71.8082,0.1898505,3.77595,0,0,22.78172
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,9.63976,9.63976,12,0,3.372,9.63976,0,0,0,0,0,0,0,2.36024,2.242228,11.58956,19.16837,2.242228,0,2.242228,30.13242,77.26245,0.1899396,10.60374,0,12,19.16837
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.915104,6.915104,12,0,3.372,6.915104,0,0,0,0,0,0,0,5.084896,4.830651,9.347335,21.18638,4.830651,0,4.830651,34.71518,89.01309,0.190131,7.606615,0,12,21.18638
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.758317,2.758317,0,0,0,2.758317,0,0,4.440892E-16,0,0,2.903491,2.758317,0,0,4.516684,25.53396,0,2.903491,-2.903491,31.65463,81.16555,0.190131,3.034148,0,0,25.53396
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.492123,5.492123,0,0,0,5.492123,0,0,8.881784E-16,0,0,5.781182,5.492123,0,0,7.742785,22.63047,0,5.781182,-5.781182,25.56073,65.54019,0.190131,6.041335,0,0,22.63047
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.128539,2.128539,0,0,0,2.128539,0,0,0,0,0,2.240567,2.128539,0,0,14.16632,16.84929,0,2.240567,-2.240567,23.19896,59.4844,0.190131,2.341393,0,0,16.84929
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.342308,1.342308,0,0,0,1.342308,0,0,2.220446E-16,0,0,1.412955,1.342308,0,0,16.65584,14.60872,0,1.412955,-1.412955,21.70958,55.66547,0.190131,1.476538,0,0,14.60872
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.681035,1.681035,0,0,0,1.681035,0,0,0,0,0,1.76951,1.681035,0,0,18.22579,13.19577,0,1.76951,-1.76951,19.84435,50.88284,0.190131,1.849138,0,0,13.19577
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19191,11.42626,0,0,0,19.84435,50.88284,0.190131,0,0,0,11.42626
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2112287,0.2112287,0,0,0,0.2112287,0,0,2.775558E-17,0,0,0.222346,0.2112287,0,0,20.19191,11.42626,0,0.222346,-0.222346,19.60997,50.28189,0.190131,0.2323515,0,0,11.42626
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.43896,11.20391,0,0,0,19.60997,50.28189,0.190131,0,0,0,11.20391
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.879622,1.879622,0,0,0,1.879622,0,0,2.220446E-16,0,0,1.97855,1.879622,0,0,20.43896,11.20391,0,1.97855,-1.97855,17.5244,44.93427,0.190131,2.067585,0,0,11.20391
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.7625731,0.7625731,0,0,0,0.7625731,198.6598,0,0,0,1.514926,0.8027086,0.7625731,0,0,22.63735,9.225361,0.7122175,0,0.7122175,18.20007,46.66675,0.1900804,0.8388304,1.211941,0,10.74029
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,21.92513,9.866357,2.879838,0,2.879838,20.93212,53.672,0.189876,0,2.303871,0,12.74619
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9273149,0.9273149,0,0,0,0.9273149,387.4679,0,0,0,3.593048,0.976121,0.9273149,0,0,19.0453,12.45821,2.616927,0,2.616927,23.41476,60.03772,0.1896906,1.020046,2.874438,0,16.05126
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.665883,6.665883,0,0,0,6.665883,95.70898,0,8.881784E-16,0,6.379849,7.016719,6.665883,0,0,16.42837,14.81345,0,0.6368699,-0.6368699,22.74344,58.31639,0.1896906,7.332471,5.103879,0,21.19329
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.10254,10.10254,12,0,3.372,10.10254,80.69305,0,0,0,8.152045,0,0,1.897463,1.80259,17.136,14.17658,9.954635,0,9.954635,32.18723,82.5312,0.1899291,11.11279,6.521636,12,22.32862
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.138175,5.138175,0,0,0,5.138175,167.1031,0,0,0,8.586049,5.408606,5.138175,0,0,7.181368,23.13575,3.177443,0,3.177443,35.20162,90.26038,0.1897051,5.651993,6.868839,0,31.7218
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,5.200631,0,0,9.204556,0,0,0,0,4.003925,25.99545,4.003925,0,4.003925,39.00008,100,0.1894235,0,7.363645,0,35.2
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,11.6106,11.6106,7.6425,0,2.269552,11.6106,35.97531,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1894235,12.77166,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,16.57038,16.57038,12,0,3.372,16.57038,21.96972,8.881784E-16,0,0,3.640467,4.810931,4.570385,0,0,0,29.59898,0,1.170464,-1.170464,37.7663,96.83647,0.1894235,18.22742,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,15.56159,15.56159,11.71481,0,3.299846,15.56159,34.37796,8.881784E-16,0,0,5.349756,4.049241,3.846778,0,0,1.300516,28.42851,1.300516,0,1.300516,39.00008,100,0.1894609,17.11775,4.279805,12,33.77827
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894609,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894609,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.364453,8.364453,8.364453,0,2.452207,8.364453,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894609,9.200899,0,12,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,14.65346,14.65346,12,0,3.372,14.65346,0,0,0,0,0,2.79312,2.653464,0,0,0,29.59898,0,2.79312,-2.79312,36.05587,92.45077,0.1894609,16.11881,0,12,29.59898
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,14.84553,14.84553,12,0,3.372,14.84553,0,0,0,0,0,2.995292,2.845527,0,0,3.103467,26.80586,0,2.995292,-2.995292,32.89856,84.3551,0.1894609,16.33008,0,12,26.80586
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.539868,1.539868,0,0,0,1.539868,0,0,2.220446E-16,0,0,1.620914,1.539868,0,0,6.431569,23.81057,0,1.620914,-1.620914,31.18996,79.97411,0.1894609,1.693855,0,0,23.81057
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.232584,22.18965,0,0,0,31.18996,79.97411,0.1894609,0,0,0,22.18965
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.791523,3.791523,0,0,0,3.791523,0,0,4.440892E-16,0,0,3.991076,3.791523,0,0,8.232584,22.18965,0,3.991076,-3.991076,26.983,69.18704,0.1894609,4.170675,0,0,22.18965
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.826637,3.826637,0,0,0,3.826637,0,0,4.440892E-16,0,0,4.028039,3.826637,0,0,12.66711,18.19858,0,4.028039,-4.028039,22.73707,58.30007,0.1894609,4.209301,0,0,18.19858
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14271,14.17054,0,0,0,22.73707,58.30007,0.1894609,0,0,0,14.17054
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.894053,1.894053,0,0,0,1.894053,0,0,2.220446E-16,0,0,1.99374,1.894053,0,0,17.14271,14.17054,0,1.99374,-1.99374,20.63549,52.9114,0.1894609,2.083459,0,0,14.17054
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.233762,4.233762,0,0,0,4.233762,0,0,0,0,0,4.456592,4.233762,0,0,19.35798,12.1768,0,4.456592,-4.456592,15.93783,40.86614,0.1894609,4.657138,0,0,12.1768
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7044265,0.7044265,0,0,0,0.7044265,0,0,1.110223E-16,0,0,0.7415016,0.7044265,0,0,24.30975,7.720205,0,0.7415016,-0.7415016,15.15621,38.86201,0.1894609,0.7748692,0,0,7.720205
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.662067,1.662067,0,0,0,1.662067,0,0,2.220446E-16,0,0,1.749544,1.662067,0,0,25.13364,6.978703,0,1.749544,-1.749544,13.31203,34.13335,0.1894609,1.828273,0,0,6.978703
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,13.8217,13.8217,12,0,3.372,13.8217,14.06824,0,0,0,1.94447,1.917578,1.8217,0,0,27.07758,5.229159,0.02689189,0,0.02689189,13.33755,34.19876,0.1894617,15.20387,1.555576,12,7.17363
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.937292,1.937292,10.73729,0,3.052535,1.937292,232.7692,0,0,0,4.509419,0,0,8.8,8.36,27.05068,5.253362,12.86942,0,12.86942,25.54655,65.50384,0.1893647,2.131021,3.607536,12,9.762781
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,20.1125,20.1125,12,0,3.372,20.1125,44.22738,0,0,1.763753,8.895232,8.539476,8.112503,0,0,14.18126,16.83584,0.3557562,0,0.3557562,25.88405,66.36922,0.1893655,22.12375,7.116186,12,25.73107
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.153818,4.153818,8.554268,0,2.50023,4.153818,221.3254,0,0,0,9.193457,0,0,4.40045,4.180428,13.82551,17.15602,13.37388,0,13.37388,38.57163,98.90141,0.1890092,4.5692,7.354765,12,26.34948
