Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,13.74382,13.74382,10.97578,0,3.112872,13.74382,24.48627,9.992007E-16,0,0,3.365347,2.913722,2.768036,0,0,0.4516251,29.19252,0.4516251,0,0.4516251,39.00008,100,0.1890221,15.1182,2.692278,12,32.55786
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.15671,10.15671,3,0,1.095,10.15671,78.23133,0.4123508,0,0,7.945727,7.533376,7.156707,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,11.17238,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,7.875269,7.875269,3,0,1.095,7.875269,132.1734,5.277148,0,0,10.40901,5.131862,4.875269,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,8.662796,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.22367,3.22367,0,0,0,3.22367,245.8108,4.530793,0,0,7.92413,3.393337,3.22367,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,3.546037,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,8.717937,8.717937,3,0,1.095,8.717937,74.86468,0.5077745,0,0,6.526655,6.018881,5.717937,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,9.58973,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,7.662435,7.662435,5.186878,0,1.64828,7.662435,34.00811,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,8.428679,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,13.84216,13.84216,11.67771,0,3.290462,13.84216,16.45964,0,0,0,2.27837,2.27837,2.164451,0,0,0,29.59898,0,0,0,39.00008,100,0.1890221,15.22638,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,13.67462,13.67462,12,0,3.372,13.67462,2.952583,0,1.776357E-15,0,0.4037545,1.76276,1.674622,0,0,0,29.59898,0,1.359006,-1.359006,37.56756,96.32688,0.1890221,15.04208,0.3230036,12,30.00273
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.06916,11.06916,12,0,3.372,11.06916,0,0,0,0,0,0,0,0.9308356,0.8842938,1.510007,28.23997,0.8842938,0,0.8842938,38.40648,98.47794,0.1890568,12.17608,0,12,28.23997
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,20.61312,20.36,12,0,3.372,20.36,0,0,0.2531172,2.314429,0,8.8,8.36,0,0,0.6257128,29.03584,0,8.8,-8.8,29.13046,74.69334,0.1890568,22.67443,0,12,29.03584
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,9.69703,9.69703,12,0,3.372,9.69703,0,0,0,0,0,0,0,2.30297,2.187822,10.40349,20.23584,2.187822,0,2.187822,31.20601,80.01525,0.1891424,10.66673,0,12,20.23584
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.901225,0.901225,0,0,0,0.901225,0,0,1.110223E-16,0,0,0.9486579,0.901225,0,0,8.215669,22.20488,0,0.9486579,-0.9486579,30.20604,77.45122,0.1891424,0.9913476,0,0,22.20488
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.352789,3.352789,0,0,0,3.352789,0,0,4.440892E-16,0,0,3.529251,3.352789,0,0,9.269733,21.25622,0,3.529251,-3.529251,26.48588,67.91238,0.1891424,3.688067,0,0,21.25622
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.19112,17.72697,0,0,0,26.48588,67.91238,0.1891424,0,0,0,17.72697
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.824258,1.824258,0,0,0,1.824258,0,0,2.220446E-16,0,0,1.920271,1.824258,0,0,13.19112,17.72697,0,1.920271,-1.920271,24.46173,62.72227,0.1891424,2.006684,0,0,17.72697
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.32476,15.80669,0,0,0,24.46173,62.72227,0.1891424,0,0,0,15.80669
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.94234,1.94234,0,0,0,1.94234,0,0,2.220446E-16,0,0,2.044568,1.94234,0,0,15.32476,15.80669,0,2.044568,-2.044568,22.30657,57.19622,0.1891424,2.136574,0,0,15.80669
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5965,13.76213,0,0,0,22.30657,57.19622,0.1891424,0,0,0,13.76213
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001595593,0.001595593,0,0,0,0.001595593,0,0,2.168404E-19,0,0,0.001679572,0.001595593,0,0,17.5965,13.76213,0,0.001679572,-0.001679572,22.3048,57.19168,0.1891424,0.001755153,0,0,13.76213
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.9646735,0.9646735,0,0,0,0.9646735,0,0,1.110223E-16,0,0,1.015446,0.9646735,0,0,17.59837,13.76045,0,1.015446,-1.015446,21.23443,54.44714,0.1891424,1.061141,0,0,13.76045
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.204155,2.204155,0,0,0,2.204155,29.42349,0,4.440892E-16,0,0.6485391,2.320163,2.204155,0,0,18.72664,12.745,0,1.671624,-1.671624,19.47238,49.92908,0.1891424,2.42457,0.5188313,0,13.39354
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,20.584,11.07338,3.24899,0,3.24899,22.55464,57.8323,0.1889175,0,2.599192,0,14.32237
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,17.33501,13.99747,4.992771,0,4.992771,27.2912,69.9773,0.188573,0,3.994217,0,18.99024
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.031066,3.031066,0,0,0,3.031066,215.799,0,0,0,6.541009,3.190596,3.031066,0,0,12.34224,18.49096,3.350413,0,3.350413,30.46968,78.12724,0.1883424,3.334173,5.232808,0,25.03197
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.773256,3.773256,0,0,0,3.773256,166.5455,0,0,0,6.28419,3.971849,3.773256,0,0,8.991826,21.50633,2.312341,0,2.312341,32.66336,83.75204,0.1881837,4.150582,5.027352,0,27.79053
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,3.070526,0,0,9.75001,0,0,0,0,6.679485,23.58744,6.679485,0,6.679485,39.00008,100,0.1877266,0,7.800008,0,33.33745
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.857276,5.857276,0,0,0,5.857276,104.1106,0,0,0,6.098045,6.165554,5.857276,0,0,0,29.59898,0,0.067509,-0.067509,38.92892,99.81754,0.1877266,6.443004,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,18.58477,18.58477,11.43795,0,3.229802,18.58477,40.8828,1.346145E-15,0,0.08324733,7.597976,7.522966,7.146817,0,0,0.07501,29.53147,0.07501,0,0.07501,39.00008,100,0.1877287,20.44325,6.078381,12,37.12944
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,9.43392,9.43392,5.780495,0,1.798465,9.43392,40.76472,0,0,0,3.845711,3.845711,3.653425,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,10.37731,3.076569,12,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,19.43018,19.43018,12,0,3.372,19.43018,21.48396,0,0,1.0132,4.174372,7.821244,7.430182,0,0,0,29.59898,0,3.646872,-3.646872,35.15594,90.14325,0.1877287,21.3732,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.189858,7.189858,0,0,0,7.189858,22.27427,0,8.881784E-16,0,1.601489,7.568272,7.189858,0,0,4.05208,25.95211,0,5.966784,-5.966784,28.8664,74.01625,0.1877287,7.908844,1.281191,0,27.55359
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,14.88338,14.88338,12,0,3.372,14.88338,2.950002,0,1.776357E-15,0,0.4390602,3.03514,2.883383,0,0,10.68184,19.98532,0,2.59608,-2.59608,26.12989,66.99958,0.1877287,16.37172,0.3512481,12,20.42438
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.920292,6.920292,12,0,3.372,6.920292,0,0,0,0,0,0,0,5.079708,4.825723,13.56637,17.38924,4.825723,0,4.825723,30.70797,78.73823,0.1879182,7.612321,0,12,17.38924
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.214772,7.214772,12,0,3.372,7.214772,0,0,0,0,0,0,0,4.785228,4.545967,8.740648,21.7324,4.545967,0,4.545967,35.02065,89.79636,0.1880962,7.936249,0,12,21.7324
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.320903,1.320903,0,0,0,1.320903,0,0,2.220446E-16,0,0,1.390424,1.320903,0,0,4.194682,25.82376,0,1.390424,-1.390424,33.55502,86.03834,0.1880962,1.452993,0,0,25.82376
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.591133,3.591133,0,0,0,3.591133,0,0,4.440892E-16,0,0,3.78014,3.591133,0,0,5.739598,24.43334,0,3.78014,-3.78014,29.5704,75.82139,0.1880962,3.950246,0,0,24.43334
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.9068183,0.9068183,0,0,0,0.9068183,0,0,1.110223E-16,0,0,0.9545456,0.9068183,0,0,9.939753,20.6532,0,0.9545456,-0.9545456,28.56422,73.24145,0.1880962,0.9975001,0,0,20.6532
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.007889,4.007889,0,0,0,4.007889,0,0,8.881784E-16,0,0,4.218831,4.007889,0,0,11.00036,19.69865,0,4.218831,-4.218831,24.11718,61.83881,0.1880962,4.408678,0,0,19.69865
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.279175,4.279175,0,0,0,4.279175,0,0,8.881784E-16,0,0,4.504395,4.279175,0,0,15.68795,15.47982,0,4.504395,-4.504395,19.36913,49.66434,0.1880962,4.707092,0,0,15.47982
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.704656,4.704656,0,0,0,4.704656,0,0,8.881784E-16,0,0,4.952269,4.704656,0,0,20.69283,10.97543,0,4.952269,-4.952269,14.14898,36.27937,0.1880962,5.175121,0,0,10.97543
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.307697,2.307697,0,0,0,2.307697,0,0,0,0,0,2.429155,2.307697,0,0,26.19535,6.02316,0,2.429155,-2.429155,11.58843,29.71386,0.1880962,2.538467,0,0,6.02316
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4888731,0.4888731,0,0,0,0.4888731,0,0,5.551115E-17,0,0,0.5146032,0.4888731,0,0,28.89441,3.594005,0,0.5146032,-0.5146032,11.04599,28.323,0.1880962,0.5377604,0,0,3.594005
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.8662861,0.8662861,0,0,0,0.8662861,0,0,1.110223E-16,0,0,0.9118801,0.8662861,0,0,29.4662,3.079402,0,0.9118801,-0.9118801,10.08478,25.85837,0.1880962,0.9529147,0,0,3.079402
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.492378,2.492378,11.29238,0,3.192972,2.492378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.47939,2.167522,8.36,0,8.36,18.01578,46.19421,0.1883702,2.741616,0,12,2.167522
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,10.92068,10.92068,12,0,3.372,10.92068,3.434438,0,0,0,0.375064,0,0,1.07932,1.025354,22.1194,9.691522,1.400418,0,1.400418,19.34433,49.60075,0.1884207,12.01275,0.3000512,12,10.06659
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,14.61348,14.61348,12,0,3.372,14.61348,5.55669,8.881784E-16,0,0,0.8120256,2.751028,2.613477,0,0,20.71898,10.9519,0,1.939002,-1.939002,17.30044,44.36002,0.1884207,16.07482,0.6496205,12,11.76392
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.722147,3.722147,11.66576,0,3.287437,3.722147,63.49747,0,0,0,2.363469,0,0,7.943613,7.546432,22.87342,9.012897,9.909901,0,9.909901,26.7018,68.46602,0.1886254,4.094361,1.890775,12,11.37637
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.545166,6.545166,12,0,3.372,6.545166,22.98284,0,0,0,1.504265,0,0,5.454834,5.182093,12.96352,17.93181,6.686357,0,6.686357,33.04504,84.73069,0.1888673,7.199682,1.203412,12,19.43607
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,11.93722,11.93722,12,0,3.372,11.93722,42.96251,0,0,0,5.12853,0,0,0.0627782,0.05963929,6.277166,23.94953,5.188169,0,5.188169,37.96696,97.351,0.1890133,13.13094,4.102824,12,29.07806
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.069713,7.069713,0,0,0,7.069713,22.61592,0,0,0,1.598881,7.441803,7.069713,0,0,1.088996,28.61888,0,5.842922,-5.842922,31.80798,81.55877,0.1890133,7.776684,1.279104,0,30.21776
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,7.581132,22.77596,0.5759012,0,0.5759012,32.35433,82.95966,0.1889743,0,0.4607209,0,23.35186
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.228108,8.228108,12,0,3.372,8.228108,9.062153,0,0,0,0.7456438,0,0,3.771891,3.583297,7.005231,23.29427,4.32894,0,4.32894,36.46112,93.48988,0.1891322,9.05092,0.596515,12,24.03991
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.76861,3.76861,0,0,0,3.76861,9.173601,0,4.440892E-16,0,0.3457172,3.966958,3.76861,0,0,2.676291,27.19032,0,3.62124,-3.62124,32.644,83.70241,0.1891322,4.145471,0.2765738,0,27.53603
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,11.39188,11.39188,12,0,3.372,11.39188,6.747866,0,0,0,0.768709,0,0,0.6081172,0.5777114,6.699891,23.56908,1.34642,0,1.34642,33.92133,86.97759,0.1891757,12.53107,0.6149672,12,24.33779
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,5.353471,24.78086,1.025894,0,1.025894,34.89458,89.4731,0.1891063,0,0.8207152,0,25.80675
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,8.798133,8.798133,12,0,3.372,8.798133,4.8318,0,0,0,0.4251082,0,0,3.201867,3.041774,4.327577,25.70416,3.466882,0,3.466882,38.18355,97.90635,0.1892341,9.677946,0.3400865,12,26.12927
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.812523,1.812523,0,0,0,1.812523,0,0,2.220446E-16,0,0,1.907919,1.812523,0,0,0.8606949,28.82435,0,1.907919,-1.907919,36.17243,92.74963,0.1892341,1.993776,0,0,28.82435
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.014862,5.014862,0,0,0,5.014862,0,0,8.881784E-16,0,0,5.278802,5.014862,0,0,2.980605,26.91643,0,5.278802,-5.278802,30.60808,78.4821,0.1892341,5.516348,0,0,26.91643
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,12.5323,12.5323,12,0,3.372,12.5323,0,0,0,0,0,0.5603211,0.5323051,0,0,8.845941,21.63763,0,0.5603211,-0.5603211,30.01745,76.96767,0.1892341,13.78554,0,12,21.63763
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.277027,1.277027,10.07703,0,2.885488,1.277027,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.46852,21.07731,8.36,0,8.36,37.94844,97.3035,0.1893791,1.40473,0,12,21.07731
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.671415,1.671415,0,0,0,1.671415,0,0,2.220446E-16,0,0,1.759384,1.671415,0,0,1.10852,28.60131,0,1.759384,-1.759384,36.09389,92.54825,0.1893791,1.838556,0,0,28.60131
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063391,26.84193,0,0,0,36.09389,92.54825,0.1893791,0,0,0,26.84193
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.520295,4.520295,0,0,0,4.520295,0,0,8.881784E-16,0,0,4.758205,4.520295,0,0,3.063391,26.84193,0,4.758205,-4.758205,31.0783,79.68779,0.1893791,4.972325,0,0,26.84193
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.315408,1.315408,0,0,0,1.315408,0,0,2.220446E-16,0,0,1.38464,1.315408,0,0,8.350286,22.08372,0,1.38464,-1.38464,29.61876,75.94539,0.1893791,1.446949,0,0,22.08372
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.528022,2.528022,0,0,0,2.528022,0,0,4.440892E-16,0,0,2.661076,2.528022,0,0,9.888776,20.69908,0,2.661076,-2.661076,26.81374,68.75304,0.1893791,2.780824,0,0,20.69908
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.394063,1.394063,0,0,0,1.394063,0,0,2.220446E-16,0,0,1.467435,1.394063,0,0,12.84553,18.038,0,1.467435,-1.467435,25.26693,64.78687,0.1893791,1.533469,0,0,18.038
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.956229,1.956229,0,0,0,1.956229,0,0,2.220446E-16,0,0,2.059189,1.956229,0,0,14.47601,16.57057,0,2.059189,-2.059189,23.09635,59.2213,0.1893791,2.151852,0,0,16.57057
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.764,14.51138,0,0,0,23.09635,59.2213,0.1893791,0,0,0,14.51138
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,19.02963,19.02963,12,0,3.372,19.02963,13.78075,0,0,0.5725962,2.622426,7.399613,7.029633,0,0,16.764,14.51138,0,4.777187,-4.777187,18.06076,46.30954,0.1893791,20.9326,2.097941,12,17.13381
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,23.66671,20.36,12,0,3.372,20.36,29.42167,0,3.306706,5.673377,5.990252,8.8,8.36,0,0,22.07198,9.734194,0,2.809747,-2.809747,15.09902,38.71537,0.1893791,26.03338,4.792202,12,15.72445
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.867993,1.867993,10.66799,0,3.035002,1.867993,393.863,0,0,0,7.357335,0,0,8.8,8.36,25.19392,6.924446,15.71733,0,15.71733,30.00979,76.94804,0.1890885,2.054792,5.885868,12,14.28178
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,15.76328,15.76328,12,0,3.372,15.76328,69.1571,0,0,0,10.90143,3.961347,3.76328,0,0,9.47659,21.07005,6.94008,0,6.94008,36.59373,93.8299,0.1890814,17.33961,8.721142,12,31.97147
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.497991,6.497991,0,0,0,6.497991,180.1151,2.327365,0,0,11.70387,6.83999,6.497991,0,0,2.53651,27.31612,2.53651,0,2.53651,39.00008,100,0.1889123,7.14779,9.363092,0,39.01999
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,14.16099,14.16099,5.800989,0,1.80365,14.16099,77.35769,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,15.57709,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,22.63499,20.36,12,0,3.372,20.36,58.41125,3.09253,2.274994,4.538494,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,24.89849,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.725724,4.725724,0,0,0,4.725724,244.1673,6.564227,0,0,11.53867,4.974446,4.725724,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,5.198297,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.624389,5.624389,0,0,0,5.624389,167.3081,3.489649,0,0,9.410058,5.920409,5.624389,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,6.186827,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,13.71503,13.71503,8.115714,0,2.389276,13.71503,42.97486,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,15.08653,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.520906,2.520906,0,0,0,2.520906,105.7543,0.01238014,0,0,2.665965,2.653585,2.520906,0,0,0,29.59898,0,0,0,39.00008,100,0.1889123,2.772996,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.354933,4.354933,0,0,0,4.354933,7.356597,0,8.881784E-16,0,0.3203749,4.58414,4.354933,0,0,0,29.59898,0,4.263765,-4.263765,34.50568,88.47591,0.1889123,4.790427,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,15.66599,15.66599,12,0,3.372,15.66599,0,0,0,0,0,3.858935,3.665988,0,0,4.737517,25.33521,0,3.858935,-3.858935,30.438,78.046,0.1889123,17.23259,0,12,25.33521
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,15.93556,15.93556,12,0,3.372,15.93556,0,0,0,0,0,4.1427,3.935565,0,0,9.025223,21.47628,0,4.1427,-4.1427,26.07121,66.84913,0.1889123,17.52912,0,12,21.47628
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,10.49684,10.49684,12,0,3.372,10.49684,0,0,0,0,0,0,0,1.50316,1.428002,13.62822,17.33358,1.428002,0,1.428002,27.42593,70.32276,0.1889661,11.54652,0,12,17.33358
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.520463,4.520463,12,0,3.372,4.520463,0,0,0,0,0,0,0,7.479537,7.105561,12.20022,18.61878,7.105561,0,7.105561,34.16686,87.60715,0.1892333,4.972509,0,12,18.61878
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.401085,3.401085,0,0,0,3.401085,0,0,4.440892E-16,0,0,3.58009,3.401085,0,0,5.09466,25.01378,0,3.58009,-3.58009,30.39311,77.93091,0.1892333,3.741194,0,0,25.01378
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.294365,3.294365,0,0,0,3.294365,0,0,4.440892E-16,0,0,3.467753,3.294365,0,0,9.072537,21.43369,0,3.467753,-3.467753,26.73778,68.55827,0.1892333,3.623802,0,0,21.43369
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1667612,0.1667612,0,0,0,0.1667612,0,0,2.775558E-17,0,0,0.1755381,0.1667612,0,0,12.9256,17.96594,0,0.1755381,-0.1755381,26.55275,68.08383,0.1892333,0.1834373,0,0,17.96594
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.2308,2.2308,0,0,0,2.2308,0,0,0,0,0,2.34821,2.2308,0,0,13.12064,17.7904,0,2.34821,-2.34821,24.07752,61.7371,0.1892333,2.45388,0,0,17.7904
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9382983,0.9382983,0,0,0,0.9382983,0,0,1.110223E-16,0,0,0.9876824,0.9382983,0,0,15.72976,15.44219,0,0.9876824,-0.9876824,23.03641,59.0676,0.1892333,1.032128,0,0,15.44219
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.365894,4.365894,0,0,0,4.365894,0,0,8.881784E-16,0,0,4.595678,4.365894,0,0,16.82719,14.45451,0,4.595678,-4.595678,18.19214,46.64642,0.1892333,4.802484,0,0,14.45451
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.573135,4.573135,0,0,0,4.573135,0,0,0,0,0,4.813827,4.573135,0,0,21.93349,9.858832,0,4.813827,-4.813827,13.11792,33.63562,0.1892333,5.030449,0,0,9.858832
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.28219,5.045006,0,0,0,13.11792,33.63562,0.1892333,0,0,0,5.045006
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5910027,0.5910027,0,0,0,0.5910027,409.9058,0,0,0,2.422554,0.6221081,0.5910027,0,0,27.28219,5.045006,1.800446,0,1.800446,14.82597,38.01524,0.1891136,0.650103,1.938043,0,7.46756
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.461365,8.461365,12,0,3.372,8.461365,59.85982,0,0,0,5.064958,0,0,3.538635,3.361703,25.48174,6.665408,8.426661,0,8.426661,22.82021,58.51323,0.1893777,9.307502,4.051966,12,11.73037
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.457764,0,0,8.8,8.36,17.05508,14.2494,16.81776,0,16.81776,38.77494,99.42271,0.1888362,0,6.766211,12,22.70717
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,10.55991,10.55991,3,0,1.095,10.55991,98.3531,2.190878,0,0,10.386,7.957804,7.559914,0,0,0.23732,29.38539,0.23732,0,0.23732,39.00008,100,0.1888206,11.6159,8.308802,12,39.77139
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.400437,4.400437,0,0,0,4.400437,282.2236,7.787034,0,0,12.41907,4.63204,4.400437,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,4.840481,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,11.40578,11.40578,3.045779,0,1.106582,11.40578,100.7994,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,12.54636,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,12.97254,12.97254,4.61254,0,1.502973,12.97254,83.11397,1.981993,0,0,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,14.26979,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.014714,7.014714,0,0,0,7.014714,118.2911,0.9138746,0,0,8.297784,7.38391,7.014714,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,7.716186,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,7.863849,7.863849,7.371502,0,2.20099,7.863849,6.5904,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,8.650233,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,11.54504,11.54504,11.54504,0,3.256896,11.54504,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888206,12.69955,0,12,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,18.65179,18.65179,12,0,3.372,18.65179,0,0,0,0.1569688,0,7.001884,6.65179,0,0,0,29.59898,0,7.001884,-7.001884,31.61944,81.07533,0.1888206,20.51697,0,12,29.59898
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,11.67911,11.67911,12,0,3.372,11.67911,0,0,0,0,0,0,0,0.3208898,0.3048453,7.779871,22.59709,0.3048453,0,0.3048453,31.90865,81.81688,0.188832,12.84702,0,12,22.59709
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.475026,22.87145,0,0,0,31.90865,81.81688,0.188832,0,0,0,22.87145
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.258507,5.258507,0,0,0,5.258507,0,0,0,0,0,5.535271,5.258507,0,0,7.475026,22.87145,0,5.535271,-5.535271,26.07396,66.85617,0.188832,5.784358,0,0,22.87145
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.917735,1.917735,0,0,0,1.917735,0,0,4.440892E-16,0,0,2.018669,1.917735,0,0,13.62533,17.33618,0,2.018669,-2.018669,23.94609,61.40012,0.188832,2.109509,0,0,17.33618
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.982442,1.982442,0,0,0,1.982442,0,0,0,0,0,2.086781,1.982442,0,0,15.86829,15.31752,0,2.086781,-2.086781,21.74644,55.75998,0.188832,2.180686,0,0,15.31752
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.863024,3.863024,0,0,0,3.863024,0,0,0,0,0,4.066341,3.863024,0,0,18.18694,13.23073,0,4.066341,-4.066341,17.46013,44.76949,0.188832,4.249327,0,0,13.23073
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70509,9.164393,0,0,0,17.46013,44.76949,0.188832,0,0,0,9.164393
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70509,9.164393,0,0,0,17.46013,44.76949,0.188832,0,0,0,9.164393
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.806796,1.806796,0,0,0,1.806796,0,0,2.220446E-16,0,0,1.901891,1.806796,0,0,22.70509,9.164393,0,1.901891,-1.901891,15.45537,39.62906,0.188832,1.987476,0,0,9.164393
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.874883,1.874883,0,0,0,1.874883,0,0,2.220446E-16,0,0,1.973561,1.874883,0,0,24.81831,7.262503,0,1.973561,-1.973561,13.37505,34.29493,0.188832,2.062371,0,0,7.262503
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.113127,7.113127,12,0,3.372,7.113127,36.76587,0,0,0,2.615203,0,0,4.886873,4.642529,27.01115,5.288942,7.257732,0,7.257732,20.26034,51.94948,0.1890758,7.82444,2.092162,12,7.904145
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,22.20151,20.36,12,0,3.372,20.36,30.11453,0,1.841507,4.061657,6.131318,8.8,8.36,0,0,19.75342,11.8209,0,2.668682,-2.668682,17.4473,44.73658,0.1890758,24.42166,4.905054,12,17.95222
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.297409,9.297409,12,0,3.372,9.297409,94.72737,0,0,0,8.807192,0,0,2.702591,2.567461,22.71862,9.152218,11.37465,0,11.37465,28.23824,72.40561,0.189207,10.22715,7.045753,12,17.95941
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.088774,4.088774,5.510458,0,1.730146,4.088774,240.8414,0,0,0,9.84746,0,0,1.421684,1.3506,11.34397,19.38941,11.19806,0,11.19806,38.86166,99.64507,0.18872,4.497651,7.877968,12,29.23687
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,13.69173,13.69173,5.331733,0,1.684928,13.69173,78.67784,1.82645,0,0,10.77236,8.8,8.36,0,0,0.1459097,29.46766,0.1459097,0,0.1459097,39.00008,100,0.1887105,15.06091,8.617888,12,40.24002
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.510808,2.510808,0,0,0,2.510808,424.0359,8.003771,0,0,10.64673,2.642955,2.510808,0,0,0,29.59898,0,0,0,39.00008,100,0.1887105,2.761888,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,26.25823,20.36,12,0,3.372,20.36,48.31055,1.036029,5.898227,8.52405,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887105,28.88405,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.694223,2.694223,0,0,0,2.694223,388.3365,7.626627,0,0,10.46265,2.836024,2.694223,0,0,0,29.59898,0,0,0,39.00008,100,0.1887105,2.963645,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887105,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.998089,6.998089,0,0,0,6.998089,77.98418,0,0,0,5.457403,7.36641,6.998089,0,0,0,29.59898,0,1.909007,-1.909007,36.98781,94.84035,0.1887105,7.697898,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,8.800863,8.800863,7.547014,0,2.245394,8.800863,39.09798,0,0,0,3.44096,1.319841,1.253849,0,0,2.121119,27.68997,2.121119,0,2.121119,39.00008,100,0.1887677,9.68095,2.752768,12,31.13093
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,15.8764,15.8764,12,0,3.372,15.8764,2.826647,0,0,0,0.4487698,4.080421,3.8764,0,0,0,29.59898,0,3.631651,-3.631651,35.17198,90.18439,0.1887677,17.46404,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.035168,25.96733,0,0,0,35.17198,90.18439,0.1887677,0,0,0,25.96733
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,8.95581,8.95581,12,0,3.372,8.95581,0,0,0,0,0,0,0,3.04419,2.891981,4.035168,25.96733,2.891981,0,2.891981,37.91555,97.21918,0.1888743,9.851391,0,12,25.96733
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,10.53189,10.53189,11.73525,0,3.305017,10.53189,0,8.881784E-16,0,0,0,0,0,1.203355,1.143187,1.143187,28.57011,1.143187,0,1.143187,39.00008,100,0.1889164,11.58508,0,12,28.57011
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.55006,2.55006,0,0,0,2.55006,0,0,4.440892E-16,0,0,2.684274,2.55006,0,0,0,29.59898,0,2.684274,-2.684274,36.1706,92.74496,0.1889164,2.805066,0,0,29.59898
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.710513,3.710513,0,0,0,3.710513,0,0,4.440892E-16,0,0,3.905803,3.710513,0,0,2.982527,26.9147,0,3.905803,-3.905803,32.05353,82.18837,0.1889164,4.081564,0,0,26.9147
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.9940739,0.9940739,0,0,0,0.9940739,0,0,2.220446E-16,0,0,1.046394,0.9940739,0,0,7.322308,23.0089,0,1.046394,-1.046394,30.95053,79.36018,0.1889164,1.093481,0,0,23.0089
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.296392,3.296392,0,0,0,3.296392,0,0,4.440892E-16,0,0,3.469887,3.296392,0,0,8.484967,21.96251,0,3.469887,-3.469887,27.29295,69.98178,0.1889164,3.626031,0,0,21.96251
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.496678,3.496678,0,0,0,3.496678,0,0,0,0,0,3.680714,3.496678,0,0,12.3404,18.49262,0,3.680714,-3.680714,23.41314,60.03357,0.1889164,3.846346,0,0,18.49262
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.43008,14.81191,0,0,0,23.41314,60.03357,0.1889164,0,0,0,14.81191
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.068481,3.068481,0,0,0,3.068481,0,0,4.440892E-16,0,0,3.22998,3.068481,0,0,16.43008,14.81191,0,3.22998,-3.22998,20.00844,51.30359,0.1889164,3.375329,0,0,14.81191
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.26594,2.26594,0,0,0,2.26594,0,0,0,0,0,2.3852,2.26594,0,0,20.01894,11.58193,0,2.3852,-2.3852,17.49422,44.85688,0.1889164,2.492534,0,0,11.58193
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3267526,0.3267526,0,0,0,0.3267526,0,0,5.551115E-17,0,0,0.3439502,0.3267526,0,0,22.66917,9.196728,0,0.3439502,-0.3439502,17.13166,43.92725,0.1889164,0.3594279,0,0,9.196728
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,11.4152,11.4152,12,0,3.372,11.4152,18.20059,0,0,0,2.077634,0,0,0.5848006,0.5555605,23.05133,8.852777,2.633194,0,2.633194,19.62973,50.33254,0.1889926,12.55672,1.662107,12,10.93041
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.326758,8.326758,12,0,3.372,8.326758,58.62355,0,0,0,4.881441,0,0,3.673242,3.48958,20.41814,11.22265,8.37102,0,8.37102,27.57118,70.69518,0.189251,9.159434,3.905153,12,16.10409
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,12.97687,12.97687,12,0,3.372,12.97687,63.93486,0,0,0,8.296745,1.028288,0.9768732,0,0,12.04712,18.75657,7.268457,0,7.268457,34.46664,88.37583,0.1894443,14.27456,6.637396,12,27.05332
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,12.71534,12.71534,7.735989,0,2.293205,12.71534,78.80312,0,0,0,10.02009,5.241427,4.979356,0,0,4.778661,25.29818,4.778661,0,4.778661,39.00008,100,0.1894597,13.98688,8.016071,12,35.31827
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.01954,12.01954,3.65954,0,1.261864,12.01954,96.32616,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,13.22149,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3088437,0.3088437,0,0,0,0.3088437,3104.201,9.26203,0,0,9.587129,0.3250987,0.3088437,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,0.3397281,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.094304,9.094304,3,0,1.095,9.094304,94.80878,2.207141,0,0,8.622199,6.415057,6.094305,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,10.00373,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,17.09099,17.09099,8.730992,0,2.544941,17.09099,64.91127,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,18.80009,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,13.8924,13.8924,6.060958,0,1.869422,13.8924,59.3391,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,15.28164,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,8.579086,8.579086,4.212498,0,1.401762,8.579086,53.5769,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1894597,9.436995,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.520792,7.520792,0,0,0,7.520792,27.61129,0,8.881784E-16,0,2.076588,7.916623,7.520792,0,0,0,29.59898,0,5.840035,-5.840035,32.84414,84.21558,0.1894597,8.272871,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,26.71747,20.36,12,0,3.372,20.36,2.056971,0,6.357475,9.029222,0.4187993,8.8,8.36,0,0,6.488928,23.75894,0,8.381201,-8.381201,24.00958,61.5629,0.1894597,29.38922,0.3350395,12,24.17774
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,16.92845,16.92845,12,0,3.372,16.92845,0,0,0,0,0,5.187842,4.92845,0,0,15.80137,15.37774,0,5.187842,-5.187842,18.54111,47.54122,0.1894597,18.62129,0,12,15.37774
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,13.31899,13.31899,12,0,3.372,13.31899,0,0,0,0,0,1.388411,1.31899,0,0,21.56564,10.1899,0,1.388411,-1.388411,17.0776,43.78863,0.1894597,14.65089,0,12,10.1899
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.10832,8.80149,8.36,0,8.36,25.00859,64.12447,0.1894755,0,0,12,8.80149
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.943647,1.943647,10.74365,0,3.054143,1.943647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.74832,16.32549,8.36,0,8.36,32.93959,84.4603,0.1896767,2.138012,0,12,16.32549
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.008524,1.008524,0,0,0,1.008524,0,0,0,0,0,1.061604,1.008524,0,0,6.38832,23.84949,0,1.061604,-1.061604,31.82056,81.591,0.1896767,1.109376,0,0,23.84949
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.334954,2.334954,0,0,0,2.334954,0,0,0,0,0,2.457846,2.334954,0,0,7.567881,22.78789,0,2.457846,-2.457846,29.22976,74.94795,0.1896767,2.568449,0,0,22.78789
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.901179,2.901179,0,0,0,2.901179,0,0,0,0,0,3.053872,2.901179,0,0,10.29882,20.33004,0,3.053872,-3.053872,26.01069,66.69395,0.1896767,3.191297,0,0,20.33004
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.69201,17.27617,0,0,0,26.01069,66.69395,0.1896767,0,0,0,17.27617
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.859795,2.859795,0,0,0,2.859795,0,0,4.440892E-16,0,0,3.010311,2.859795,0,0,13.69201,17.27617,0,3.010311,-3.010311,22.83755,58.5577,0.1896767,3.145775,0,0,17.27617
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.783252,1.783252,0,0,0,1.783252,0,0,0,0,0,1.877108,1.783252,0,0,17.0368,14.26586,0,1.877108,-1.877108,20.8589,53.48426,0.1896767,1.961578,0,0,14.26586
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.302586,1.302586,0,0,0,1.302586,0,0,2.220446E-16,0,0,1.371143,1.302586,0,0,19.12248,12.38875,0,1.371143,-1.371143,19.41359,49.77834,0.1896767,1.432845,0,0,12.38875
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.460329,6.460329,0,0,0,6.460329,0,0,8.881784E-16,0,0,6.800346,6.460329,0,0,20.64597,11.01761,0,6.800346,-6.800346,12.2454,31.39839,0.1896767,7.106362,0,0,11.01761
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.10342,12.10342,12,0,3.372,12.10342,14.16785,0,0,0,1.714795,0.1088607,0.1034176,0,0,28.20191,4.217259,1.605934,0,1.605934,13.76892,35.30485,0.1897188,13.31376,1.371836,12,5.932054
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,12.79578,12.79578,12,0,3.372,12.79578,18.72729,0,0,0,2.396303,0.8376678,0.7957844,0,0,26.59598,5.6626,1.558636,0,1.558636,15.24757,39.09626,0.1897597,14.07536,1.917043,12,8.058904
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,10.92816,10.92816,12,0,3.372,10.92816,37.78429,0,0,0,4.129129,0,0,1.071836,1.018244,25.03734,7.065372,5.147374,0,5.147374,20.1308,51.61733,0.1899042,12.02098,3.303304,12,11.1945
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1228903,0.1228903,8.922891,0,2.593491,0.1228903,3232.265,1.776357E-15,0,0,3.97214,0,0,8.8,8.36,19.88997,11.69801,12.33214,0,12.33214,31.8301,81.61546,0.1896762,0.1351793,3.177712,12,15.67015
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.788466,5.788466,0,0,0,5.788466,111.8825,0,0,0,6.476279,6.093122,5.788466,0,0,7.557826,22.79693,0.383157,0,0.383157,32.19359,82.5475,0.1896517,6.367313,5.181024,0,29.27321
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.274333,3.274333,0,0,0,3.274333,246.4181,0,0,0,8.068548,3.446666,3.274333,0,0,7.174669,23.14178,4.621883,0,4.621883,36.57829,93.79031,0.1893568,3.601766,6.454839,0,31.21033
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,9.973314,9.973314,3.455557,0,1.210256,9.973314,94.38772,0,0,0,9.413583,6.860797,6.517757,0,0,2.552786,27.30147,2.552786,0,2.552786,39.00008,100,0.1892374,10.97064,7.530867,12,36.71505
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.259991,2.259991,0,0,0,2.259991,314.4463,4.72752,0,0,7.106458,2.378938,2.259991,0,0,0,29.59898,0,0,0,39.00008,100,0.1892374,2.48599,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.512819,7.512819,0,0,0,7.512819,25.08962,0,8.881784E-16,0,1.884938,7.908231,7.512819,0,0,0,29.59898,0,6.023293,-6.023293,32.65097,83.72027,0.1892374,8.264101,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.521832,3.521832,0,0,0,3.521832,30.99391,0,4.440892E-16,0,1.091553,3.707191,3.521832,0,0,6.692547,23.57569,0,2.615638,-2.615638,29.89384,76.65073,0.1892374,3.874015,0.8732427,0,24.66724
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.193355,8.193355,12,0,3.372,8.193355,15.99675,0,0,0,1.31067,0,0,3.806646,3.616313,9.598812,20.96005,4.926984,0,4.926984,34.56799,88.6357,0.189401,9.01269,1.048536,12,22.27072
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,17.84686,17.84686,12,0,3.372,17.84686,2.470397,0,0,0,0.4408883,6.154594,5.846864,0,0,4.671828,25.39433,0,5.713706,-5.713706,28.54522,73.19272,0.189401,19.63155,0.3527106,12,25.83522
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.02039,19.68063,8.36,0,8.36,36.47621,93.52856,0.1894168,0,0,12,19.68063
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.66039,27.20463,0,0,0,36.47621,93.52856,0.1894168,0,0,0,27.20463
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.436839,3.436839,0,0,0,3.436839,0,0,4.440892E-16,0,0,3.617725,3.436839,0,0,2.66039,27.20463,0,3.617725,-3.617725,32.66279,83.75059,0.1894168,3.780523,0,0,27.20463
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8141394,0.8141394,0,0,0,0.8141394,0,0,1.110223E-16,0,0,0.8569888,0.8141394,0,0,6.680084,23.5869,0,0.8569888,-0.8569888,31.75945,81.43432,0.1894168,0.8955534,0,0,23.5869
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.196294,1.196294,0,0,0,1.196294,0,0,0,0,0,1.259257,1.196294,0,0,7.632294,22.72991,0,1.259257,-1.259257,30.43208,78.03081,0.1894168,1.315923,0,0,22.72991
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.031468,21.47066,0,0,0,30.43208,78.03081,0.1894168,0,0,0,21.47066
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.152524,4.152524,0,0,0,4.152524,0,0,0,0,0,4.371078,4.152524,0,0,9.031468,21.47066,0,4.371078,-4.371078,25.82455,66.21667,0.1894168,4.567776,0,0,21.47066
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3162802,0.3162802,0,0,0,0.3162802,0,0,0,0,0,0.3329266,0.3162802,0,0,13.88822,17.09958,0,0.3329266,-0.3329266,25.47362,65.31684,0.1894168,0.3479083,0,0,17.09958
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.25814,16.76665,0,0,0,25.47362,65.31684,0.1894168,0,0,0,16.76665
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.08083,4.08083,0,0,0,4.08083,0,0,0,0,0,4.29561,4.08083,0,0,14.25814,16.76665,0,4.29561,-4.29561,20.94565,53.70668,0.1894168,4.488913,0,0,16.76665
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.133504,1.133504,0,0,0,1.133504,0,0,0,0,0,1.193162,1.133504,0,0,19.03104,12.47104,0,1.193162,-1.193162,19.68795,50.48181,0.1894168,1.246854,0,0,12.47104
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.092137,1.092137,0,0,0,1.092137,0,0,2.220446E-16,0,0,1.149618,1.092137,0,0,20.35678,11.27788,0,1.149618,-1.149618,18.47614,47.37463,0.1894168,1.201351,0,0,11.27788
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.398259,2.398259,0,0,0,2.398259,63.56878,0,4.440892E-16,0,1.524544,2.524483,2.398259,0,0,21.63413,10.12826,0,0.9999393,-0.9999393,17.42211,44.672,0.1894168,2.638085,1.219635,0,11.65281
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,22.74517,9.128324,3.737262,0,3.737262,20.96759,53.76295,0.1891802,0,2.989809,0,12.86559
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.592055,1.592055,0,0,0,1.592055,334.2962,0,0,0,5.322179,1.675847,1.592055,0,0,19.00791,12.49186,3.646332,0,3.646332,24.42681,62.63271,0.18895,1.75126,4.257743,0,17.81404
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.902789,3.902789,0,0,0,3.902789,196.8276,0,0,0,7.681765,4.108199,3.902789,0,0,15.36158,15.77356,3.573565,0,3.573565,27.81699,71.32546,0.1887249,4.293068,6.145412,0,23.45532
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,11.78801,18.98977,9.684467,0,9.684467,37.00448,94.88309,0.1881175,0,7.747574,0,28.67423
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.419362,1.419362,0,0,0,1.419362,744.4897,6.969392,0,0,10.567,1.494065,1.419362,0,0,2.103545,27.70579,2.103545,0,2.103545,39.00008,100,0.1879861,1.561298,8.453603,0,38.27279
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.06515,11.06515,5.177722,0,1.645964,11.06515,56.00731,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1879861,12.17166,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,19.86739,19.86739,12,0,3.372,19.86739,26.07149,1.776357E-15,0,1.49413,5.179724,8.281465,7.867391,0,0,0,29.59898,0,3.10174,-3.10174,35.73056,91.61663,0.1879861,21.85413,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.635563,2.635563,0,0,0,2.635563,255.0873,0.5023321,0,0,6.722987,2.774276,2.635563,0,0,3.446378,26.49724,3.446378,0,3.446378,39.00008,100,0.1877712,2.899119,5.378389,0,33.22023
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.429585,6.429585,0,0,0,6.429585,70.69398,0,0,0,4.54533,6.767984,6.429585,0,0,0,29.59898,0,2.222654,-2.222654,36.6572,93.99262,0.1877712,7.072543,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.8634968,0.8634968,0,0,0,0.8634968,110.3019,0,0,0,0.9524531,0.908944,0.8634968,0,0,2.469616,27.37632,0.04350917,0,0.04350917,36.69847,94.09846,0.1877685,0.9498464,0.7619625,0,28.32878
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.345781,8.345781,10.29991,0,2.941878,8.345781,4.422912,0,0,0,0.3691266,0,0,1.954131,1.856424,2.426107,27.41548,2.225551,0,2.225551,38.80981,99.51215,0.1878448,9.180359,0.2953013,12,27.78461
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,16.60658,16.60658,12,0,3.372,16.60658,0,0,0,0,0,4.849037,4.606585,0,0,0.2005555,29.41848,0,4.849037,-4.849037,33.69848,86.40619,0.1878448,18.26724,0,12,29.41848
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588374,24.56944,0,0,0,33.69848,86.40619,0.1878448,0,0,0,24.56944
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,12.74234,12.74234,12,0,3.372,12.74234,0,0,0,0,0,0.7814136,0.7423429,0,0,5.588374,24.56944,0,0.7814136,-0.7814136,32.8748,84.29419,0.1878448,14.01658,0,12,24.56944
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.510357,3.510357,0,0,0,3.510357,0,0,4.440892E-16,0,0,3.695112,3.510357,0,0,6.456611,23.78803,0,3.695112,-3.695112,28.97981,74.30705,0.1878448,3.861392,0,0,23.78803
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.351372,1.351372,0,0,0,1.351372,0,0,2.220446E-16,0,0,1.422497,1.351372,0,0,10.56229,20.09292,0,1.422497,-1.422497,27.48037,70.46233,0.1878448,1.486509,0,0,20.09292
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6928124,0.6928124,0,0,0,0.6928124,0,0,1.110223E-16,0,0,0.7292763,0.6928124,0,0,12.14284,18.67042,0,0.7292763,-0.7292763,26.71164,68.49125,0.1878448,0.7620937,0,0,18.67042
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.324707,2.324707,0,0,0,2.324707,0,0,4.440892E-16,0,0,2.44706,2.324707,0,0,12.95315,17.94114,0,2.44706,-2.44706,24.13221,61.87735,0.1878448,2.557177,0,0,17.94114
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.764168,4.764168,0,0,0,4.764168,0,0,8.881784E-16,0,0,5.014914,4.764168,0,0,15.67211,15.49408,0,5.014914,-5.014914,18.84603,48.32306,0.1878448,5.240585,0,0,15.49408
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.004492,3.004492,0,0,0,3.004492,0,0,4.440892E-16,0,0,3.162623,3.004492,0,0,21.24423,10.47917,0,3.162623,-3.162623,15.51233,39.77513,0.1878448,3.304941,0,0,10.47917
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.707533,1.707533,0,0,0,1.707533,0,0,2.220446E-16,0,0,1.797404,1.707533,0,0,24.75826,7.316546,0,1.797404,-1.797404,13.6177,34.91712,0.1878448,1.878287,0,0,7.316546
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.75537,5.519143,0,0,0,13.6177,34.91712,0.1878448,0,0,0,5.519143
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.974231,3.974231,0,0,0,3.974231,0,0,8.881784E-16,0,0,4.183401,3.974231,0,0,26.75537,5.519143,0,4.183401,-4.183401,9.208011,23.61024,0.1878448,4.371655,0,0,5.519143
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.172931,8.172931,12,0,3.372,8.172931,27.2931,0,0,0,2.230646,0,0,3.827069,3.635716,31.4036,1.335741,5.866362,0,5.866362,14.77333,37.88026,0.1880332,8.990224,1.784517,12,3.566388
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,25.53723,6.615468,12.3133,0,12.3133,26.45475,67.83257,0.1878075,0,3.16264,12,10.56877
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.616654,1.616654,7.02188,0,2.112536,1.616654,500.3524,0,0,0,8.08897,0,0,5.405226,5.134964,13.22393,17.69744,13.22393,0,13.22393,39.00008,100,0.1873637,1.77832,6.471176,12,25.78641
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.450056,7.450056,0,0,0,7.450056,129.4081,1.798813,0,0,9.640977,7.842165,7.450056,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,8.195062,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.858377,4.858377,0,0,0,4.858377,217.9621,5.475338,0,0,10.58942,5.114081,4.858377,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,5.344215,8.471536,0,40.1884
