Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.359554,4.359554,0,0,0,4.359554,268.7546,7.127498,0,0,11.7165,4.589005,4.359554,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,4.79551,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2283264,0.2283264,0,0,0,0.2283264,4193.13,9.33368,0,0,9.574024,0.2403436,0.2283264,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,0.251159,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873637,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.982801,6.982801,0,0,0,6.982801,71.51555,0,0,0,4.993789,7.350317,6.982801,0,0,0,29.59898,0,2.356529,-2.356529,36.51608,93.63078,0.1873637,7.681081,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.650189,3.650189,0,0,0,3.650189,55.09185,0,0,0,2.010957,3.842304,3.650189,0,0,2.618365,27.24245,0,1.831347,-1.831347,34.58567,88.68102,0.1873637,4.015208,1.608765,0,29.25341
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,4.653196,25.4111,0.430701,0,0.430701,34.99427,89.72871,0.1873372,0,0.3445608,0,25.8418
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.222495,25.79873,0,0,0,34.99427,89.72871,0.1873372,0,0,0,25.79873
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.52979,1.52979,0,0,0,1.52979,0,0,0,0,0,1.610306,1.52979,0,0,4.222495,25.79873,0,1.610306,-1.610306,33.29686,85.37638,0.1873372,1.68277,0,0,25.79873
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1365435,0.1365435,0,0,0,0.1365435,0,0,2.775558E-17,0,0,0.14373,0.1365435,0,0,6.011724,24.18843,0,0.14373,-0.14373,33.14535,84.98792,0.1873372,0.1501978,0,0,24.18843
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.527537,1.527537,0,0,0,1.527537,0,0,2.220446E-16,0,0,1.607934,1.527537,0,0,6.171423,24.0447,0,1.607934,-1.607934,31.45044,80.64199,0.1873372,1.680291,0,0,24.0447
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.423426,4.423426,0,0,0,4.423426,0,0,8.881784E-16,0,0,4.656238,4.423426,0,0,7.958017,22.43676,0,4.656238,-4.656238,26.54234,68.05714,0.1873372,4.865768,0,0,22.43676
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.13161,17.78053,0,0,0,26.54234,68.05714,0.1873372,0,0,0,17.78053
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6434895,0.6434895,0,0,0,0.6434895,0,0,1.110223E-16,0,0,0.6773574,0.6434895,0,0,13.13161,17.78053,0,0.6773574,-0.6773574,25.82834,66.22637,0.1873372,0.7078384,0,0,17.78053
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7185181,0.7185181,0,0,0,0.7185181,0,0,0,0,0,0.7563349,0.7185181,0,0,13.88423,17.10317,0,0.7563349,-0.7563349,25.03109,64.18216,0.1873372,0.79037,0,0,17.10317
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.710024,1.710024,0,0,0,1.710024,0,0,2.220446E-16,0,0,1.800025,1.710024,0,0,14.72461,16.34683,0,1.800025,-1.800025,23.1337,59.31705,0.1873372,1.881027,0,0,16.34683
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.132253,2.132253,0,0,0,2.132253,0,0,4.440892E-16,0,0,2.244477,2.132253,0,0,16.72463,14.54681,0,2.244477,-2.244477,20.76781,53.25069,0.1873372,2.345478,0,0,14.54681
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.551639,2.551639,0,0,0,2.551639,0,0,0,0,0,2.685936,2.551639,0,0,19.2185,12.30233,0,2.685936,-2.685936,17.93659,45.99115,0.1873372,2.806803,0,0,12.30233
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.694374,4.694374,0,0,0,4.694374,0,0,8.881784E-16,0,0,4.941446,4.694374,0,0,22.20287,9.616395,0,4.941446,-4.941446,12.72785,32.63543,0.1873372,5.163811,0,0,9.616395
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.704787,5.704787,12,0,3.372,5.704787,25.84811,0,0,0,1.47458,0,0,6.295213,5.980452,27.69337,4.674949,7.455032,0,7.455032,19.80031,50.76992,0.1875882,6.275266,1.179664,12,6.149529
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,8.841461,8.841461,12,0,3.372,8.841461,41.12271,4.440892E-16,0,0,3.635849,0,0,3.158539,3.000612,20.23833,11.38448,6.636461,0,6.636461,26.09621,66.91322,0.1877886,9.725607,2.908679,12,15.02033
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,16.04347,16.04347,12,0,3.372,16.04347,37.58895,0,0,0,6.030572,4.256284,4.043469,0,0,13.60187,17.35729,1.774288,0,1.774288,27.77945,71.22921,0.1878345,17.64782,4.824458,12,23.38787
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.14793,12.14793,12,0,3.372,12.14793,50.20345,0,0,0,6.098679,0.1557142,0.1479285,0,0,11.82758,18.95415,5.942965,0,5.942965,33.41744,85.68556,0.1879878,13.36272,4.878943,12,25.05283
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0.6935091,0,0,6.578129,0,0,0,0,5.88462,24.30282,5.88462,0,5.88462,39.00008,100,0.1876282,0,5.262503,0,30.88095
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.578393,3.578393,0,0,0,3.578393,316.1759,7.547289,0,0,11.31402,3.76673,3.578393,0,0,0,29.59898,0,0,0,39.00008,100,0.1876282,3.936233,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876282,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.176975,4.176975,0,0,0,4.176975,242.0107,5.711913,0,0,10.10873,4.396816,4.176975,0,0,0,29.59898,0,0,0,39.00008,100,0.1876282,4.594673,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.977163,5.977163,0,0,0,5.977163,88.85701,0,8.881784E-16,0,5.311128,6.29175,5.977163,0,0,0,29.59898,0,0.9806223,-0.9806223,37.96641,97.34958,0.1876282,6.574879,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.880195,6.880195,0,0,0,6.880195,42.51102,0,0,0,2.924841,7.242311,6.880195,0,0,1.08958,28.61836,0,4.317469,-4.317469,33.4154,85.68034,0.1876282,7.568215,2.339873,0,31.5432
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,14.85569,14.85569,12,0,3.372,14.85569,17.51648,4.440892E-16,0,0,2.602195,3.005995,2.855695,0,0,5.886768,24.30089,0,0.4037998,-0.4037998,32.98976,84.58895,0.1876282,16.34126,2.081756,12,26.90308
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,22.97578,20.36,12,0,3.372,20.36,2.175027,0,2.615778,4.913355,0.4428355,8.8,8.36,0,0,6.335435,23.89709,0,8.357164,-8.357164,24.18053,62.00124,0.1876282,25.27336,0.3542684,12,24.33992
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,13.27864,13.27864,12,0,3.372,13.27864,0,0,0,0,0,1.345938,1.278642,0,0,15.62117,15.53992,0,1.345938,-1.345938,22.76179,58.36344,0.1876282,14.60651,0,12,15.53992
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,14.81722,14.81722,12,0,3.372,14.81722,0,0,0,0,0,2.965497,2.817222,0,0,17.11666,14.19398,0,2.965497,-2.965497,19.63588,50.34831,0.1876282,16.29894,0,12,14.19398
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,10.93996,10.93996,12,0,3.372,10.93996,0,0,0,0,0,0,0,1.060043,1.007041,20.41166,11.22849,1.007041,0,1.007041,20.59124,52.79795,0.1876637,12.03395,0,12,11.22849
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.453715,3.453715,12,0,3.372,3.453715,0,0,0,0,0,0,0,8.546285,8.118971,19.40462,12.13482,8.118971,0,8.118971,28.29357,72.54748,0.1879485,3.799087,0,12,12.13482
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1039929,0.1039929,8.903993,0,2.58871,0.1039929,0,0,0,0,0,0,0,8.8,8.36,11.28565,19.4419,8.36,0,8.36,36.22457,92.88332,0.187977,0.1143922,0,12,19.4419
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.622383,1.622383,0,0,0,1.622383,0,0,2.220446E-16,0,0,1.707772,1.622383,0,0,2.925646,26.9659,0,1.707772,-1.707772,34.42442,88.26756,0.187977,1.784622,0,0,26.9659
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.805507,1.805507,0,0,0,1.805507,0,0,2.220446E-16,0,0,1.900534,1.805507,0,0,4.823171,25.25813,0,1.900534,-1.900534,32.42108,83.13081,0.187977,1.986058,0,0,25.25813
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.965131,1.965131,0,0,0,1.965131,0,0,4.440892E-16,0,0,2.068559,1.965131,0,0,6.934875,23.35759,0,2.068559,-2.068559,30.24063,77.53991,0.187977,2.161644,0,0,23.35759
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.921384,2.921384,0,0,0,2.921384,0,0,4.440892E-16,0,0,3.075141,2.921384,0,0,9.233274,21.28903,0,3.075141,-3.075141,26.99914,69.22843,0.187977,3.213522,0,0,21.28903
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6501,18.21389,0,0,0,26.99914,69.22843,0.187977,0,0,0,18.21389
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.929286,3.929286,0,0,0,3.929286,0,0,4.440892E-16,0,0,4.13609,3.929286,0,0,12.6501,18.21389,0,4.13609,-4.13609,22.63932,58.04942,0.187977,4.322215,0,0,18.21389
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.911538,3.911538,0,0,0,3.911538,0,0,8.881784E-16,0,0,4.117408,3.911538,0,0,17.24575,14.0778,0,4.117408,-4.117408,18.29919,46.92091,0.187977,4.302691,0,0,14.0778
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.232479,6.232479,0,0,0,6.232479,34.55802,0,0,0,2.153821,6.560504,6.232479,0,0,21.82065,9.960392,0,4.406683,-4.406683,13.65414,35.01054,0.187977,6.855727,1.723057,0,12.11421
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,26.71697,5.553709,5.402319,0,5.402319,18.77923,48.15177,0.1876494,0,4.321856,0,10.95603
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,12.90471,12.90471,12,0,3.372,12.90471,61.06177,0,0,0,7.879843,0.9523227,0.9047066,0,0,21.31465,10.4158,6.92752,0,6.92752,25.35125,65.00307,0.1878265,14.19518,6.303874,12,18.29564
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,14.50921,14.50921,12,0,3.372,14.50921,68.76622,0,0,0,9.977435,2.641272,2.509209,0,0,14.38713,16.65056,7.336163,0,7.336163,32.31095,82.84841,0.1879122,15.96013,7.981948,12,26.628
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.769596,1.769596,0,0,0,1.769596,510.8954,0.12709,0,0,9.040787,1.862733,1.769596,0,0,7.050964,23.25311,7.050964,0,7.050964,39.00008,100,0.1874876,1.946556,7.23263,0,32.2939
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.512408,5.512408,0,0,0,5.512408,162.7985,3.171585,0,0,8.97412,5.802535,5.512408,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,6.063649,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.471116,7.471116,0,0,0,7.471116,143.6317,2.866558,0,0,10.73089,7.864333,7.471116,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,8.218227,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.334182,4.334182,0,0,0,4.334182,178.7377,3.184519,0,0,7.746816,4.562296,4.334182,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,4.7676,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,11.79434,11.79434,9.331567,0,2.696886,11.79434,21.98,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1874876,12.97378,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.378778,3.378778,0,0,0,3.378778,12.73389,0,4.440892E-16,0,0.4302498,3.556608,3.378778,0,0,0,29.59898,0,3.126359,-3.126359,35.70461,91.55009,0.1874876,3.716656,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473732,26.47262,0,0,0,35.70461,91.55009,0.1874876,0,0,0,26.47262
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,15.16045,15.16045,12,0,3.372,15.16045,0,0,0,0,0,3.326788,3.160449,0,0,3.473732,26.47262,0,3.326788,-3.326788,32.19786,82.55846,0.1874876,16.67649,0,12,26.47262
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,13.56363,13.56363,12,0,3.372,13.56363,0,0,0,0,0,1.645931,1.563635,0,0,7.170163,23.14583,0,1.645931,-1.645931,30.4629,78.10985,0.1874876,14.92,0,12,23.14583
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5142553,0.5142553,9.314256,0,2.692507,0.5142553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.998976,21.4999,8.36,0,8.36,38.39389,98.44568,0.187554,0.5656809,0,12,21.4999
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.433504,2.433504,0,0,0,2.433504,0,0,0,0,0,2.561583,2.433504,0,0,0.6389753,29.0239,0,2.561583,-2.561583,35.69375,91.52225,0.187554,2.676854,0,0,29.0239
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.6287273,0.6287273,0,0,0,0.6287273,0,0,0,0,0,0.6618183,0.6287273,0,0,3.485178,26.46232,0,0.6618183,-0.6618183,34.99613,89.73349,0.187554,0.6916001,0,0,26.46232
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.395814,5.395814,0,0,0,5.395814,0,0,8.881784E-16,0,0,5.679804,5.395814,0,0,4.220532,25.8005,0,5.679804,-5.679804,29.00909,74.38213,0.187554,5.935396,0,0,25.8005
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.310223,3.310223,0,0,0,3.310223,0,0,4.440892E-16,0,0,3.484445,3.310223,0,0,10.53143,20.1207,0,3.484445,-3.484445,25.33616,64.96439,0.187554,3.641245,0,0,20.1207
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.790729,1.790729,0,0,0,1.790729,0,0,2.220446E-16,0,0,1.884978,1.790729,0,0,14.40303,16.63625,0,1.884978,-1.884978,23.34922,59.86968,0.187554,1.969802,0,0,16.63625
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.330658,2.330658,0,0,0,2.330658,0,0,4.440892E-16,0,0,2.453324,2.330658,0,0,16.49745,14.75127,0,2.453324,-2.453324,20.76319,53.23884,0.187554,2.563724,0,0,14.75127
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.353661,2.353661,0,0,0,2.353661,0,0,4.440892E-16,0,0,2.477538,2.353661,0,0,19.22337,12.29795,0,2.477538,-2.477538,18.15164,46.54256,0.187554,2.589027,0,0,12.29795
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.696557,2.696557,0,0,0,2.696557,0,0,4.440892E-16,0,0,2.83848,2.696557,0,0,21.97619,9.820409,0,2.83848,-2.83848,15.15961,38.87073,0.187554,2.966212,0,0,9.820409
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.02304,13.02304,12,0,3.372,13.02304,17.73171,0,0,0,2.309209,1.076889,1.023045,0,0,25.13006,6.981928,1.23232,0,1.23232,16.3287,41.86837,0.1875853,14.32535,1.847367,12,9.291137
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.781096,4.781096,11.90548,0,3.348086,4.781096,91.05658,0,0,0,4.353502,0,0,7.124383,6.768164,23.89774,8.091016,11.12167,0,11.12167,26.87963,68.922,0.187718,5.259205,3.482802,12,12.44452
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.735734,4.735734,11.09361,0,3.142682,4.735734,128.461,0,0,0,6.083573,0,0,6.357872,6.039978,12.77607,18.10052,12.12355,0,12.12355,38.38105,98.41273,0.1877179,5.209307,4.866858,12,24.18409
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1711995,0.1711995,0,0,0,0.1711995,2918.413,4.163579,0,0,4.996307,0.18021,0.1711995,0,0,0.6525184,29.01171,0.6525184,0,0.6525184,39.00008,100,0.187679,0.1883194,3.997045,0,34.00802
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.031268,4.031268,0,0,0,4.031268,107.599,0.09416394,0,0,4.337605,4.24344,4.031268,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,4.434395,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.473353,3.473353,0,0,0,3.473353,107.9168,0.09216895,0,0,3.74833,3.656161,3.473353,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,3.820688,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,15.73272,15.73272,11.46418,0,3.236437,15.73272,28.55961,8.881784E-16,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,17.30599,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.994937,1.994937,0,0,0,1.994937,174.8846,1.388904,0,0,3.488837,2.099933,1.994937,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,2.19443,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,10.66868,10.66868,6.456835,0,1.969579,10.66868,41.55643,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.187679,11.73555,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.406982,5.406982,0,0,0,5.406982,32.10854,0,8.881784E-16,0,1.736103,5.69156,5.406982,0,0,0,29.59898,0,3.955457,-3.955457,34.83066,89.3092,0.187679,5.94768,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,8.968131,8.968131,12,0,3.372,8.968131,3.197371,0,0,0,0.2867444,0,0,3.031869,2.880275,4.394952,25.64352,3.16702,0,3.16702,37.83516,97.01303,0.187785,9.864944,0.2293956,12,25.93027
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.227932,28.49384,0,0,0,37.83516,97.01303,0.187785,0,0,0,28.49384
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,12.62578,12.62578,12,0,3.372,12.62578,0,0,0,0,0,0.6587183,0.6257824,0,0,1.227932,28.49384,0,0.6587183,-0.6587183,37.14081,95.23265,0.187785,13.88836,0,12,28.49384
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,16.9917,16.9917,12,0,3.372,16.9917,0,0,0,0,0,5.254424,4.991703,0,0,1.959842,27.83512,0,5.254424,-5.254424,31.60216,81.03101,0.187785,18.69087,0,12,27.83512
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.621475,3.621475,0,0,0,3.621475,0,0,4.440892E-16,0,0,3.812079,3.621475,0,0,7.798091,22.5807,0,3.812079,-3.812079,27.58388,70.72775,0.187785,3.983623,0,0,22.5807
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.290318,4.290318,0,0,0,4.290318,0,0,0,0,0,4.516124,4.290318,0,0,12.03373,18.76862,0,4.516124,-4.516124,22.82346,58.52158,0.187785,4.719349,0,0,18.76862
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.203651,2.203651,0,0,0,2.203651,0,0,0,0,0,2.319633,2.203651,0,0,17.05165,14.25249,0,2.319633,-2.319633,20.37836,52.25209,0.187785,2.424016,0,0,14.25249
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.941122,2.941122,0,0,0,2.941122,0,0,0,0,0,3.095918,2.941122,0,0,19.62902,11.93286,0,3.095918,-3.095918,17.11497,43.88445,0.187785,3.235234,0,0,11.93286
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.360013,1.360013,0,0,0,1.360013,0,0,0,0,0,1.431593,1.360013,0,0,23.06893,8.836942,0,1.431593,-1.431593,15.60594,40.01515,0.187785,1.496015,0,0,8.836942
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.752646,2.752646,0,0,0,2.752646,0,0,4.440892E-16,0,0,2.897522,2.752646,0,0,24.65959,7.405349,0,2.897522,-2.897522,12.55168,32.18373,0.187785,3.027911,0,0,7.405349
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.766667,3.766667,0,0,0,3.766667,0,0,4.440892E-16,0,0,3.964913,3.766667,0,0,27.87906,4.507827,0,3.964913,-3.964913,8.372297,21.46739,0.187785,4.143334,0,0,4.507827
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.282417,3.282417,12,0,3.372,3.282417,0,0,0,0,0,0,0,8.717583,8.281704,32.28452,0.542914,8.281704,0,8.281704,16.22901,41.61277,0.1880678,3.610659,0,12,0.542914
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.152609,1.152609,9.952609,0,2.85401,1.152609,0,0,0,0,0,0,0,8.8,8.36,24.00281,7.996448,8.36,0,8.36,24.16,61.9486,0.1881882,1.26787,0,12,7.996448
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.32445,10.32445,12,0,3.372,10.32445,15.58046,0,0,0,1.608597,0,0,1.675549,1.591771,15.64281,15.52045,3.200368,0,3.200368,27.19614,69.73355,0.1882821,11.3569,1.286878,12,17.12905
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,16.12333,16.12333,12,0,3.372,16.12333,31.26974,0,0,0,5.041723,4.340346,4.123329,0,0,12.44244,18.40078,0.7013767,0,0.7013767,27.86152,71.43966,0.1882995,17.73566,4.033379,12,23.4425
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.767982,2.767982,8.671712,0,2.529943,2.767982,221.5522,-8.881784E-16,0,0,6.132523,0,0,5.90373,5.608544,11.74107,19.03202,11.74107,0,11.74107,39.00008,100,0.1881062,3.04478,4.906018,12,25.16454
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,15.98197,15.98197,7.621967,0,2.264358,15.98197,56.75437,0.2704642,0,0,9.070464,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,17.58016,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.163291,8.163291,3,0,1.095,8.163291,114.2472,3.891291,0,0,9.326334,5.435043,5.163291,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,8.97962,7.461068,12,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.230409,8.230409,3,0,1.095,8.230409,82.51133,1.285326,0,0,6.791019,5.505693,5.230409,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,9.05345,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,9.582603,9.582603,3,0,1.095,9.582603,76.83618,0.4338506,0,0,7.362907,6.929057,6.582604,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,10.54086,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.936841,4.936841,0,0,0,4.936841,149.1313,2.165701,0,0,7.362376,5.196675,4.936841,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,5.430526,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.564984,4.564984,0,0,0,4.564984,165.9954,2.772415,0,0,7.577662,4.805246,4.564984,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,5.021482,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.01231,11.01231,7.335449,0,2.191869,11.01231,35.14592,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1881062,12.11354,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.879594,1.879594,0,0,0,1.879594,96.43366,0,2.220446E-16,0,1.812561,1.97852,1.879594,0,0,0,29.59898,0,0.1659586,-0.1659586,38.82514,99.55145,0.1881062,2.067553,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,20.26753,20.26753,12,0,3.372,20.26753,1.943203,0,0,1.934288,0.3938394,8.702667,8.267534,0,0,0.1843984,29.43302,0,8.308828,-8.308828,30.06687,77.09438,0.1881062,22.29429,0.3150715,12,29.82686
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,17.30729,17.30729,12,0,3.372,17.30729,0,0,0,0,0,5.586616,5.307285,0,0,9.41643,21.12419,0,5.586616,-5.586616,24.17806,61.9949,0.1881062,19.03801,0,12,21.12419
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.590469,6.590469,12,0,3.372,6.590469,0,0,0,0,0,0,0,5.409531,5.139054,15.62378,15.53758,5.139054,0,5.139054,29.05339,74.49574,0.1882796,7.249516,0,12,15.53758
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.577817,4.577817,12,0,3.372,4.577817,0,0,0,0,0,0,0,7.422183,7.051074,10.48473,20.16273,7.051074,0,7.051074,35.74263,91.64758,0.1885166,5.035599,0,12,20.16273
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.796396,1.796396,0,0,0,1.796396,0,0,2.220446E-16,0,0,1.890943,1.796396,0,0,3.433652,26.50869,0,1.890943,-1.890943,33.7494,86.53675,0.1885166,1.976036,0,0,26.50869
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.152844,2.152844,0,0,0,2.152844,0,0,4.440892E-16,0,0,2.266151,2.152844,0,0,5.5347,24.61775,0,2.266151,-2.266151,31.36067,80.4118,0.1885166,2.368128,0,0,24.61775
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8236086,0.8236086,0,0,0,0.8236086,0,0,1.110223E-16,0,0,0.8669565,0.8236086,0,0,8.052647,22.3516,0,0.8669565,-0.8669565,30.44682,78.0686,0.1885166,0.9059695,0,0,22.3516
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.8647976,0.8647976,0,0,0,0.8647976,0,0,1.110223E-16,0,0,0.9103132,0.8647976,0,0,9.015931,21.48464,0,0.9103132,-0.9103132,29.48726,75.60821,0.1885166,0.9512773,0,0,21.48464
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.045233,1.045233,0,0,0,1.045233,0,0,0,0,0,1.100245,1.045233,0,0,10.02739,20.57433,0,1.100245,-1.100245,28.3275,72.63447,0.1885166,1.149756,0,0,20.57433
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.999554,1.999554,0,0,0,1.999554,0,0,2.220446E-16,0,0,2.104794,1.999554,0,0,11.24989,19.47408,0,2.104794,-2.104794,26.10885,66.94564,0.1885166,2.199509,0,0,19.47408
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.240016,2.240016,0,0,0,2.240016,0,0,4.440892E-16,0,0,2.357912,2.240016,0,0,13.58854,17.36929,0,2.357912,-2.357912,23.6234,60.57269,0.1885166,2.464018,0,0,17.36929
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.7285947,0.7285947,0,0,0,0.7285947,0,0,1.110223E-16,0,0,0.7669418,0.7285947,0,0,16.20845,15.01138,0,0.7669418,-0.7669418,22.81497,58.4998,0.1885166,0.8014542,0,0,15.01138
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0606,14.24443,0,0,0,22.81497,58.4998,0.1885166,0,0,0,14.24443
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.614517,1.614517,0,0,0,1.614517,46.90936,0,2.220446E-16,0,0.7573597,1.699492,1.614517,0,0,17.0606,14.24443,0,0.9421323,-0.9421323,21.82187,55.95341,0.1885166,1.775969,0.6058878,0,15.00179
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,18.10742,13.3023,0.6992047,0,0.6992047,22.4852,57.65424,0.1884755,0,0.5593638,0,14.00151
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.938305,6.938305,0,0,0,6.938305,9.667719,0,8.881784E-16,0,0.6707759,7.303479,6.938305,0,0,17.40821,13.93159,0,6.632703,-6.632703,15.49371,39.72739,0.1884755,7.632136,0.5366207,0,14.60236
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,24.77788,7.298883,2.785353,0,2.785353,18.13613,46.50281,0.1883117,0,2.228282,0,10.08424
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.396767,7.396767,0,0,0,7.396767,11.94856,0,8.881784E-16,0,0.8838071,7.78607,7.396767,0,0,21.99253,9.8057,0,6.902263,-6.902263,10.86051,27.8474,0.1883117,8.136443,0.7070457,0,10.68951
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,16.85262,15.9257,12,0,3.372,15.9257,7.716336,0,0.9269216,3.546133,1.228881,4.132318,3.925703,0,0,29.66171,2.903438,0,2.903438,-2.903438,7.800015,20,0.1883117,18.53789,0.9831046,12,4.132318
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,16.90611,15.61428,12,0,3.372,15.61428,24.36555,0,1.291833,5.873868,3.804505,3.804505,3.61428,0,0,32.88775,0,0,0,0,7.800015,20,0.1883117,18.59672,3.043604,12,3.804505
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.785663,3.785663,11.64229,0,3.2815,3.785663,196.9345,-8.881784E-16,0,0,7.455278,0,0,7.856631,7.463799,32.88775,0,14.91908,0,14.91908,21.9535,56.2909,0.1881937,4.164229,5.964222,12,7.455278
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.801102,0,0,8.8,8.36,17.96868,13.42717,13.1611,0,13.1611,34.43921,88.3055,0.187932,0,3.840881,12,18.22827
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.24052,11.24052,12,0,3.372,11.24052,8.535625,1.110223E-16,0,0,0.9594485,0,0,0.7594819,0.7215078,4.807575,25.27216,1.680956,0,1.680956,36.03391,92.39445,0.1879795,12.36457,0.7675588,12,26.23161
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.191249,7.191249,0,0,0,7.191249,13.52636,0,8.881784E-16,0,0.9727144,7.569736,7.191249,0,0,3.126618,26.78502,0,6.597021,-6.597021,29.08004,74.56405,0.1879795,7.910374,0.7781715,0,27.75774
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,17.17501,17.17501,12,0,3.372,17.17501,2.14528,0,0,0,0.368452,5.447379,5.17501,0,0,10.45664,20.188,0,5.078927,-5.078927,23.72638,60.83675,0.1879795,18.89251,0.2947616,12,20.55645
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.774497,3.774497,12,0,3.372,3.774497,0,0,0,0,0,0,0,8.225503,7.814228,16.09989,15.10907,7.814228,0,7.814228,31.1396,79.84498,0.1882396,4.151947,0,12,15.10907
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,15.96277,15.96277,12,0,3.372,15.96277,0,0,0,0,0,4.171335,3.962768,0,0,8.285666,22.14188,0,4.171335,-4.171335,26.74263,68.57072,0.1882396,17.55905,0,12,22.14188
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.14137,10.14137,12,0,3.372,10.14137,0,0,0,0,0,0,0,1.858635,1.765704,12.92048,17.97054,1.765704,0,1.765704,28.41772,72.86581,0.1882982,11.1555,0,12,17.97054
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.963527,1.963527,10.76353,0,3.059172,1.963527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.15478,19.55968,8.36,0,8.36,36.34872,93.20165,0.1884851,2.15988,0,12,19.55968
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.7920557,0.7920557,0,0,0,0.7920557,0,0,0,0,0,0.8337429,0.7920557,0,0,2.794779,27.08368,0,0.8337429,-0.8337429,35.46988,90.94822,0.1884851,0.8712613,0,0,27.08368
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6890042,0.6890042,0,0,0,0.6890042,0,0,1.110223E-16,0,0,0.7252676,0.6890042,0,0,3.72116,26.24993,0,0.7252676,-0.7252676,34.70538,88.98797,0.1884851,0.7579046,0,0,26.24993
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.9883364,0.9883364,0,0,0,0.9883364,0,0,1.110223E-16,0,0,1.040354,0.9883364,0,0,4.527013,25.52467,0,1.040354,-1.040354,33.60875,86.1761,0.1884851,1.08717,0,0,25.52467
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682962,24.48431,0,0,0,33.60875,86.1761,0.1884851,0,0,0,24.48431
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.01217,1.01217,0,0,0,1.01217,0,0,2.220446E-16,0,0,1.065442,1.01217,0,0,5.682962,24.48431,0,1.065442,-1.065442,32.48567,83.29642,0.1884851,1.113387,0,0,24.48431
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3425956,0.3425956,0,0,0,0.3425956,0,0,5.551115E-17,0,0,0.360627,0.3425956,0,0,6.866787,23.41887,0,0.360627,-0.360627,32.10554,82.32172,0.1884851,0.3768552,0,0,23.41887
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07761354,0.07761354,0,0,0,0.07761354,0,0,1.387779E-17,0,0,0.08169846,0.07761354,0,0,7.267483,23.05824,0,0.08169846,-0.08169846,32.01942,82.10091,0.1884851,0.08537489,0,0,23.05824
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.344562,1.344562,0,0,0,1.344562,0,0,2.220446E-16,0,0,1.415328,1.344562,0,0,7.358259,22.97655,0,1.415328,-1.415328,30.52753,78.27557,0.1884851,1.479018,0,0,22.97655
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,8.930846,21.56122,2.097876,0,2.097876,32.51775,83.37868,0.1883637,0,1.6783,0,23.65909
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.745194,5.745194,0,0,0,5.745194,65.6618,0,0,0,3.772398,6.047573,5.745194,0,0,6.832971,23.4493,0,2.275175,-2.275175,30.11951,77.22935,0.1883637,6.319714,3.017918,0,27.2217
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,10.42612,10.42612,12,0,3.372,10.42612,47.11825,0,0,0,4.912607,0,0,1.573877,1.495183,9.360943,21.17413,6.407789,0,6.407789,36.19847,92.81641,0.1885315,11.46874,3.930085,12,26.08674
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.06675,13.06675,10.07582,0,2.885183,13.06675,46.69484,0,0,0,6.101499,3.148346,2.990928,0,0,2.953153,26.94114,2.953153,0,2.953153,39.00008,100,0.1886025,14.37343,4.881199,12,33.04264
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.071733,4.071733,0,0,0,4.071733,228.5128,5.018399,0,0,9.304435,4.286036,4.071733,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,4.478907,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.408747,2.408747,0,0,0,2.408747,431.0902,7.848349,0,0,10.38387,2.535523,2.408747,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,2.649621,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,8.965454,8.965454,3,0,1.095,8.965454,100.3892,2.720924,0,0,9.00035,6.279425,5.965454,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,9.862,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.308201,5.308201,0,0,0,5.308201,112.4988,0.384082,0,0,5.971662,5.58758,5.308201,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,5.839021,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.383318,2.383318,0,0,0,2.383318,277.541,4.10593,0,0,6.614686,2.508756,2.383318,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,2.62165,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.297672,3.297672,0,0,0,3.297672,176.5287,2.350105,0,0,5.821338,3.471234,3.297672,0,0,0,29.59898,0,0,0,39.00008,100,0.1886025,3.627439,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,20.25641,20.25641,12,0,3.372,20.25641,6.239901,0,0,1.922056,1.26398,8.690962,8.256414,0,0,0,29.59898,0,7.426982,-7.426982,31.17135,79.92638,0.1886025,22.28205,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,7.826687,7.826687,12,0,3.372,7.826687,4.723084,0,0,0,0.369661,0,0,4.173313,3.964647,8.252202,22.172,4.334308,0,4.334308,35.28324,90.46966,0.1887415,8.609356,0.2957288,12,22.54166
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,14.68841,14.68841,12,0,3.372,14.68841,0,0,0,0,0,2.829906,2.688411,0,0,3.917894,26.07287,0,2.829906,-2.829906,32.30025,82.821,0.1887415,16.15725,0,12,26.07287
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.062235,23.24297,0,0,0,32.30025,82.821,0.1887415,0,0,0,23.24297
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,9.642086,9.642086,12,0,3.372,9.642086,0,0,0,0,0,0,0,2.357914,2.240018,7.062235,23.24297,2.240018,0,2.240018,34.42532,88.26988,0.1888149,10.60629,0,12,23.24297
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.211523,4.211523,0,0,0,4.211523,0,0,8.881784E-16,0,0,4.433181,4.211523,0,0,4.822217,25.25898,0,4.433181,-4.433181,29.75234,76.2879,0.1888149,4.632675,0,0,25.25898
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2317993,0.2317993,0,0,0,0.2317993,0,0,2.775558E-17,0,0,0.2439993,0.2317993,0,0,9.747973,20.8258,0,0.2439993,-0.2439993,29.49514,75.62841,0.1888149,0.2549793,0,0,20.8258
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.565582,4.565582,0,0,0,4.565582,0,0,0,0,0,4.805876,4.565582,0,0,10.01908,20.5818,0,4.805876,-4.805876,24.4293,62.63911,0.1888149,5.02214,0,0,20.5818
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.9599347,0.9599347,0,0,0,0.9599347,0,0,1.110223E-16,0,0,1.010458,0.9599347,0,0,15.35895,15.77593,0,1.010458,-1.010458,23.36419,59.90805,0.1888149,1.055928,0,0,15.77593
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.723678,2.723678,0,0,0,2.723678,0,0,4.440892E-16,0,0,2.867029,2.723678,0,0,16.48168,14.76547,0,2.867029,-2.867029,20.34207,52.15906,0.1888149,2.996045,0,0,14.76547
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.163849,5.163849,0,0,0,5.163849,0,0,8.881784E-16,0,0,5.43563,5.163849,0,0,19.66726,11.89844,0,5.43563,-5.43563,14.61242,37.46766,0.1888149,5.680233,0,0,11.89844
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.936272,3.936272,0,0,0,3.936272,0,0,4.440892E-16,0,0,4.143444,3.936272,0,0,25.70685,6.46281,0,4.143444,-4.143444,10.24484,26.26877,0.1888149,4.329899,0,0,6.46281
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.401279,2.401279,11.20128,0,3.169924,2.401279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.31068,2.319366,8.36,0,8.36,18.17583,46.60461,0.1890366,2.641407,0,12,2.319366
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.944369,1.944369,10.74437,0,3.054325,1.944369,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.95068,9.843366,8.36,0,8.36,26.10683,66.94044,0.189218,2.138806,0,12,9.843366
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.249698,7.249698,12,0,3.372,7.249698,34.83669,0,0,0,2.525555,0,0,4.750302,4.512787,13.59068,17.36736,7.038342,0,7.038342,32.78399,84.06133,0.1894238,7.974668,2.020444,12,19.89292
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,6.552339,23.70187,2.953683,0,2.953683,35.58609,91.24621,0.1892542,0,2.362947,0,26.65556
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,3.598656,26.36019,2.52728,0,2.52728,37.98368,97.39386,0.1891093,0,2.021824,0,28.88747
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,10.68341,10.68341,3.099824,0,1.120255,10.68341,84.74915,8.881784E-16,0,0,9.054103,7.982727,7.583591,0,0,1.071375,28.63474,1.071375,0,1.071375,39.00008,100,0.1890564,11.75176,7.243282,12,37.68884
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,7.940315,7.940315,3,0,1.095,7.940315,117.6168,4.138809,0,0,9.33914,5.200331,4.940315,0,0,0,29.59898,0,0,0,39.00008,100,0.1890564,8.734346,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.05701,13.05701,4.69701,0,1.524343,13.05701,83.60822,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890564,14.36271,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.284147,7.284147,0,0,0,7.284147,96.2076,8.881784E-16,0,0,7.007903,7.667523,7.284147,0,0,0,29.59898,0,0.6596206,-0.6596206,38.30478,98.21718,0.1890564,8.012562,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,14.79238,14.79238,12,0,3.372,14.79238,23.36889,0,0,0,3.456815,2.939348,2.79238,0,0,0.7329118,28.93936,0.5174677,0,0.5174677,38.79569,99.47593,0.1890686,16.27162,2.765452,12,32.39617
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.456085,7.456085,0,0,0,7.456085,24.23078,0,0,0,1.806668,7.848511,7.456085,0,0,0.215444,29.40508,0,6.041843,-6.041843,32.42703,83.14606,0.1890686,8.201694,1.445334,0,31.21175
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,13.63615,13.63615,12,0,3.372,13.63615,34.65194,0,0,0,4.725189,1.722262,1.636149,0,0,6.928603,23.36324,3.002928,0,3.002928,35.27586,90.45073,0.1891395,14.99976,3.780152,12,28.08842
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.651613,3.651613,0,0,0,3.651613,60.03248,0,0,0,2.192154,3.843803,3.651613,0,0,3.925675,26.06587,0,1.651649,-1.651649,33.53486,85.98666,0.1891395,4.016774,1.753723,0,28.25802
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,22.93823,20.36,12,0,3.372,20.36,1.838746,0,2.578228,4.872051,0.3743687,8.8,8.36,0,0,5.760841,24.41422,0,8.425632,-8.425632,24.65347,63.2139,0.1891395,25.23205,0.299495,12,24.78859
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,21.11518,20.36,12,0,3.372,20.36,0,0,0.7551833,2.866702,0,8.8,8.36,0,0,15.12265,15.98859,0,8.8,-8.8,15.37745,39.42929,0.1891395,23.2267,0,12,15.98859
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.0108,13.0108,12,0,3.372,13.0108,0,0,0,0,0,1.064,1.0108,0,0,24.90043,7.18859,0,1.064,-1.064,14.2559,36.55352,0.1891395,14.31188,0,12,7.18859
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,8.630065,8.630065,12,0,3.372,8.630065,0,0,0,0,0,0,0,3.369935,3.201438,26.08265,6.12459,3.201438,0,3.201438,17.29305,44.34107,0.1892428,9.493072,0,12,6.12459
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.92371,2.92371,11.72371,0,3.302099,2.92371,0,0,0,0,0,0,0,8.8,8.36,22.88122,9.005884,8.36,0,8.36,25.22404,64.6769,0.1895052,3.216081,0,12,9.005884
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.041313,3.041313,11.84131,0,3.331852,3.041313,0,0,0,0,0,0,0,8.8,8.36,14.52122,16.52988,8.36,0,8.36,33.15504,85.01274,0.1897727,3.345444,0,12,16.52988
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.323752,1.323752,0,0,0,1.323752,0,0,2.220446E-16,0,0,1.393423,1.323752,0,0,6.161215,24.05388,0,1.393423,-1.393423,31.68624,81.2466,0.1897727,1.456127,0,0,24.05388
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.910669,1.910669,0,0,0,1.910669,0,0,0,0,0,2.01123,1.910669,0,0,7.709463,22.66046,0,2.01123,-2.01123,29.56622,75.81066,0.1897727,2.101736,0,0,22.66046
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.622171,2.622171,0,0,0,2.622171,0,0,4.440892E-16,0,0,2.76018,2.622171,0,0,9.944163,20.64923,0,2.76018,-2.76018,26.65673,68.35046,0.1897727,2.884388,0,0,20.64923
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5787398,0.5787398,0,0,0,0.5787398,0,0,1.110223E-16,0,0,0.6091998,0.5787398,0,0,13.01103,17.88905,0,0.6091998,-0.6091998,26.01458,66.70391,0.1897727,0.6366138,0,0,17.88905
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3121972,0.3121972,0,0,0,0.3121972,0,0,5.551115E-17,0,0,0.3286286,0.3121972,0,0,13.68792,17.27985,0,0.3286286,-0.3286286,25.66817,65.8157,0.1897727,0.3434169,0,0,17.27985
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.688988,2.688988,0,0,0,2.688988,0,0,4.440892E-16,0,0,2.830514,2.688988,0,0,14.05306,16.95122,0,2.830514,-2.830514,22.68455,58.16539,0.1897727,2.957887,0,0,16.95122
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.005145,3.005145,0,0,0,3.005145,0,0,4.440892E-16,0,0,3.16331,3.005145,0,0,17.19808,14.12071,0,3.16331,-3.16331,19.35013,49.61561,0.1897727,3.305659,0,0,14.12071
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6077713,0.6077713,0,0,0,0.6077713,367.8708,0,0,0,2.235814,0.6397592,0.6077713,0,0,20.71287,10.9574,1.596054,0,1.596054,20.86428,53.49804,0.1896817,0.6685484,1.788651,0,13.19321
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,15.13343,15.13343,12,0,3.372,15.13343,32.11065,0,0,0,4.859442,3.298343,3.133426,0,0,19.11681,12.39385,1.561099,0,1.561099,22.34527,57.29544,0.189718,16.64677,3.887554,12,17.25329
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7980568,0.7980568,9.598057,0,2.764308,0.7980568,1010.227,1.776357E-15,0,0,8.062186,0,0,8.8,8.36,17.55571,13.79884,16.42219,0,16.42219,37.92472,97.24268,0.189341,0.8778625,6.449749,12,21.86102
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.317791,5.317791,0,0,0,5.317791,196.4915,3.717803,0,0,10.44901,5.597674,5.317791,0,0,1.133528,28.5788,1.133528,0,1.133528,39.00008,100,0.1892768,5.84957,8.359204,0,39.02781
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,10.81063,10.81063,3,0,1.095,10.81063,98.5842,2.435858,0,0,10.65757,8.221713,7.810627,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,11.89169,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5176301,0.5176301,0,0,0,0.5176301,2108.362,10.36864,0,0,10.91352,0.5448738,0.5176301,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,0.5693932,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.852633,4.852633,0,0,0,4.852633,225.6769,5.843237,0,0,10.95127,5.108036,4.852633,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,5.337897,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.445221,2.445221,0,0,0,2.445221,378.3963,6.678709,0,0,9.252625,2.573916,2.445221,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,2.689743,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6360914,0.6360914,0,0,0,0.6360914,1298.372,7.589261,0,0,8.258831,0.6695699,0.6360914,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,0.6997006,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6754091,0.6754091,0,0,0,0.6754091,930.1375,5.571276,0,0,6.282233,0.710957,0.6754091,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,0.7429501,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.276382,1.276382,0,0,0,1.276382,259.4787,1.968379,0,0,3.311939,1.34356,1.276382,0,0,0,29.59898,0,0,0,39.00008,100,0.1892768,1.40402,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.624196,6.624196,0,0,0,6.624196,5.78859,0,0,0,0.3834476,6.972838,6.624196,0,0,0,29.59898,0,6.58939,-6.58939,32.05425,82.19022,0.1892768,7.286616,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,16.92891,16.92891,12,0,3.372,16.92891,0,0,0,0,0,5.188325,4.928909,0,0,7.321545,23.00959,0,5.188325,-5.188325,26.58528,68.16724,0.1892768,18.6218,0,12,23.00959
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.08635,17.82126,8.36,0,8.36,34.51627,88.50307,0.1892912,0,0,12,17.82126
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,30.5407,20.36,12,0,3.372,20.36,0,0,10.1807,13.23477,0,8.8,8.36,0,0,4.726351,25.34526,0,8.8,-8.8,25.24025,64.71847,0.1892912,33.59477,0,12,25.34526
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.760457,0.760457,9.560457,0,2.754796,0.760457,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.50413,16.54526,8.36,0,8.36,33.17125,85.05431,0.189369,0.8365027,0,12,16.54526
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9220226,0.9220226,0,0,0,0.9220226,0,0,1.110223E-16,0,0,0.9705501,0.9220226,0,0,6.144129,24.06926,0,0.9705501,-0.9705501,32.1482,82.43111,0.189369,1.014225,0,0,24.06926
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.658253,4.658253,0,0,0,4.658253,0,0,0,0,0,4.903424,4.658253,0,0,7.222518,23.09871,0,4.903424,-4.903424,26.97953,69.17815,0.189369,5.124079,0,0,23.09871
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.088702,1.088702,0,0,0,1.088702,0,0,2.220446E-16,0,0,1.146002,1.088702,0,0,12.67077,18.19529,0,1.146002,-1.146002,25.77154,66.08074,0.189369,1.197572,0,0,18.19529
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.632694,3.632694,0,0,0,3.632694,0,0,4.440892E-16,0,0,3.823889,3.632694,0,0,13.9441,17.04929,0,3.823889,-3.823889,21.74081,55.74555,0.189369,3.995964,0,0,17.04929
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.819834,3.819834,0,0,0,3.819834,0,0,0,0,0,4.020878,3.819834,0,0,18.19287,13.2254,0,4.020878,-4.020878,17.50243,44.87794,0.189369,4.201818,0,0,13.2254
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.742786,3.742786,0,0,0,3.742786,0,0,4.440892E-16,0,0,3.939775,3.742786,0,0,22.66051,9.204518,0,3.939775,-3.939775,13.34954,34.22953,0.189369,4.117064,0,0,9.204518
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.976976,2.976976,0,0,0,2.976976,0,0,0,0,0,3.133659,2.976976,0,0,27.03804,5.264744,0,3.133659,-3.133659,10.04638,25.75989,0.189369,3.274674,0,0,5.264744
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.35186,1.35186,0,0,0,1.35186,0,0,2.220446E-16,0,0,1.423011,1.35186,0,0,30.51988,2.131085,0,1.423011,-1.423011,8.546391,21.91378,0.189369,1.487046,0,0,2.131085
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.480091,2.480091,11.28009,0,3.189863,2.480091,96.26683,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,32.10101,0.7080742,10.74751,0,10.74751,18.74237,48.05726,0.1894557,2.7281,1.910004,12,3.095579
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.45331,5.45331,12,0,3.372,5.45331,80.9746,0,0,0,4.415796,0,0,6.54669,6.219355,21.3535,10.38083,10.63515,0,10.63515,28.83176,73.92744,0.1896079,5.998642,3.532637,12,14.79663
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,14.90097,14.90097,12,0,3.372,14.90097,40.91985,0,0,0,6.097454,3.05365,2.900968,0,0,10.71835,19.95247,3.043803,0,3.043803,31.71936,81.33154,0.1896775,16.39106,4.877963,12,26.04992
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,14.64139,14.64139,12,0,3.372,14.64139,53.16801,0,0,0,7.784534,2.780408,2.641387,0,0,7.674545,22.69189,5.004126,0,5.004126,36.4667,93.50416,0.1897917,16.10553,6.227627,12,30.47642
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,23.5575,20.36,12,0,3.372,20.36,49.58643,0,3.197505,5.553255,10.0958,8.8,8.36,0,0,2.670419,27.1956,1.295797,0,1.295797,37.696,96.65621,0.1897192,25.91326,8.076637,12,37.2914
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09077249,0.09077249,0,0,0,0.09077249,11797.8,9.238981,0,0,10.70915,0.09554999,0.09077249,0,0,1.374622,28.36182,1.374622,0,1.374622,39.00008,100,0.1896424,0.09984975,8.567323,0,39.07097
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.14618,2.14618,0,0,0,2.14618,443.4315,7.257701,0,0,9.516838,2.259137,2.14618,0,0,0,29.59898,0,0,0,39.00008,100,0.1896424,2.360798,7.61347,0,39.11581
