Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.05482,6.05482,0,0,0,6.05482,120.4552,0.9198524,0,0,7.293347,6.373495,6.05482,0,0,0,29.59898,0,0,0,39.00008,100,0.1896424,6.660302,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,10.39979,10.39979,3.47718,0,1.215726,10.39979,70.06832,0,0,0,7.286959,7.286959,6.922611,0,0,0,29.59898,0,0,0,39.00008,100,0.1896424,11.43977,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.085368,7.085368,0,0,0,7.085368,74.26578,0,8.881784E-16,0,5.262003,7.458282,7.085368,0,0,0,29.59898,0,2.196278,-2.196278,36.685,94.06391,0.1896424,7.793904,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.607657,0.607657,0,0,0,0.607657,440.1897,0,0,0,2.674843,0.639639,0.607657,0,0,2.440309,27.4027,2.035204,0,2.035204,38.61576,99.01457,0.1895287,0.6684227,2.139874,0,30.07754
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.14672,11.14672,11.19737,0,3.168935,11.14672,3.156008,0,0,0,0.3517914,0,0,0.0506478,0.04811541,0.4051049,29.23438,0.3999068,0,0.3999068,38.99515,99.98736,0.1895383,12.26139,0.2814331,12,29.58618
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.005198063,29.5943,0,0,0,38.99515,99.98736,0.1895383,0,0,0,29.5943
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,15.34351,15.34351,12,0,3.372,15.34351,0,0,0,0,0,3.519485,3.343511,0,0,0.005198063,29.5943,0,3.519485,-3.519485,35.28528,90.47491,0.1895383,16.87786,0,12,29.5943
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,16.94696,16.94696,12,0,3.372,16.94696,0,0,0,0,0,5.20733,4.946963,0,0,3.915737,26.07482,0,5.20733,-5.20733,29.79628,76.40056,0.1895383,18.64166,0,12,26.07482
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.213995,2.213995,11.014,0,3.122541,2.213995,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.701659,20.86749,8.36,0,8.36,37.72727,96.7364,0.1897345,2.435395,0,12,20.86749
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.121226,4.121226,0,0,0,4.121226,0,0,0,0,0,4.338132,4.121226,0,0,1.341659,28.39149,0,4.338132,-4.338132,33.15448,85.01131,0.1897345,4.533348,0,0,28.39149
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.161806,24.05335,0,0,0,33.15448,85.01131,0.1897345,0,0,0,24.05335
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.481071,2.481071,0,0,0,2.481071,0,0,0,0,0,2.611654,2.481071,0,0,6.161806,24.05335,0,2.611654,-2.611654,30.40155,77.95254,0.1897345,2.729178,0,0,24.05335
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.063643,21.4417,0,0,0,30.40155,77.95254,0.1897345,0,0,0,21.4417
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5622805,0.5622805,0,0,0,0.5622805,0,0,0,0,0,0.5918742,0.5622805,0,0,9.063643,21.4417,0,0.5918742,-0.5918742,29.77766,76.35282,0.1897345,0.6185086,0,0,21.4417
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7415189,0.7415189,0,0,0,0.7415189,0,0,1.110223E-16,0,0,0.7805462,0.7415189,0,0,9.721282,20.84982,0,0.7805462,-0.7805462,28.95489,74.24316,0.1897345,0.8156708,0,0,20.84982
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.7465619,0.7465619,0,0,0,0.7465619,0,0,1.110223E-16,0,0,0.7858546,0.7465619,0,0,10.58856,20.06928,0,0.7858546,-0.7858546,28.12653,72.11916,0.1897345,0.8212181,0,0,20.06928
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.421855,1.421855,0,0,0,1.421855,0,0,0,0,0,1.496689,1.421855,0,0,11.46173,19.28342,0,1.496689,-1.496689,26.54888,68.07391,0.1897345,1.56404,0,0,19.28342
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,13.12471,17.78673,2.317491,0,2.317491,28.74744,73.71125,0.1896055,0,1.853992,0,20.10423
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.490049,7.490049,0,0,0,7.490049,70.21025,0,0,0,5.258782,7.884263,7.490049,0,0,10.80722,19.87248,0,2.62548,-2.62548,25.97995,66.61511,0.1896055,8.239054,4.207026,0,25.13126
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.981582,3.981582,0,0,0,3.981582,171.6542,0,0,0,6.834553,4.191139,3.981582,0,0,13.72442,17.247,2.643414,0,2.643414,28.48771,73.04527,0.1894585,4.37974,5.467642,0,24.08155
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.05536,8.05536,8.360279,0,2.451151,8.05536,133.5762,0,0,0,10.76004,0,0,0.3049194,0.2896734,11.08101,19.62607,11.04972,0,11.04972,38.97039,99.92387,0.1892871,8.860895,8.608033,12,30.38611
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,11.44733,11.44733,3.087326,0,1.117094,11.44733,100.1201,2.629784,0,0,11.46108,8.8,8.36,0,0,0.03129436,29.57081,0.03129436,0,0.03129436,39.00008,100,0.1892853,12.59206,9.168862,12,41.03189
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.96137,6.96137,0,0,0,6.96137,159.7077,3.790088,0,0,11.11785,7.327758,6.96137,0,0,0,29.59898,0,0,0,39.00008,100,0.1892853,7.657507,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,12.34156,12.34156,3.981558,0,1.343334,12.34156,80.59431,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892853,13.57571,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,15.138,15.138,7.473489,0,2.226793,15.138,53.29573,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1892853,16.6518,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892853,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.675117,4.675117,0,0,0,4.675117,102.1724,0,0,0,4.776678,4.921176,4.675117,0,0,0,29.59898,0,0.1444977,-0.1444977,38.84776,99.60945,0.1892853,5.142629,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,16.05254,16.05254,12,0,3.372,16.05254,16.74303,8.881784E-16,0,0,2.687682,4.265832,4.05254,0,0,0.160553,29.45448,0,1.57815,-1.57815,37.18425,95.34403,0.1892853,17.65779,2.150146,12,32.14216
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,13.52405,13.52405,12,0,3.372,13.52405,2.595634,4.440892E-16,0,0,0.3510348,1.604263,1.52405,0,0,1.914053,27.87633,0,1.253228,-1.253228,35.86323,91.95682,0.1892853,14.87645,0.2808279,12,28.22737
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,23.07946,20.36,12,0,3.372,20.36,0,0,2.719465,5.027411,0,8.8,8.36,0,0,3.306529,26.6231,0,8.8,-8.8,26.58722,68.17221,0.1892853,25.38741,0,12,26.6231
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.184564,8.184564,12,0,3.372,8.184564,0,0,0,0,0,0,0,3.815436,3.624665,13.08431,17.8231,3.624665,0,3.624665,30.02587,76.98927,0.1893982,9.00302,0,12,17.8231
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.459641,21.0853,8.36,0,8.36,37.95687,97.3251,0.1894119,0,0,12,21.0853
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3500672,0.3500672,0,0,0,0.3500672,0,0,0,0,0,0.3684917,0.3500672,0,0,1.099642,28.6093,0,0.3684917,-0.3684917,37.56844,96.32915,0.1894119,0.3850739,0,0,28.6093
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.062294,3.062294,0,0,0,3.062294,0,0,4.440892E-16,0,0,3.223467,3.062294,0,0,1.509077,28.24081,0,3.223467,-3.223467,34.17061,87.61677,0.1894119,3.368523,0,0,28.24081
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.8788691,0.8788691,0,0,0,0.8788691,0,0,1.110223E-16,0,0,0.9251254,0.8788691,0,0,5.090707,25.01734,0,0.9251254,-0.9251254,33.19544,85.11635,0.1894119,0.966756,0,0,25.01734
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.041247,3.041247,0,0,0,3.041247,0,0,0,0,0,3.201313,3.041247,0,0,6.118625,24.09222,0,3.201313,-3.201313,29.82096,76.46385,0.1894119,3.345372,0,0,24.09222
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.178226,2.178226,0,0,0,2.178226,0,0,4.440892E-16,0,0,2.29287,2.178226,0,0,9.675638,20.8909,0,2.29287,-2.29287,27.40406,70.26669,0.1894119,2.396049,0,0,20.8909
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.85442,5.85442,0,0,0,5.85442,0,0,0,0,0,6.162547,5.85442,0,0,12.22327,18.59803,0,6.162547,-6.162547,20.90817,53.61058,0.1894119,6.439862,0,0,18.59803
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.437646,2.437646,0,0,0,2.437646,0,0,4.440892E-16,0,0,2.565943,2.437646,0,0,19.07055,12.43549,0,2.565943,-2.565943,18.20343,46.67536,0.1894119,2.68141,0,0,12.43549
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92159,9.869543,0,0,0,18.20343,46.67536,0.1894119,0,0,0,9.869543
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,21.92159,9.869543,0.05759916,0,0.05759916,18.25807,46.81547,0.1894087,0,0.04607933,0,9.927142
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,21.86399,9.921383,2.389317,0,2.389317,20.52478,52.62753,0.189277,0,1.911454,0,12.3107
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.805186,4.805186,0,0,0,4.805186,104.025,0,0,0,4.998593,5.05809,4.805186,0,0,19.47468,12.07177,0,0.05949681,-0.05949681,20.46206,52.46672,0.189277,5.285704,3.998875,0,17.07036
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.207397,6.207397,0,0,0,6.207397,130.817,0,0,0,8.12033,6.534101,6.207397,0,0,19.54078,12.01227,1.586228,0,1.586228,21.96689,56.32524,0.1891896,6.828136,6.496264,0,20.1326
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,8.662423,8.662423,12,0,3.372,8.662423,109.3308,0,0,0,9.470695,0,0,3.337577,3.170698,17.95456,13.43988,12.64139,0,12.64139,33.95957,87.07565,0.1892297,9.528666,7.576556,12,22.91057
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,8.818074,8.818074,5.22461,0,1.657826,8.818074,103.149,0,0,0,9.095757,3.782594,3.593464,0,0,5.313164,24.81713,5.313164,0,5.313164,39.00008,100,0.1891198,9.699882,7.276606,12,33.91289
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891198,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,13.95884,13.95884,5.598837,0,1.752506,13.95884,78.75288,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891198,15.35472,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,7.810556,7.810556,3,0,1.095,7.810556,109.8101,3.513039,0,0,8.576782,5.063743,4.810556,0,0,0,29.59898,0,0,0,39.00008,100,0.1891198,8.591612,6.861426,12,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.50451,7.50451,0,0,0,7.50451,86.89022,0,0,0,6.520686,7.899485,7.50451,0,0,0,29.59898,0,1.378799,-1.378799,37.5467,96.27338,0.1891198,8.254961,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.973107,6.973107,0,0,0,6.973107,76.02975,0,0,0,5.301636,7.340113,6.973107,0,0,1.531999,28.22018,0,2.038477,-2.038477,35.39795,90.7638,0.1891198,7.670418,4.241309,0,33.52182
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0,0,0,2.474033,0,0,0,0,3.796974,26.1817,2.474033,0,2.474033,37.74503,96.78192,0.1889844,0,1.979226,0,28.65574
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0,0,0,0.3404425,0,0,0,0,1.322941,28.40833,0.3404425,0,0.3404425,38.068,97.61005,0.1889658,0,0.272354,0,28.74877
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.2352,5.2352,0,0,0,5.2352,0,0,0,0,0,5.510737,5.2352,0,0,0.9824985,28.71473,0,5.510737,-5.510737,32.25917,82.71566,0.1889658,5.75872,0,0,28.71473
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,34.73777,20.36,12,0,3.372,20.36,0,0,14.37778,17.85155,0,8.8,8.36,0,0,7.10554,23.20399,0,8.8,-8.8,22.98316,58.93105,0.1889658,38.21155,0,12,23.20399
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,11.92314,11.92314,12,0,3.372,11.92314,0,0,0,0,0,0,0,0.07685579,0.073013,16.88332,14.40399,0.073013,0,0.073013,23.05242,59.10866,0.1889681,13.11546,0,12,14.40399
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.347351,5.347351,12,0,3.372,5.347351,0,0,0,0,0,0,0,6.652649,6.320016,16.8103,14.4697,6.320016,0,6.320016,29.04812,74.4822,0.1891632,5.882086,0,12,14.4697
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.056177,2.056177,10.85618,0,3.082613,2.056177,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.49029,20.15772,8.36,0,8.36,36.97911,94.81804,0.1893437,2.261795,0,12,20.15772
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.6169,3.6169,0,0,0,3.6169,0,0,4.440892E-16,0,0,3.807263,3.6169,0,0,2.130288,27.68172,0,3.807263,-3.807263,32.9659,84.52779,0.1893437,3.97859,0,0,27.68172
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.36058,23.87446,0,0,0,32.9659,84.52779,0.1893437,0,0,0,23.87446
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.916929,1.916929,0,0,0,1.916929,0,0,2.220446E-16,0,0,2.01782,1.916929,0,0,6.36058,23.87446,0,2.01782,-2.01782,30.83893,79.07403,0.1893437,2.108622,0,0,23.87446
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.258444,3.258444,0,0,0,3.258444,0,0,4.440892E-16,0,0,3.429941,3.258444,0,0,8.602602,21.85664,0,3.429941,-3.429941,27.22346,69.8036,0.1893437,3.584288,0,0,21.85664
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.41365,18.42669,0,0,0,27.22346,69.8036,0.1893437,0,0,0,18.42669
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.41365,18.42669,0,0,0,27.22346,69.8036,0.1893437,0,0,0,18.42669
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,12.41365,18.42669,0.02694659,0,0.02694659,27.24902,69.86915,0.1893423,0,0.02155727,0,18.45364
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.717142,5.717142,0,0,0,5.717142,50.96031,0,0,0,2.913473,6.018044,5.717142,0,0,12.3867,18.45095,0,3.104571,-3.104571,23.97652,61.47813,0.1893423,6.288856,2.330779,0,21.36442
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.014452,9.014452,12,0,3.372,9.014452,57.56208,-4.440892E-16,0,0,5.188906,0,0,2.985548,2.836271,15.83622,15.34638,8.025177,0,8.025177,31.58987,80.9995,0.1895449,9.915896,4.151124,12,20.53528
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.30843,10.30843,9.9298,0,2.848239,10.30843,79.63973,8.881784E-16,0,0,8.209608,0.3985606,0.3786325,0,0,7.811047,22.56904,7.811047,0,7.811047,39.00008,100,0.1896789,11.33928,6.567686,12,30.77864
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.72861,4.72861,0,0,0,4.72861,171.448,3.129625,0,0,8.107109,4.977484,4.72861,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,5.201471,6.485687,0,37.70609
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.547922,5.547922,0,0,0,5.547922,178.0635,4.038905,0,0,9.878822,5.839918,5.547922,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,6.102714,7.903058,0,39.4778
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.276813,8.276813,3,0,1.095,8.276813,137.9384,5.86236,0,0,11.4169,5.554539,5.276813,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,9.104493,9.133519,12,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,6.823916,6.823916,0,0,0,6.823916,159.9073,3.72887,0,0,10.91194,7.18307,6.823916,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,7.506309,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.9925327,0.9925327,0,0,0,0.9925327,958.1157,8.464841,0,0,9.509612,1.044771,0.9925327,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,1.091786,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.28061,9.28061,3,0,1.095,9.28061,80.72625,0.88072,0,0,7.491889,6.611169,6.280611,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,10.20867,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.999458,2.999458,0,0,0,2.999458,189.1311,2.515584,0,0,5.672909,3.157325,2.999458,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,3.299404,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896789,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.151173,7.151173,0,0,0,7.151173,4.719604,0,8.881784E-16,0,0.337507,7.52755,7.151173,0,0,0,29.59898,0,7.190043,-7.190043,31.42111,80.56678,0.1896789,7.86629,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.40879,1.40879,0,0,0,1.40879,0,0,2.220446E-16,0,0,1.482937,1.40879,0,0,7.988937,22.40894,0,1.482937,-1.482937,29.85795,76.55871,0.1896789,1.549669,0,0,22.40894
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.525416,3.525416,0,0,0,3.525416,0,0,4.440892E-16,0,0,3.710964,3.525416,0,0,9.636644,20.926,0,3.710964,-3.710964,25.94625,66.52872,0.1896789,3.877957,0,0,20.926
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.804624,5.804624,0,0,0,5.804624,0,0,8.881784E-16,0,0,6.110131,5.804624,0,0,13.75994,17.21503,0,6.110131,-6.110131,19.50561,50.01429,0.1896789,6.385087,0,0,17.21503
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.355942,1.355942,0,0,0,1.355942,0,0,0,0,0,1.427308,1.355942,0,0,20.54897,11.1049,0,1.427308,-1.427308,18.0011,46.15657,0.1896789,1.491537,0,0,11.1049
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.854813,1.854813,0,0,0,1.854813,0,0,2.220446E-16,0,0,1.952435,1.854813,0,0,22.13487,9.677595,0,1.952435,-1.952435,15.94305,40.87953,0.1896789,2.040295,0,0,9.677595
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.721648,2.721648,0,0,0,2.721648,0,0,0,0,0,2.864892,2.721648,0,0,24.30424,7.725161,0,2.864892,-2.864892,12.92319,33.13631,0.1896789,2.993813,0,0,7.725161
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.905544,1.905544,0,0,0,1.905544,0,0,0,0,0,2.005836,1.905544,0,0,27.48746,4.860268,0,2.005836,-2.005836,10.80885,27.71495,0.1896789,2.096098,0,0,4.860268
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.061014,1.061014,0,0,0,1.061014,0,0,2.220446E-16,0,0,1.116857,1.061014,0,0,29.71616,2.854432,0,1.116857,-1.116857,9.63158,24.69631,0.1896789,1.167116,0,0,2.854432
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.252723,1.252723,0,0,0,1.252723,0,0,0,0,0,1.318656,1.252723,0,0,30.95712,1.737575,0,1.318656,-1.318656,8.241595,21.13225,0.1896789,1.377995,0,0,1.737575
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.022838,2.022838,10.82284,0,3.074178,2.022838,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.42229,0.4189189,8.36,0,8.36,16.17259,41.46809,0.1898543,2.225122,0,12,0.4189189
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.374123,2.374123,11.17412,0,3.163053,2.374123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.06229,7.942919,8.36,0,8.36,24.10358,61.80393,0.1900571,2.611535,0,12,7.942919
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.306927,2.306927,11.10693,0,3.146053,2.306927,5.411145,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,15.70229,15.46692,8.484831,0,8.484831,32.153,82.44342,0.1902467,2.53762,0.09986494,12,15.59175
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.461585,5.461585,0,0,0,5.461585,29.18116,0,0,0,1.593754,5.749036,5.461585,0,0,7.217457,23.10327,0,4.155282,-4.155282,27.77295,71.21254,0.1902467,6.007743,1.275003,0,24.69702
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.443069,4.443069,0,0,0,4.443069,98.49023,0,0,0,4.375989,4.676916,4.443069,0,0,11.83444,18.94798,0,0.3009262,-0.3009262,27.45574,70.39919,0.1902467,4.887377,3.500791,0,23.32397
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,12.1688,18.64706,5.114197,0,5.114197,32.3075,82.83956,0.1899702,0,4.091358,0,23.76126
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.384479,8.384479,7.869339,0,2.326943,8.384479,90.60617,8.881784E-16,0,0,7.596855,0.5422521,0.5151395,0,0,7.054603,23.24984,7.054603,0,7.054603,39.00008,100,0.1899783,9.222926,6.077484,12,30.84669
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,11.81271,11.81271,4.727228,0,1.531989,11.81271,63.1388,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1899783,12.99399,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,7.543066,7.543066,0,0,0,7.543066,73.90852,0,0,0,5.574968,7.940069,7.543066,0,0,0,29.59898,0,2.365101,-2.365101,36.50704,93.60761,0.1899783,8.297373,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,12.8082,12.8082,7.533941,0,2.242087,12.8082,63.86332,8.881784E-16,0,0,8.179741,5.551851,5.274259,0,0,2.62789,27.23388,2.62789,0,2.62789,39.00008,100,0.1900357,14.08902,6.543793,12,35.41362
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.080313,2.080313,0,0,0,2.080313,435.5879,6.871787,0,0,9.061589,2.189803,2.080313,0,0,0,29.59898,0,0,0,39.00008,100,0.1900357,2.288344,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900357,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.101459,9.101459,4.930844,0,1.583504,9.101459,48.23534,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1900357,10.0116,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.710039,7.710039,5.44977,0,1.714792,7.710039,30.85885,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1900357,8.481043,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.79525,5.79525,0,0,0,5.79525,5.380832,0,0,0,0.3118327,6.100264,5.79525,0,0,0,29.59898,0,5.788431,-5.788431,32.89854,84.35505,0.1900357,6.374775,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,19.43728,19.43728,12,0,3.372,19.43728,0,0,0,1.021012,0,7.82872,7.437284,0,0,6.43159,23.81055,0,7.82872,-7.82872,24.64634,63.19562,0.1900357,21.38101,0,12,23.81055
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,13.75931,13.75931,12,0,3.372,13.75931,0,0,0,0,0,1.851901,1.759306,0,0,15.13017,15.98183,0,1.851901,-1.851901,22.69427,58.19031,0.1900357,15.13524,0,12,15.98183
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,14.24235,14.24235,12,0,3.372,14.24235,0,0,0,0,0,2.360372,2.242353,0,0,17.18784,14.12993,0,2.360372,-2.360372,20.20622,51.81071,0.1900357,15.66659,0,12,14.12993
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.81047,11.76956,8.36,0,8.36,28.13721,72.14655,0.1900475,0,0,12,11.76956
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.805413,1.805413,10.60541,0,3.01917,1.805413,0,0,0,0,0,0,0,8.8,8.36,11.45047,19.29355,8.36,0,8.36,36.0682,92.48238,0.1902024,1.985955,0,12,19.29355
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5802236,0.5802236,0,0,0,0.5802236,0,0,0,0,0,0.6107617,0.5802236,0,0,3.09047,26.81755,0,0.6107617,-0.6107617,35.4244,90.83162,0.1902024,0.6382459,0,0,26.81755
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3513466,0.3513466,0,0,0,0.3513466,0,0,0,0,0,0.3698385,0.3513466,0,0,3.769094,26.20679,0,0.3698385,-0.3698385,35.03456,89.83202,0.1902024,0.3864812,0,0,26.20679
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2447805,0.2447805,0,0,0,0.2447805,0,0,2.775558E-17,0,0,0.2576637,0.2447805,0,0,4.180026,25.83695,0,0.2576637,-0.2576637,34.76295,89.1356,0.1902024,0.2692585,0,0,25.83695
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.466319,25.57929,0,0,0,34.76295,89.1356,0.1902024,0,0,0,25.57929
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.8733558,0.8733558,0,0,0,0.8733558,0,0,1.110223E-16,0,0,0.9193219,0.8733558,0,0,4.466319,25.57929,0,0.9193219,-0.9193219,33.79391,86.65086,0.1902024,0.9606914,0,0,25.57929
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.699814,2.699814,0,0,0,2.699814,0,0,4.440892E-16,0,0,2.841909,2.699814,0,0,5.487787,24.65997,0,2.841909,-2.841909,30.79827,78.96976,0.1902024,2.969795,0,0,24.65997
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.200014,4.200014,0,0,0,4.200014,3.839758,0,8.881784E-16,0,0.1612704,4.421067,4.200014,0,0,8.645465,21.81806,0,4.259797,-4.259797,26.30805,67.45641,0.1902024,4.620015,0.1290163,0,21.97933
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.235004,6.235004,0,0,0,6.235004,18.60278,0,8.881784E-16,0,1.159884,6.563163,6.235004,0,0,13.37857,17.55826,0,5.403279,-5.403279,20.6125,52.85244,0.1902024,6.858505,0.9279072,0,18.71815
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.343935,6.343935,0,0,0,6.343935,36.43348,0,8.881784E-16,0,2.311317,6.677827,6.343935,0,0,19.38222,12.15498,0,4.36651,-4.36651,16.00979,41.05066,0.1902024,6.978329,1.849053,0,14.4663
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7528662,0.7528662,0,0,0,0.7528662,796.0334,0,0,0,5.993066,0.7924907,0.7528662,0,0,24.23389,7.788475,5.200575,0,5.200575,20.94349,53.70115,0.1899239,0.8281528,4.794453,0,13.78154
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.617398,3.617398,0,0,0,3.617398,278.004,0,0,0,10.05651,3.807787,3.617398,0,0,19.03332,12.46899,6.248721,0,6.248721,26.87155,68.90126,0.1895902,3.979137,8.045207,0,22.5255
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0,0,0,11.19649,0,0,0,0,12.7846,18.09284,11.19649,0,11.19649,37.49347,96.13692,0.1889953,0,8.957195,0,29.28934
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,12.46701,12.46701,4.107006,0,1.375073,12.46701,99.57304,2.025675,0,0,12.41378,8.8,8.36,0,0,1.588102,28.16969,1.588102,0,1.588102,39.00008,100,0.1889112,13.71371,9.931022,12,40.58346
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.010505,5.010505,0,0,0,5.010505,152.412,2.362394,0,0,7.63661,5.274216,5.010505,0,0,0,29.59898,0,0,0,39.00008,100,0.1889112,5.511556,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,19.64565,19.64565,12,0,3.372,19.64565,35.30532,1.776357E-15,0,1.250213,6.935959,8.048051,7.645648,0,0,0,29.59898,0,1.112092,-1.112092,37.82783,96.99424,0.1889112,21.61021,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.825561,4.825561,0,0,0,4.825561,99.78695,0,0,0,4.815279,5.079537,4.825561,0,0,1.235658,28.48689,0,0.2642578,-0.2642578,37.54928,96.28001,0.1889112,5.308117,3.852224,0,33.30217
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,12.26106,12.26106,9.870256,0,2.833175,12.26106,32.99805,1.110223E-15,0,0,4.04591,2.516633,2.390801,0,0,1.529278,28.22263,1.529278,0,1.529278,39.00008,100,0.1889447,13.48716,3.236728,12,32.26854
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889447,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.510944,4.510944,0,0,0,4.510944,7.083454,0,1.776357E-15,0,0.3195306,4.748362,4.510944,0,0,0,29.59898,0,4.428832,-4.428832,34.33168,88.02977,0.1889447,4.962039,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,11.52963,11.52963,12,0,3.372,11.52963,0,0,0,0,0,0,0,0.4703673,0.4468489,4.920924,25.17015,0.4468489,0,0.4468489,34.7556,89.11674,0.188958,12.6826,0,12,25.17015
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.506907,3.506907,0,0,0,3.506907,0,0,4.440892E-16,0,0,3.691481,3.506907,0,0,4.474075,25.57231,0,3.691481,-3.691481,30.86444,79.13942,0.188958,3.857598,0,0,25.57231
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,18.31464,18.31464,12,0,3.372,18.31464,0,0,0,0,0,6.646993,6.314643,0,0,8.575721,21.88083,0,6.646993,-6.646993,23.85789,61.17395,0.188958,20.14611,0,12,21.88083
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.92244,1.92244,10.72244,0,3.048777,1.92244,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.96127,15.23384,8.36,0,8.36,31.78888,81.50979,0.1891232,2.114684,0,12,15.23384
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.046149,1.046149,0,0,0,1.046149,0,0,2.220446E-16,0,0,1.101209,1.046149,0,0,7.601269,22.75784,0,1.101209,-1.101209,30.62811,78.53345,0.1891232,1.150764,0,0,22.75784
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.824835,21.65663,0,0,0,30.62811,78.53345,0.1891232,0,0,0,21.65663
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.257116,3.257116,0,0,0,3.257116,0,0,4.440892E-16,0,0,3.428543,3.257116,0,0,8.824835,21.65663,0,3.428543,-3.428543,27.0141,69.26679,0.1891232,3.582827,0,0,21.65663
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.173434,3.173434,0,0,0,3.173434,0,0,4.440892E-16,0,0,3.340456,3.173434,0,0,12.63433,18.22808,0,3.340456,-3.340456,23.49295,60.23822,0.1891232,3.490777,0,0,18.22808
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.53863,1.53863,0,0,0,1.53863,0,0,2.220446E-16,0,0,1.61961,1.53863,0,0,16.34595,14.88763,0,1.61961,-1.61961,21.78573,55.86074,0.1891232,1.692493,0,0,14.88763
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.03124,3.03124,0,0,0,3.03124,0,0,0,0,0,3.190778,3.03124,0,0,18.14551,13.26802,0,3.190778,-3.190778,18.42236,47.23672,0.1891232,3.334364,0,0,13.26802
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69082,10.07724,0,0,0,18.42236,47.23672,0.1891232,0,0,0,10.07724
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.550203,1.550203,0,0,0,1.550203,11.09248,0,2.220446E-16,0,0.1719559,1.631793,1.550203,0,0,21.69082,10.07724,0,1.459837,-1.459837,16.88355,43.29108,0.1891232,1.705224,0.1375647,0,10.2492
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.661328,6.661328,0,0,0,6.661328,32.15625,0,0,0,2.142034,7.011925,6.661328,0,0,23.31286,8.617402,0,4.869891,-4.869891,11.75024,30.12876,0.1891232,7.327461,1.713627,0,10.75944
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.512668,6.512668,12,0,3.372,6.512668,80.80267,0,0,0,5.26241,0,0,5.487332,5.212965,28.72385,3.747511,10.47538,0,10.47538,21.68805,55.61028,0.189276,7.163935,4.209928,12,9.009921
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.228773,1.228773,10.02877,0,2.87328,1.228773,712.108,0,0,0,8.750193,0,0,8.8,8.36,18.24848,13.17535,17.11019,0,17.11019,37.92021,97.2311,0.188926,1.351651,7.000154,12,21.92554
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,12.62362,12.62362,4.263625,0,1.414697,12.62362,82.12897,0.4293683,0,0,10.36765,8.8,8.36,0,0,1.138284,28.57452,1.138284,0,1.138284,39.00008,100,0.1888664,13.88599,8.294122,12,38.94217
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.238969,4.238969,0,0,0,4.238969,264.6947,6.758255,0,0,11.22033,4.462073,4.238969,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,4.662866,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.918493,4.918493,0,0,0,4.918493,238.0436,6.530797,0,0,11.70816,5.177361,4.918493,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,5.410342,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.665744,6.665744,0,0,0,6.665744,148.0422,2.851539,0,0,9.868112,7.016572,6.665744,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,7.332318,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.135218,6.135218,0,0,0,6.135218,159.7386,3.342187,0,0,9.800311,6.458124,6.135218,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,6.74874,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,9.893499,9.893499,5.510808,0,1.730235,9.893499,46.6302,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,10.88285,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888664,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.118434,4.118434,0,0,0,4.118434,7.736478,0,8.881784E-16,0,0.3186217,4.335194,4.118434,0,0,0,29.59898,0,4.016572,-4.016572,34.76624,89.14403,0.1888664,4.530277,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.667169,5.667169,0,0,0,5.667169,0,0,0,0,0,5.965441,5.667169,0,0,4.462858,25.58241,0,5.965441,-5.965441,28.47811,73.02065,0.1888664,6.233886,0,0,25.58241
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,13.88595,13.88595,12,0,3.372,13.88595,0,0,0,0,0,1.98521,1.88595,0,0,11.09113,19.61697,0,1.98521,-1.98521,26.38552,67.65504,0.1888664,15.27454,0,12,19.61697
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.29691,17.63176,8.36,0,8.36,34.31651,87.99088,0.1888807,0,0,12,17.63176
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.377446,3.377446,0,0,0,3.377446,0,0,4.440892E-16,0,0,3.555207,3.377446,0,0,4.936914,25.15576,0,3.555207,-3.555207,30.56899,78.38187,0.1888807,3.715191,0,0,25.15576
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.471529,1.471529,0,0,0,1.471529,0,0,2.220446E-16,0,0,1.548977,1.471529,0,0,8.887144,21.60055,0,1.548977,-1.548977,28.93623,74.1953,0.1888807,1.618681,0,0,21.60055
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.39782,5.39782,0,0,0,5.39782,0,0,8.881784E-16,0,0,5.681916,5.39782,0,0,10.60823,20.05157,0,5.681916,-5.681916,22.94696,58.83825,0.1888807,5.937603,0,0,20.05157
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5193825,0.5193825,0,0,0,0.5193825,0,0,1.110223E-16,0,0,0.5467185,0.5193825,0,0,16.92147,14.36965,0,0.5467185,-0.5467185,22.37067,57.36058,0.1888807,0.5713208,0,0,14.36965
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.098335,2.098335,0,0,0,2.098335,0,0,4.440892E-16,0,0,2.208774,2.098335,0,0,17.52893,13.82294,0,2.208774,-2.208774,20.04242,51.39071,0.1888807,2.308168,0,0,13.82294
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.98313,11.61416,0,0,0,20.04242,51.39071,0.1888807,0,0,0,11.61416
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.997986,5.997986,0,0,0,5.997986,0,0,8.881784E-16,0,0,6.313669,5.997986,0,0,19.98313,11.61416,0,6.313669,-6.313669,13.38723,34.32615,0.1888807,6.597785,0,0,11.61416
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7432451,0.7432451,0,0,0,0.7432451,0,0,1.110223E-16,0,0,0.7823633,0.7432451,0,0,26.99832,5.300493,0,0.7823633,-0.7823633,12.56254,32.21158,0.1888807,0.8175697,0,0,5.300493
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.312998,1.312998,0,0,0,1.312998,4.152112,0,0,0,0.05451713,1.382103,1.312998,0,0,27.86761,4.51813,0,1.327586,-1.327586,11.16314,28.62339,0.1888807,1.444298,0.04361371,0,4.572647
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,13.62133,13.62133,12,0,3.372,13.62133,20.14127,0,0,0,2.743509,1.706663,1.62133,0,0,29.3427,3.190544,1.036846,0,1.036846,12.14678,31.14553,0.1889031,14.98346,2.194807,12,5.934053
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,9.779395,9.779395,12,0,3.372,9.779395,58.25997,0,0,0,5.697473,0,0,2.220605,2.109575,28.30586,4.123705,7.807047,0,7.807047,19.5532,50.13631,0.1890881,10.75733,4.557978,12,9.821178
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.568036,2.568036,11.36804,0,3.212113,2.568036,307.3319,1.776357E-15,0,0,7.892395,0,0,8.8,8.36,20.49881,11.15005,16.2524,0,16.2524,34.97157,89.67052,0.1888902,2.82484,6.313916,12,19.04244
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,7.592092,7.592092,0,0,0,7.592092,132.6716,0,0,0,10.07255,7.991675,7.592092,0,0,4.246416,25.7772,2.080876,0,2.080876,36.94567,94.73229,0.1887824,8.3513,8.058042,0,35.84975
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.359079,9.359079,3,0,1.095,9.359079,102.8664,0.7680452,0,0,9.627353,6.693768,6.35908,0,0,2.16554,27.64999,2.16554,0,2.16554,39.00008,100,0.1886703,10.29499,7.701882,12,37.27734
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.00307,10.00307,3,0,1.095,10.00307,100.3665,2.668082,0,0,10.03974,7.371657,7.003075,0,0,0,29.59898,0,0,0,39.00008,100,0.1886703,11.00338,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.532727,5.532727,0,0,0,5.532727,182.3899,4.26721,0,0,10.09113,5.823924,5.532727,0,0,0,29.59898,0,0,0,39.00008,100,0.1886703,6.086,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.622424,1.622424,0,0,0,1.622424,616.1569,8.288863,0,0,9.996678,1.707815,1.622424,0,0,0,29.59898,0,0,0,39.00008,100,0.1886703,1.784667,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.8492188,0.8492188,0,0,0,0.8492188,854.2039,6.360145,0,0,7.254059,0.8939145,0.8492188,0,0,0,29.59898,0,0,0,39.00008,100,0.1886703,0.9341406,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,7.832885,7.832885,3.679586,0,1.266935,7.832885,55.8146,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1886703,8.616174,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.572426,5.572426,0,0,0,5.572426,50.19731,0,0,0,2.797208,5.865712,5.572426,0,0,0,29.59898,0,3.068504,-3.068504,35.76559,91.70646,0.1886703,6.129669,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.363856,9.363856,12,0,3.372,9.363856,3.34652,0,0,0,0.3133633,0,0,2.636144,2.504337,3.409449,26.53047,2.8177,0,2.8177,38.43869,98.56056,0.1887506,10.30024,0.2506907,12,26.84384
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.518633,1.518633,0,0,0,1.518633,0,0,2.220446E-16,0,0,1.598562,1.518633,0,0,0.5917488,29.0664,0,1.598562,-1.598562,36.75366,94.23997,0.1887506,1.670497,0,0,29.0664
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.563996,6.563996,0,0,0,6.563996,0,0,8.881784E-16,0,0,6.90947,6.563996,0,0,2.367928,27.46784,0,6.90947,-6.90947,29.47044,75.56509,0.1887506,7.220396,0,0,27.46784
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,8.757859,8.757859,12,0,3.372,8.757859,0,0,0,0,0,0,0,3.242141,3.080034,10.04512,20.55837,3.080034,0,3.080034,32.39242,83.05732,0.188841,9.633645,0,12,20.55837
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.487116,3.487116,0,0,0,3.487116,0,0,4.440892E-16,0,0,3.670649,3.487116,0,0,6.965084,23.3304,0,3.670649,-3.670649,28.52322,73.13631,0.188841,3.835828,0,0,23.3304
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.953057,3.953057,0,0,0,3.953057,0,0,4.440892E-16,0,0,4.161112,3.953057,0,0,11.04358,19.65975,0,4.161112,-4.161112,24.13702,61.88967,0.188841,4.348362,0,0,19.65975
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.685247,1.685247,0,0,0,1.685247,0,0,2.220446E-16,0,0,1.773944,1.685247,0,0,15.66704,15.49864,0,1.773944,-1.773944,22.26712,57.09506,0.188841,1.853772,0,0,15.49864
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.63809,13.7247,0,0,0,22.26712,57.09506,0.188841,0,0,0,13.7247
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.554917,3.554917,0,0,0,3.554917,0,0,4.440892E-16,0,0,3.742018,3.554917,0,0,17.63809,13.7247,0,3.742018,-3.742018,18.32268,46.98115,0.188841,3.910409,0,0,13.7247
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.641171,3.641171,0,0,0,3.641171,0,0,4.440892E-16,0,0,3.832812,3.641171,0,0,21.79589,9.982679,0,3.832812,-3.832812,14.28255,36.62184,0.188841,4.005288,0,0,9.982679
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.227495,1.227495,0,0,0,1.227495,0,0,0,0,0,1.2921,1.227495,0,0,26.05457,6.149868,0,1.2921,-1.2921,12.92055,33.12955,0.188841,1.350245,0,0,6.149868
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.49023,4.857768,0,0,0,12.92055,33.12955,0.188841,0,0,0,4.857768
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.626036,3.626036,0,0,0,3.626036,5.245412,0,0,0,0.1902006,3.81688,3.626036,0,0,27.49023,4.857768,0,3.62668,-3.62668,9.097696,23.32738,0.188841,3.98864,0.1521605,0,5.047968
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.822879,4.822879,12,0,3.372,4.822879,46.17916,0,0,0,2.227165,0,0,7.177121,6.818264,31.51988,1.231088,9.045429,0,9.045429,17.67895,45.33054,0.1890654,5.305167,1.781732,12,3.458253
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,12.72946,12.72946,12,0,3.372,12.72946,42.21161,0,0,0,5.373311,0.7678543,0.7294616,0,0,22.47445,9.371975,4.605456,0,4.605456,22.04806,56.53339,0.1891634,14.00241,4.298648,12,14.74529
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.201359,4.201359,11.40952,0,3.222607,4.201359,191.8285,0,0,0,8.059405,0,0,7.208156,6.847748,17.86899,13.51689,14.90715,0,14.90715,36.19023,92.79528,0.1890395,4.621495,6.447524,12,21.57629
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.07516,10.07516,3.977976,0,1.342428,10.07516,93.09953,0,0,0,9.37993,6.418091,6.097187,0,0,2.961838,26.93332,2.961838,0,2.961838,39.00008,100,0.1889622,11.08268,7.503943,12,36.31325
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,19.25277,19.25277,10.89277,0,3.091871,19.25277,54.33832,1.661631,0,0.8180464,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,21.17805,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,9.717981,9.717981,3,0,1.095,9.717981,104.3283,3.067042,0,0,10.1386,7.071559,6.717981,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,10.68978,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.629173,1.629173,0,0,0,1.629173,541.5933,7.108574,0,0,8.823493,1.714919,1.629173,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,1.792091,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.718037,6.718037,0,0,0,6.718037,139.0571,2.270287,0,0,9.341905,7.071618,6.718037,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,7.38984,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,8.570516,8.570516,3,0,1.095,8.570516,75.41531,0.5997799,0,0,6.46348,5.8637,5.570515,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,9.427567,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,15.30238,15.30238,10.24178,0,2.927171,15.30238,34.8112,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1889622,16.83261,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.009257,6.009257,0,0,0,6.009257,35.6642,0,8.881784E-16,0,2.143154,6.325534,6.009257,0,0,0,29.59898,0,4.182381,-4.182381,34.59146,88.69588,0.1889622,6.610183,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,19.86313,19.86313,12,0,3.372,19.86313,1.555755,0,0,1.489445,0.3090217,8.276981,7.863132,0,0,4.647089,25.4166,0,7.967959,-7.967959,26.1925,67.16011,0.1889622,21.84945,0.2472174,12,25.72562
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.793455,6.793455,12,0,3.372,6.793455,0,0,0,0,0,0,0,5.206545,4.946218,13.50038,17.44864,4.946218,0,4.946218,30.88489,79.19186,0.1891056,7.4728,0,12,17.44864
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,19.39013,19.39013,12,0,3.372,19.39013,0,0,0,0.9691398,0,7.779081,7.390127,0,0,8.55416,21.90023,0,7.779081,-7.779081,22.68502,58.1666,0.1891056,21.32914,0,12,21.90023
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.19758,14.12115,8.36,0,8.36,30.61601,78.50243,0.189119,0,0,12,14.12115
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.311424,1.311424,10.11142,0,2.89419,1.311424,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.837584,21.64515,8.36,0,8.36,38.547,98.83827,0.1892318,1.442566,0,12,21.64515
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3076613,0.3076613,0,0,0,0.3076613,0,0,5.551115E-17,0,0,0.323854,0.3076613,0,0,0.4775833,29.16915,0,0.323854,-0.323854,38.20563,97.96296,0.1892318,0.3384275,0,0,29.16915
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.415036,2.415036,0,0,0,2.415036,0,0,4.440892E-16,0,0,2.542143,2.415036,0,0,0.8374211,28.8453,0,2.542143,-2.542143,35.52598,91.09206,0.1892318,2.65654,0,0,28.8453
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.591941,1.591941,0,0,0,1.591941,0,0,0,0,0,1.675728,1.591941,0,0,3.662025,26.30316,0,1.675728,-1.675728,33.75961,86.56291,0.1892318,1.751136,0,0,26.30316
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.667329,1.667329,0,0,0,1.667329,0,0,2.220446E-16,0,0,1.755083,1.667329,0,0,5.523944,24.62743,0,1.755083,-1.755083,31.90958,81.81928,0.1892318,1.834062,0,0,24.62743
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.048943,1.048943,0,0,0,1.048943,0,0,0,0,0,1.104151,1.048943,0,0,7.474037,22.87234,0,1.104151,-1.104151,30.74571,78.83499,0.1892318,1.153838,0,0,22.87234
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.090856,1.090856,0,0,0,1.090856,0,0,2.220446E-16,0,0,1.14827,1.090856,0,0,8.700871,21.76819,0,1.14827,-1.14827,29.53532,75.73145,0.1892318,1.199942,0,0,21.76819
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.393322,4.393322,0,0,0,4.393322,0,0,0,0,0,4.624549,4.393322,0,0,9.976727,20.61992,0,4.624549,-4.624549,24.66062,63.23223,0.1892318,4.832654,0,0,20.61992
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.449905,2.449905,0,0,0,2.449905,7.966279,0,0,0,0.1951663,2.578848,2.449905,0,0,15.11511,15.99538,0,2.383682,-2.383682,22.148,56.78963,0.1892318,2.694896,0.156133,0,16.19054
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.419339,9.419339,12,0,3.372,9.419339,22.06421,0,0,0,2.078303,0,0,2.58066,2.451627,17.76365,13.61169,4.529931,0,4.529931,26.44547,67.80876,0.1893459,10.36127,1.662643,12,15.69
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.06282,11.06282,12,0,3.372,11.06282,52.55257,0,0,0,5.813797,0,0,0.9371797,0.8903207,13.23372,17.68863,6.704117,0,6.704117,32.80555,84.11664,0.189493,12.1691,4.651037,12,23.50243
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.081755,5.081755,0,0,0,5.081755,156.5905,0,0,0,7.957546,5.349216,5.081755,0,0,6.529602,23.72234,2.608331,0,2.608331,35.28003,90.46144,0.1893601,5.589931,6.366037,0,31.67988
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,7.782765,7.782765,3,0,1.095,7.782765,131.9848,1.316304,0,0,10.27206,5.03449,4.782765,0,0,3.921271,26.06983,3.921271,0,3.921271,39.00008,100,0.1891606,8.561042,8.217651,12,36.3419
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.421978,8.421978,3,0,1.095,8.421978,112.2447,3.745876,0,0,9.453222,5.707345,5.421978,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,9.264176,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.517621,7.517621,0,0,0,7.517621,146.0826,3.068653,0,0,10.98194,7.913285,7.517621,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,8.269383,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.480923,7.480923,0,0,0,7.480923,146.1409,3.058033,0,0,10.93269,7.874655,7.480923,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,8.229015,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.15519,13.15519,4.795194,0,1.549184,13.15519,68.24723,0.1780558,0,0,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,14.47071,7.182445,12,38.57703
