Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,12.50238,12.50238,5.508692,0,1.729699,12.50238,58.88301,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,13.75262,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.180161,9.180161,4.705725,0,1.526548,9.180161,51.30555,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,10.09818,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891606,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,28.95112,20.36,12,0,3.372,20.36,1.510677,0,8.591117,11.48623,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1891606,31.84623,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,7.875666,7.875666,12,0,3.372,7.875666,0,0,0,0,0,0,0,4.124334,3.918118,9.436029,21.10655,3.918118,0,3.918118,33.76533,86.57759,0.1892729,8.663233,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.259448,1.259448,0,0,0,1.259448,0,0,2.220446E-16,0,0,1.325735,1.259448,0,0,5.517912,24.63286,0,1.325735,-1.325735,32.36788,82.9944,0.1892729,1.385393,0,0,24.63286
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,17.90365,17.90365,12,0,3.372,17.90365,0,0,0,0,0,6.21437,5.903652,0,0,6.99095,23.30712,0,6.21437,-6.21437,25.81736,66.19823,0.1892729,19.69402,0,12,23.30712
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.850453,1.850453,10.65045,0,3.030565,1.850453,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.89581,17.09275,8.36,0,8.36,33.74835,86.53406,0.189425,2.035498,0,12,17.09275
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.9977722,0.9977722,0,0,0,0.9977722,0,0,2.220446E-16,0,0,1.050287,0.9977722,0,0,5.535806,24.61675,0,1.050287,-1.050287,32.64125,83.69535,0.189425,1.097549,0,0,24.61675
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.710197,4.710197,0,0,0,4.710197,0,0,8.881784E-16,0,0,4.958102,4.710197,0,0,6.702791,23.56647,0,4.958102,-4.958102,27.41495,70.29461,0.189425,5.181217,0,0,23.56647
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21179,18.60836,0,0,0,27.41495,70.29461,0.189425,0,0,0,18.60836
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21179,18.60836,0,0,0,27.41495,70.29461,0.189425,0,0,0,18.60836
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21179,18.60836,0,0,0,27.41495,70.29461,0.189425,0,0,0,18.60836
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.485727,2.485727,0,0,0,2.485727,0,0,4.440892E-16,0,0,2.616555,2.485727,0,0,12.21179,18.60836,0,2.616555,-2.616555,24.65686,63.2226,0.189425,2.7343,0,0,18.60836
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.350077,1.350077,0,0,0,1.350077,0,0,2.220446E-16,0,0,1.421134,1.350077,0,0,15.11908,15.99181,0,1.421134,-1.421134,23.15886,59.38157,0.189425,1.485085,0,0,15.99181
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.281407,2.281407,0,0,0,2.281407,4.958109,0,0,0,0.1131146,2.401481,2.281407,0,0,16.69811,14.57068,0,2.288366,-2.288366,20.74671,53.19658,0.189425,2.509547,0.09049171,0,14.68379
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,8.939196,8.939196,12,0,3.372,8.939196,27.16025,0,0,0,2.427908,0,0,3.060805,2.907764,19.24074,12.28231,5.335672,0,5.335672,25.80857,66.17569,0.1895581,9.833115,1.942326,12,14.71022
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.139327,0,0,8.8,8.36,13.90507,17.08441,13.49933,0,13.49933,38.61515,99.01302,0.1893108,0,4.111461,12,22.22374
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,9.928852,9.928852,3.953869,0,1.336329,9.928852,67.43176,0,0,0,6.6952,6.289455,5.974983,0,0,0.4057443,29.23381,0.4057443,0,0.4057443,39.00008,100,0.1893193,10.92174,5.35616,12,35.92901
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.114819,7.114819,0,0,0,7.114819,105.2797,0.001175363,0,0,7.490458,7.489283,7.114819,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,7.826301,5.992366,0,37.08944
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1243769,0.1243769,0,0,0,0.1243769,7536.661,9.242944,0,0,9.373867,0.1309231,0.1243769,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,0.1368146,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,23.75305,20.36,12,0,3.372,20.36,49.06596,1.18983,3.393047,5.768352,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,26.12835,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,10.67515,10.67515,3,0,1.095,10.67515,88.53976,1.372646,0,0,9.451753,8.079107,7.675151,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,11.74267,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,12.98037,12.98037,6.308026,0,1.931931,12.98037,54.10879,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,14.27841,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.331457,3.331457,0,0,0,3.331457,123.6013,0.6109262,0,0,4.117723,3.506797,3.331457,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,3.664603,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893193,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,14.69782,14.69782,12,0,3.372,14.69782,1.965407,8.881784E-16,0,0,0.2888721,2.839812,2.697821,0,0,0,29.59898,0,2.550939,-2.550939,36.31115,93.10533,0.1893193,16.1676,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.834377,27.04804,0,0,0,36.31115,93.10533,0.1893193,0,0,0,27.04804
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.643825,4.643825,0,0,0,4.643825,0,0,0,0,0,4.888237,4.643825,0,0,2.834377,27.04804,0,4.888237,-4.888237,31.1585,79.89342,0.1893193,5.108208,0,0,27.04804
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,9.553233,9.553233,12,0,3.372,9.553233,0,0,0,0,0,0,0,2.446767,2.324429,8.265752,22.1598,2.324429,0,2.324429,33.36364,85.54763,0.1893852,10.50856,0,12,22.1598
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.535476,3.535476,0,0,0,3.535476,0,0,0,0,0,3.721554,3.535476,0,0,5.941323,24.25179,0,3.721554,-3.721554,29.44078,75.48904,0.1893852,3.889024,0,0,24.25179
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07638,20.53023,0,0,0,29.44078,75.48904,0.1893852,0,0,0,20.53023
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.411317,2.411317,0,0,0,2.411317,0,0,4.440892E-16,0,0,2.538229,2.411317,0,0,10.07638,20.53023,0,2.538229,-2.538229,26.76525,68.62872,0.1893852,2.652449,0,0,20.53023
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.72595,2.72595,0,0,0,2.72595,0,0,0,0,0,2.869421,2.72595,0,0,12.89664,17.992,0,2.869421,-2.869421,23.74062,60.87326,0.1893852,2.998545,0,0,17.992
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.222213,1.222213,0,0,0,1.222213,0,0,2.220446E-16,0,0,1.28654,1.222213,0,0,16.08488,15.12258,0,1.28654,-1.28654,22.38449,57.396,0.1893852,1.344434,0,0,15.12258
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.481539,2.481539,0,0,0,2.481539,0,0,0,0,0,2.612146,2.481539,0,0,17.51437,13.83604,0,2.612146,-2.612146,19.63104,50.3359,0.1893852,2.729693,0,0,13.83604
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.459036,2.459036,0,0,0,2.459036,0,0,4.440892E-16,0,0,2.588459,2.459036,0,0,20.41676,11.2239,0,2.588459,-2.588459,16.90257,43.33983,0.1893852,2.70494,0,0,11.2239
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.857894,4.857894,0,0,0,4.857894,0,0,0,0,0,5.113573,4.857894,0,0,23.29282,8.635438,0,5.113573,-5.113573,11.51239,29.51888,0.1893852,5.343684,0,0,8.635438
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.049343,3.049343,0,0,0,3.049343,4.540296,0,0,0,0.1384492,3.209834,3.049343,0,0,28.97457,3.521865,0,3.071385,-3.071385,8.274863,21.21755,0.1893852,3.354277,0.1107593,0,3.660314
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,16.35247,14.64662,12,0,3.372,14.64662,15.94521,0,1.705853,5.11603,2.335434,2.785914,2.646619,0,0,32.38722,0.4504798,0,0.4504798,-0.4504798,7.800015,20,0.1893852,17.98772,1.868348,12,2.785914
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.25411,11.25411,12,0,3.372,11.25411,49.26594,0,0,0,5.544445,0,0,0.7458857,0.7085914,32.88775,0,6.253036,0,6.253036,13.73217,35.21061,0.1895197,12.37953,4.435556,12,5.544445
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.788367,5.788367,11.3651,0,3.21137,5.788367,103.1817,0,0,0,5.972535,0,0,5.576734,5.297897,26.63472,5.627733,11.27043,0,11.27043,24.42424,62.62613,0.1895768,6.367204,4.778028,12,11.60027
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,14.4497,14.4497,12,0,3.372,14.4497,53.72231,0,0,0,7.762711,2.578629,2.449697,0,0,15.36428,15.77112,5.184082,0,5.184082,29.34229,75.23649,0.189683,15.89467,6.210169,12,23.53383
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,3,0,1.095,0,0,0.1869302,0,0,7.507786,0,0,2.81307,2.672416,10.1802,20.4368,10.1802,0,10.1802,39.00008,100,0.1891735,0,6.006229,12,27.94458
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.453153,2.453153,0,0,0,2.453153,414.5968,7.588427,0,0,10.17069,2.582266,2.453153,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,2.698468,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.170249,3.170249,0,0,0,3.170249,339.2906,7.419252,0,0,10.75636,3.337105,3.170249,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,3.487274,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.729963,6.729963,0,0,0,6.729963,159.9318,3.679178,0,0,10.76335,7.084172,6.729963,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,7.402959,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1016347,0.1016347,0,0,0,0.1016347,8400.534,8.430878,0,0,8.537862,0.1069839,0.1016347,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,0.1117982,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,8.594421,8.594421,4.797033,0,1.549649,8.594421,46.50983,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,9.453863,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,13.51347,13.51347,11.22714,0,3.176466,13.51347,17.80938,0,0,0,2.406666,2.406666,2.286332,0,0,0,29.59898,0,0,0,39.00008,100,0.1891735,14.86482,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,18.87971,18.87971,12,0,3.372,18.87971,1.530232,0,3.552714E-15,0.4076751,0.2889034,7.241794,6.879704,0,0,0,29.59898,0,6.952891,-6.952891,31.67109,81.20776,0.1891735,20.76768,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,9.721057,9.721057,12,0,3.372,9.721057,0,0,0,0,0,0,0,2.278943,2.164996,7.725434,22.64609,2.164996,0,2.164996,33.72498,86.47414,0.1892345,10.69316,0,12,22.64609
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.648069,4.648069,0,0,0,4.648069,0,0,8.881784E-16,0,0,4.892704,4.648069,0,0,5.560439,24.59458,0,4.892704,-4.892704,28.56762,73.25016,0.1892345,5.112876,0,0,24.59458
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.868462,2.868462,0,0,0,2.868462,0,0,4.440892E-16,0,0,3.019433,2.868462,0,0,10.99678,19.70188,0,3.019433,-3.019433,25.38486,65.08925,0.1892345,3.155308,0,0,19.70188
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.09490044,0.09490044,0,0,0,0.09490044,0,0,0,0,0,0.09989521,0.09490044,0,0,14.3517,16.68245,0,0.09989521,-0.09989521,25.27956,64.81925,0.1892345,0.1043905,0,0,16.68245
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.587073,1.587073,0,0,0,1.587073,0,0,2.220446E-16,0,0,1.670603,1.587073,0,0,14.4627,16.58255,0,1.670603,-1.670603,23.51859,60.30395,0.1892345,1.74578,0,0,16.58255
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.600983,1.600983,0,0,0,1.600983,0,0,2.220446E-16,0,0,1.685246,1.600983,0,0,16.31892,14.91195,0,1.685246,-1.685246,21.74218,55.74908,0.1892345,1.761082,0,0,14.91195
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9295408,0.9295408,0,0,0,0.9295408,0,0,1.110223E-16,0,0,0.9784639,0.9295408,0,0,18.19142,13.2267,0,0.9784639,-0.9784639,20.71079,53.10449,0.1892345,1.022495,0,0,13.2267
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.153597,1.153597,0,0,0,1.153597,0,0,2.220446E-16,0,0,1.214313,1.153597,0,0,19.2786,12.24824,0,1.214313,-1.214313,19.43079,49.82245,0.1892345,1.268957,0,0,12.24824
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.387168,2.387168,0,0,0,2.387168,0,0,0,0,0,2.512808,2.387168,0,0,20.62784,11.03393,0,2.512808,-2.512808,16.78206,43.03084,0.1892345,2.625885,0,0,11.03393
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.983724,1.983724,0,0,0,1.983724,0,0,4.440892E-16,0,0,2.088131,1.983724,0,0,23.41985,8.521117,0,2.088131,-2.088131,14.58098,37.38705,0.1892345,2.182097,0,0,8.521117
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.141345,1.141345,0,0,0,1.141345,0,0,0,0,0,1.201416,1.141345,0,0,25.73999,6.432986,0,1.201416,-1.201416,13.31458,34.13987,0.1892345,1.255479,0,0,6.432986
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.380386,2.380386,0,0,0,2.380386,8.809677,0,4.440892E-16,0,0.2097044,2.50567,2.380386,0,0,27.0749,5.231571,0,2.295966,-2.295966,10.89441,27.93434,0.1892345,2.618425,0.1677635,0,5.441275
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.690054,4.690054,11.97317,0,3.365212,4.690054,32.69232,0,0,0,1.533287,0,0,7.283115,6.91896,29.62597,2.935605,8.452247,0,8.452247,18.91292,48.49457,0.1894601,5.15906,1.22663,12,4.468893
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.737732,0,0,8.8,8.36,21.17372,10.54263,13.09773,0,13.09773,31.33852,80.35502,0.1892369,0,3.790186,12,15.28036
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.487825,4.487825,0,0,0,4.487825,99.51287,0,0,0,4.465964,4.724027,4.487825,0,0,8.075991,22.33059,0,0.2580629,-0.2580629,31.0665,79.65753,0.1892369,4.936608,3.572771,0,26.79655
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.15021,10.15021,12,0,3.372,10.15021,60.33861,0,0,0,6.124497,0,0,1.849787,1.757298,8.362727,22.07252,7.881795,0,7.881795,38.54383,98.83012,0.1894107,11.16523,4.899598,12,28.19702
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.200093,2.200093,0,0,0,2.200093,420.6763,6.458449,0,0,9.255268,2.315887,2.200093,0,0,0.4809324,29.16614,0.4809324,0,0.4809324,39.00008,100,0.1893868,2.420102,7.404214,0,38.42141
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.526101,2.526101,0,0,0,2.526101,374.2126,6.793935,0,0,9.452989,2.659053,2.526101,0,0,0,29.59898,0,0,0,39.00008,100,0.1893868,2.778711,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.607637,1.607637,0,0,0,1.607637,670.3002,9.083746,0,0,10.776,1.69225,1.607637,0,0,0,29.59898,0,0,0,39.00008,100,0.1893868,1.768401,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1893868,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.113992,3.113992,0,0,0,3.113992,186.8735,2.54134,0,0,5.819226,3.277886,3.113992,0,0,0,29.59898,0,0,0,39.00008,100,0.1893868,3.425391,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.982474,1.982474,0,0,0,1.982474,155.3903,0.9937569,0,0,3.080571,2.086815,1.982474,0,0,0,29.59898,0,0,0,39.00008,100,0.1893868,2.180721,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.301183,4.301183,0,0,0,4.301183,32.93427,0,0,0,1.416563,4.527561,4.301183,0,0,0,29.59898,0,3.110997,-3.110997,35.7208,91.59161,0.1893868,4.731301,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.268682,9.268682,12,0,3.372,9.268682,3.178865,0,0,0,0.2946389,0,0,2.731317,2.594751,3.456664,26.48798,2.88939,0,2.88939,38.46191,98.62009,0.1894651,10.19555,0.2357111,12,26.78262
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,12.87665,12.87665,12,0,3.372,12.87665,0,0,0,0,0,0.9227892,0.8766497,0,0,0.5672736,29.08843,0,0.9227892,-0.9227892,37.48921,96.12598,0.1894651,14.16431,0,12,29.08843
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592595,28.16564,0,0,0,37.48921,96.12598,0.1894651,0,0,0,28.16564
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,17.39284,17.39284,12,0,3.372,17.39284,0,0,0,0,0,5.676674,5.392841,0,0,1.592595,28.16564,0,5.676674,-5.676674,31.50547,80.7831,0.1894651,19.13212,0,12,28.16564
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.278356,3.278356,0,0,0,3.278356,0,0,4.440892E-16,0,0,3.450901,3.278356,0,0,7.900011,22.48897,0,3.450901,-3.450901,27.8679,71.45601,0.1894651,3.606192,0,0,22.48897
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.183159,3.183159,0,0,0,3.183159,0,0,4.440892E-16,0,0,3.350694,3.183159,0,0,11.73435,19.03807,0,3.350694,-3.350694,24.33596,62.39977,0.1894651,3.501475,0,0,19.03807
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6396087,0.6396087,0,0,0,0.6396087,0,0,0,0,0,0.6732723,0.6396087,0,0,15.45734,15.68737,0,0.6732723,-0.6732723,23.62627,60.58005,0.1894651,0.7035695,0,0,15.68737
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.20542,15.0141,0,0,0,23.62627,60.58005,0.1894651,0,0,0,15.0141
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.50245,5.50245,0,0,0,5.50245,0,0,0,0,0,5.792053,5.50245,0,0,16.20542,15.0141,0,5.792053,-5.792053,17.52091,44.92531,0.1894651,6.052696,0,0,15.0141
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.64066,1.64066,0,0,0,1.64066,0,0,2.220446E-16,0,0,1.727011,1.64066,0,0,22.64103,9.222048,0,1.727011,-1.727011,15.70048,40.25756,0.1894651,1.804726,0,0,9.222048
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.558867,1.558867,0,0,0,1.558867,0,0,2.220446E-16,0,0,1.640912,1.558867,0,0,24.55993,7.495037,0,1.640912,-1.640912,13.97081,35.82251,0.1894651,1.714753,0,0,7.495037
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.8431396,0.8431396,0,0,0,0.8431396,0,0,0,0,0,0.8875154,0.8431396,0,0,26.38317,5.854125,0,0.8875154,-0.8875154,13.03528,33.42373,0.1894651,0.9274536,0,0,5.854125
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,27.3693,4.966609,0.2098562,0,0.2098562,13.23437,33.93421,0.1894547,0,0.1678849,0,5.176466
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.828473,5.828473,12,0,3.372,5.828473,23.36677,0,0,0,1.361926,0,0,6.171527,5.86295,27.15944,5.15548,7.224876,0,7.224876,20.08849,51.50884,0.1896451,6.411321,1.089541,12,6.517406
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.652249,4.652249,12,0,3.372,4.652249,91.78484,0,0,0,4.27006,0,0,7.347751,6.980363,19.93457,11.65787,11.25042,0,11.25042,30.76158,78.87568,0.1897483,5.117474,3.416048,12,15.92793
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.183301,7.183301,9.590617,0,2.762426,7.183301,85.617,0,0,0,6.150127,0,0,2.407315,2.286949,8.684143,21.78325,8.437077,0,8.437077,38.76569,99.39901,0.1898136,7.901632,4.920102,12,27.93338
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,11.68534,11.68534,3.609921,0,1.24931,11.68534,74.85882,1.582068E-15,0,0,8.747505,8.500439,8.075417,0,0,0.2470665,29.37662,0.2470665,0,0.2470665,39.00008,100,0.1898186,12.85387,6.998004,12,38.12412
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898186,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898186,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898186,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.879532,4.879532,0,0,0,4.879532,177.9696,3.547736,0,0,8.684086,5.13635,4.879532,0,0,0,29.59898,0,0,0,39.00008,100,0.1898186,5.367486,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.782967,5.782967,0,0,0,5.782967,85.20229,0,8.881784E-16,0,4.92722,6.087334,5.782967,0,0,0,29.59898,0,1.160114,-1.160114,37.77721,96.86445,0.1898186,6.361264,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.445896,6.445896,0,0,0,6.445896,36.35532,0,8.881784E-16,0,2.343426,6.785153,6.445896,0,0,1.289015,28.43886,0,4.441728,-4.441728,33.09522,84.85937,0.1898186,7.090485,1.874741,0,30.78229
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,6.224268,23.99714,1.685511,0,1.685511,34.69424,88.9594,0.1897356,0,1.348409,0,25.68265
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2241021,0.2241021,0,0,0,0.2241021,117.1242,0,0,0,0.2624777,0.2358969,0.2241021,0,0,4.538756,25.5141,0.02658079,0,0.02658079,34.71945,89.02406,0.1897343,0.2465122,0.2099821,0,25.77658
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1897343,0,0,0,25.53802
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1897343,0,0,0,25.53802
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,9.895046,9.895046,12,0,3.372,9.895046,0,0,0,0,0,0,0,2.104953,1.999706,4.512176,25.53802,1.999706,0,1.999706,36.61654,93.88837,0.1897893,10.88455,0,12,25.53802
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.759825,1.759825,0,0,0,1.759825,0,0,0,0,0,1.852447,1.759825,0,0,2.51247,27.33776,0,1.852447,-1.852447,34.66389,88.88159,0.1897893,1.935807,0,0,27.33776
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.570745,25.48531,0,0,0,34.66389,88.88159,0.1897893,0,0,0,25.48531
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.570745,25.48531,0,0,0,34.66389,88.88159,0.1897893,0,0,0,25.48531
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.570745,25.48531,0,0,0,34.66389,88.88159,0.1897893,0,0,0,25.48531
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.570745,25.48531,0,0,0,34.66389,88.88159,0.1897893,0,0,0,25.48531
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.431262,2.431262,0,0,0,2.431262,0,0,4.440892E-16,0,0,2.559223,2.431262,0,0,4.570745,25.48531,0,2.559223,-2.559223,31.96623,81.96453,0.1897893,2.674388,0,0,25.48531
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.003795,3.003795,0,0,0,3.003795,0,0,0,0,0,3.16189,3.003795,0,0,7.414326,22.92608,0,3.16189,-3.16189,28.63331,73.41859,0.1897893,3.304175,0,0,22.92608
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.57962,2.57962,0,0,0,2.57962,0,0,0,0,0,2.715389,2.57962,0,0,10.92754,19.76419,0,2.715389,-2.715389,25.77103,66.07944,0.1897893,2.837582,0,0,19.76419
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5436882,0.5436882,0,0,0,0.5436882,37.75181,0,1.110223E-16,0,0.2052521,0.5723033,0.5436882,0,0,13.94464,17.04881,0,0.3670512,-0.3670512,25.38413,65.08738,0.1897893,0.598057,0.1642017,0,17.25406
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,14.35247,16.68176,2.17118,0,2.17118,27.44389,70.36881,0.1896825,0,1.736944,0,18.85294
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,12.18129,18.63582,4.453636,0,4.453636,31.66898,81.20235,0.1894638,0,3.562909,0,23.08945
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.022407,9.022407,8.989062,0,2.610233,9.022407,86.03861,0,0,0,7.762754,0.03509983,0.03334484,0,0,7.727654,22.64409,7.727654,0,7.727654,39.00008,100,0.1895205,9.924647,6.210203,12,30.40684
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.622448,5.622448,0,0,0,5.622448,143.7714,2.165105,0,0,8.083471,5.918366,5.622448,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,6.184692,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.503214,1.503214,0,0,0,1.503214,657.9239,8.307671,0,0,9.89,1.58233,1.503214,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,1.653535,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,16.89784,16.89784,8.537841,0,2.496074,16.89784,56.33966,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,18.58763,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.625203,6.625203,0,0,0,6.625203,124.4961,1.274219,0,0,8.248117,6.973898,6.625203,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,7.287724,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.295306,3.295306,0,0,0,3.295306,155.5857,1.658283,0,0,5.127026,3.468743,3.295306,0,0,0,29.59898,0,0,0,39.00008,100,0.1895205,3.624837,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.679162,6.679162,0,0,0,6.679162,43.64438,0,8.881784E-16,0,2.915079,7.030697,6.679162,0,0,0,29.59898,0,4.115618,-4.115618,34.66183,88.87633,0.1895205,7.347078,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.979837,6.979837,0,0,0,6.979837,2.795417,0,8.881784E-16,0,0.1951156,7.347197,6.979837,0,0,4.572909,25.48336,0,7.152081,-7.152081,27.12288,69.54571,0.1895205,7.67782,0.1560925,0,25.67848
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,9.625111,9.625111,12,0,3.372,9.625111,0,0,0,0,0,0,0,2.374889,2.256145,12.51967,18.33128,2.256145,0,2.256145,29.26325,75.03382,0.1895825,10.58762,0,12,18.33128
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,18.56825,18.56825,12,0,3.372,18.56825,0,0,0,0.06507587,0,6.913948,6.568251,0,0,10.26352,20.36181,0,6.913948,-6.913948,21.97531,56.34682,0.1895825,20.42508,0,12,20.36181
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.194915,3.194915,11.99492,0,3.370713,3.194915,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.94568,13.44786,8.36,0,8.36,29.9063,76.68266,0.1898115,3.514407,0,12,13.44786
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.188269,1.188269,9.988269,0,2.863032,1.188269,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.585686,20.97186,8.36,0,8.36,37.83729,97.0185,0.1899086,1.307096,0,12,20.97186
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.106567,5.106567,0,0,0,5.106567,0,0,8.881784E-16,0,0,5.375334,5.106567,0,0,1.225685,28.49586,0,5.375334,-5.375334,32.17119,82.49007,0.1899086,5.617224,0,0,28.49586
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.133723,2.133723,0,0,0,2.133723,0,0,0,0,0,2.246024,2.133723,0,0,7.198279,23.12053,0,2.246024,-2.246024,29.80367,76.41953,0.1899086,2.347095,0,0,23.12053
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.324151,2.324151,0,0,0,2.324151,0,0,4.440892E-16,0,0,2.446475,2.324151,0,0,9.693862,20.8745,0,2.446475,-2.446475,27.22486,69.8072,0.1899086,2.556566,0,0,20.8745
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.089179,1.089179,0,0,0,1.089179,0,0,2.220446E-16,0,0,1.146504,1.089179,0,0,12.41217,18.42803,0,1.146504,-1.146504,26.01634,66.70844,0.1899086,1.198097,0,0,18.42803
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.36295,2.36295,0,0,0,2.36295,0,0,4.440892E-16,0,0,2.487316,2.36295,0,0,13.68606,17.28152,0,2.487316,-2.487316,23.39448,59.98573,0.1899086,2.599245,0,0,17.28152
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.348275,1.348275,0,0,0,1.348275,0,0,0,0,0,1.419237,1.348275,0,0,16.44975,14.79421,0,1.419237,-1.419237,21.89847,56.14982,0.1899086,1.483103,0,0,14.79421
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02667,13.37497,0,0,0,21.89847,56.14982,0.1899086,0,0,0,13.37497
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.498832,1.498832,0,0,0,1.498832,12.65789,0,2.220446E-16,0,0.1897205,1.577718,1.498832,0,0,18.02667,13.37497,0,1.387998,-1.387998,20.43539,52.39834,0.1899086,1.648716,0.1517764,0,13.56469
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7526157,0.7526157,0,0,0,0.7526157,300.5909,0,0,0,2.262294,0.792227,0.7526157,0,0,19.5689,11.98697,1.470067,0,1.470067,21.83002,55.9743,0.1898369,0.8278772,1.809835,0,14.24927
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.494236,5.494236,0,0,0,5.494236,58.63268,0,0,0,3.221417,5.783406,5.494236,0,0,18.09883,13.31003,0,2.561989,-2.561989,19.12945,49.04977,0.1898369,6.04366,2.577134,0,16.53145
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.266515,6.266515,0,0,0,6.266515,72.93123,0,8.881784E-16,0,4.570246,6.596331,6.266515,0,0,20.94548,10.74804,0,2.026085,-2.026085,16.99377,43.57368,0.1898369,6.893166,3.656197,0,15.31829
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,23.19669,8.721959,8.778655,0,8.778655,25.32193,64.9279,0.1894095,0,7.022924,0,17.50061
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.481107,8.481107,12,0,3.372,8.481107,96.96495,0,0,0,8.223701,0,0,3.518893,3.342948,14.41803,16.62275,11.56665,0,11.56665,36.29502,93.06396,0.1894962,9.329218,6.578961,12,24.84645
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.18011,13.18011,7.296908,0,2.182118,13.18011,68.62026,0,0,0,9.044225,6.192842,5.8832,0,0,2.851383,27.03273,2.851383,0,2.851383,39.00008,100,0.1895361,14.49812,7.23538,12,36.07696
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,15.78511,15.78511,7.50193,0,2.233988,15.78511,55.23645,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1895361,17.36362,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,15.24006,15.24006,9.918251,0,2.845318,15.24006,36.75774,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1895361,16.76406,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,7.626738,7.626738,3.051617,0,1.108059,7.626738,63.14516,0,0,0,4.815916,4.815916,4.57512,0,0,0,29.59898,0,0,0,39.00008,100,0.1895361,8.389412,3.852733,12,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,18.80606,18.80606,12,0,3.372,18.80606,13.55167,0,3.552714E-15,0.3266606,2.548535,7.164268,6.806055,0,0,0,29.59898,0,4.615734,-4.615734,34.13467,87.52461,0.1895361,20.68666,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,5.128593,24.98324,1.60006,0,1.60006,35.65262,91.41679,0.1894586,0,1.280048,0,26.58331
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,3.528533,26.4233,0.1807905,0,0.1807905,35.82413,91.85656,0.1894499,0,0.1446324,0,26.60409
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.965997,7.965997,11.48994,0,3.242954,7.965997,0,8.881784E-16,0,0,0,0,0,3.523939,3.347742,3.347742,26.58601,3.347742,0,3.347742,39.00008,100,0.1895408,8.762597,0,12,26.58601
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,11.94608,11.94608,11.94608,0,3.358358,11.94608,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895408,13.14069,0,12,29.59898
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,9.722956,9.722956,9.722956,0,2.795908,9.722956,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895408,10.69525,0,12,29.59898
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.117711,4.117711,0,0,0,4.117711,0,0,0,0,0,4.334433,4.117711,0,0,0,29.59898,0,4.334433,-4.334433,34.43119,88.28491,0.1895408,4.529482,0,0,29.59898
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2192408,0.2192408,0,0,0,0.2192408,0,0,2.775558E-17,0,0,0.2307798,0.2192408,0,0,4.816036,25.26455,0,0.2307798,-0.2307798,34.18792,87.66116,0.1895408,0.2411649,0,0,25.26455
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.821815,1.821815,0,0,0,1.821815,0,0,2.220446E-16,0,0,1.9177,1.821815,0,0,5.072458,25.03377,0,1.9177,-1.9177,32.16649,82.47801,0.1895408,2.003996,0,0,25.03377
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.459752,4.459752,0,0,0,4.459752,0,0,8.881784E-16,0,0,4.694476,4.459752,0,0,7.203236,23.11607,0,4.694476,-4.694476,27.21808,69.7898,0.1895408,4.905727,0,0,23.11607
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.41932,18.42159,0,0,0,27.21808,69.7898,0.1895408,0,0,0,18.42159
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.235955,1.235955,0,0,0,1.235955,0,0,2.220446E-16,0,0,1.301005,1.235955,0,0,12.41932,18.42159,0,1.301005,-1.301005,25.8467,66.27345,0.1895408,1.35955,0,0,18.42159
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.522876,3.522876,0,0,0,3.522876,0,0,4.440892E-16,0,0,3.70829,3.522876,0,0,13.86488,17.12058,0,3.70829,-3.70829,21.93781,56.2507,0.1895408,3.875163,0,0,17.12058
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.194759,1.194759,0,0,0,1.194759,0,0,2.220446E-16,0,0,1.257641,1.194759,0,0,17.9852,13.41229,0,1.257641,-1.257641,20.61215,52.85155,0.1895408,1.314234,0,0,13.41229
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,19.38258,12.15465,0.1318822,0,0.1318822,20.73726,53.17236,0.1895344,0,0.1055057,0,12.28654
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.318634,8.318634,12,0,3.372,8.318634,26.44514,0,0,0,2.199875,0,0,3.681366,3.497298,19.2507,12.27335,5.697173,0,5.697173,26.14207,67.03082,0.1896726,9.150497,1.7599,12,14.47322
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,10.92607,10.92607,12,0,3.372,10.92607,23.00238,0,0,0,2.513256,0,0,1.073932,1.020235,13.55353,17.4008,3.533491,0,3.533491,29.49424,75.6261,0.1897497,12.01867,2.010605,12,19.91406
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,10.75057,10.75057,12,0,3.372,10.75057,23.69126,0,0,0,2.546947,0,0,1.249426,1.186955,10.02004,20.58095,3.733901,0,3.733901,33.03653,84.70887,0.1898319,11.82563,2.037557,12,23.12789
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,1.503048,0,0,7.789183,0,0,0,0,6.286135,23.94146,6.286135,0,6.286135,39.00008,100,0.1895289,0,6.231346,0,31.73064
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.696989,4.696989,0,0,0,4.696989,162.2812,2.678129,0,0,7.622328,4.944199,4.696989,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,5.166688,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,12.62824,12.62824,4.268242,0,1.415865,12.62824,71.19239,0.1903471,0,0,8.990347,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,13.89107,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08330377,0.08330377,0,0,0,0.08330377,4568.442,3.717997,0,0,3.805685,0.08768818,0.08330377,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,0.09163415,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895289,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.655588,4.655588,0,0,0,4.655588,3.090235,0,8.881784E-16,0,0.1438686,4.900619,4.655588,0,0,0,29.59898,0,4.75675,-4.75675,33.98602,87.14348,0.1895289,5.121146,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1895289,0,0,0,24.84223
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1895289,0,0,0,24.84223
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5382624,0.5382624,0,0,0,0.5382624,0,0,0,0,0,0.566592,0.5382624,0,0,5.285278,24.84223,0,0.566592,-0.566592,33.38878,85.61209,0.1895289,0.5920886,0,0,24.84223
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.230591,1.230591,0,0,0,1.230591,0,0,2.220446E-16,0,0,1.295359,1.230591,0,0,5.914824,24.27564,0,1.295359,-1.295359,32.02335,82.111,0.1895289,1.35365,0,0,24.27564
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1895289,0,0,0,22.98028
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1895289,0,0,0,22.98028
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1895289,0,0,0,22.98028
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.006375,2.006375,0,0,0,2.006375,0,0,0,0,0,2.111974,2.006375,0,0,7.354112,22.98028,0,2.111974,-2.111974,29.79714,76.40277,0.1895289,2.207013,0,0,22.98028
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.528785,1.528785,0,0,0,1.528785,0,0,0,0,0,1.609248,1.528785,0,0,9.700749,20.8683,0,1.609248,-1.609248,28.10084,72.0533,0.1895289,1.681664,0,0,20.8683
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.079904,1.079904,0,0,0,1.079904,0,0,0,0,0,1.136741,1.079904,0,0,11.4888,19.25906,0,1.136741,-1.136741,26.90261,68.98092,0.1895289,1.187895,0,0,19.25906
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.849968,4.849968,0,0,0,4.849968,0,0,0,0,0,5.105229,4.849968,0,0,12.75185,18.12231,0,5.105229,-5.105229,21.52123,55.18253,0.1895289,5.334965,0,0,18.12231
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.781447,3.781447,0,0,0,3.781447,5.372364,0,4.440892E-16,0,0.2031531,3.980471,3.781447,0,0,18.42433,13.01709,0,3.777318,-3.777318,17.53959,44.97321,0.1895289,4.159592,0.1625225,0,13.22024
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,12.62224,12.62224,12,0,3.372,12.62224,8.860107,0,0,0,1.118344,0.6549868,0.6222374,0,0,22.62135,9.239767,0.463357,0,0.463357,17.97916,46.10033,0.189538,13.88446,0.894675,12,10.35811
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.687995,2.687995,11.488,0,3.242463,2.687995,73.42893,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,22.15799,9.656789,10.33377,0,10.33377,27.78264,71.23739,0.1896462,2.956795,1.579013,12,11.63056
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,14.7571,14.7571,12,0,3.372,14.7571,19.36282,0,0,0,2.857391,2.902208,2.757098,0,0,11.82422,18.95718,0,0.04481735,-0.04481735,27.73539,71.11626,0.1896462,16.23281,2.285913,12,21.81457
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.20494,10.20494,12,0,3.372,10.20494,45.88258,0,0,0,4.682292,0,0,1.795056,1.705303,11.87402,18.91236,6.387595,0,6.387595,33.7952,86.65418,0.1897837,11.22544,3.745833,12,23.59465
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,5.486424,24.6612,3.400528,0,3.400528,37.02122,94.92603,0.1896207,0,2.720423,0,28.06173
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6336456,0.6336456,0,0,0,0.6336456,395.9168,0,0,0,2.508709,0.6669953,0.6336456,0,0,2.085896,27.72167,1.841714,0,1.841714,38.76842,99.40602,0.1895325,0.6970102,2.006967,0,30.23038
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,12.48632,12.48632,10.90794,0,3.09571,12.48632,15.26174,1.110223E-16,0,0,1.90563,1.661448,1.578375,0,0,0.244182,29.37921,0.244182,0,0.244182,39.00008,100,0.1895373,13.73495,1.524504,12,31.28484
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.230366,5.230366,0,0,0,5.230366,84.7538,0,0,0,4.432934,5.505649,5.230366,0,0,0,29.59898,0,1.072715,-1.072715,37.86934,97.10067,0.1895373,5.753403,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.691978,2.691978,0,0,0,2.691978,91.29992,0,0,0,2.457773,2.833661,2.691978,0,0,1.191905,28.52626,0,0.3758872,-0.3758872,37.47312,96.08472,0.1895373,2.961175,1.966219,0,30.98404
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0.3179995,0,0,1.927557,0,0,0,0,1.609558,28.15038,1.609558,0,1.609558,39.00008,100,0.1894603,0,1.542046,0,30.07793
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,14.3058,14.3058,12,0,3.372,14.3058,2.833975,0,0,0,0.4054227,2.427153,2.305796,0,0,0,29.59898,0,2.021731,-2.021731,36.86899,94.53568,0.1894603,15.73637,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.10557,10.10557,12,0,3.372,10.10557,2.043213,0,0,0,0.2064783,0,0,1.894433,1.799712,2.246367,27.57725,2.00619,0,2.00619,38.77222,99.41576,0.1895126,11.11612,0.1651826,12,27.78373
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,8.914174,8.914174,9.166992,0,2.655249,8.914174,0,0,0,0,0,0,0,0.2528182,0.2401773,0.2401773,29.38282,0.2401773,0,0.2401773,39.00008,100,0.1895191,9.805592,0,12,29.38282
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.83606,2.83606,0,0,0,2.83606,0,0,0,0,0,2.985326,2.83606,0,0,0,29.59898,0,2.985326,-2.985326,35.85327,91.93127,0.1895191,3.119666,0,0,29.59898
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.817488,2.817488,0,0,0,2.817488,0,0,0,0,0,2.965776,2.817488,0,0,3.317029,26.61365,0,2.965776,-2.965776,32.72707,83.91538,0.1895191,3.099236,0,0,26.61365
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.06538,1.06538,0,0,0,1.06538,0,0,2.220446E-16,0,0,1.121453,1.06538,0,0,6.612337,23.64787,0,1.121453,-1.121453,31.54495,80.88432,0.1895191,1.171918,0,0,23.64787
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.257823,4.257823,0,0,0,4.257823,0,0,8.881784E-16,0,0,4.481918,4.257823,0,0,7.858395,22.52642,0,4.481918,-4.481918,26.82059,68.77061,0.1895191,4.683605,0,0,22.52642
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8238372,0.8238372,0,0,0,0.8238372,0,0,1.110223E-16,0,0,0.867197,0.8238372,0,0,12.8383,18.0445,0,0.867197,-0.867197,25.90649,66.42676,0.1895191,0.9062209,0,0,18.0445
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.04467,4.04467,0,0,0,4.04467,0,0,0,0,0,4.257547,4.04467,0,0,13.80186,17.17731,0,4.257547,-4.257547,21.41864,54.91948,0.1895191,4.449136,0,0,17.17731
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1024072,0.1024072,0,0,0,0.1024072,0,0,0,0,0,0.1077971,0.1024072,0,0,18.53246,12.91976,0,0.1077971,-0.1077971,21.30501,54.62812,0.1895191,0.1126479,0,0,12.91976
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.8538083,0.8538083,0,0,0,0.8538083,0,0,1.110223E-16,0,0,0.8987456,0.8538083,0,0,18.65224,12.81196,0,0.8987456,-0.8987456,20.35765,52.199,0.1895191,0.9391892,0,0,12.81196
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5119681,0.5119681,0,0,0,0.5119681,0,0,0,0,0,0.5389138,0.5119681,0,0,19.65084,11.91322,0,0.5389138,-0.5389138,19.78959,50.74242,0.1895191,0.5631649,0,0,11.91322
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.883348,1.883348,0,0,0,1.883348,0,0,2.220446E-16,0,0,1.982472,1.883348,0,0,20.24964,11.3743,0,1.982472,-1.982472,17.69988,45.38421,0.1895191,2.071683,0,0,11.3743
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.843044,4.843044,0,0,0,4.843044,1.778216,0,0,0,0.0861198,5.097941,4.843044,0,0,22.45238,9.391832,0,5.011822,-5.011822,12.41695,31.83828,0.1895191,5.327349,0.06889584,0,9.477952
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,28.02107,4.380011,2.820246,0,2.820246,15.09247,38.69857,0.1893844,0,2.256196,0,7.200256
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.525984,7.525984,12,0,3.372,7.525984,67.35445,0,0,0,5.069085,0,0,4.474016,4.250315,25.20083,6.918232,9.3194,0,9.3194,23.93363,61.36816,0.1895767,8.278583,4.055268,12,11.98732
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,8.836165,8.836165,12,0,3.372,8.836165,79.5811,0,0,0,7.031918,0,0,3.163835,3.005643,15.88143,15.30569,10.03756,0,10.03756,33.4561,85.78469,0.189734,9.719782,5.625534,12,22.33761
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.214265,1.214265,0,0,0,1.214265,818.0045,2.810699,0,0,9.932741,1.278174,1.214265,0,0,5.843868,24.3395,5.843868,0,5.843868,39.00008,100,0.1894564,1.335691,7.946193,0,34.27224
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,7.813753,7.813753,3,0,1.095,7.813753,132.6886,5.30085,0,0,10.36796,5.067109,4.813753,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,8.595128,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.443753,6.443753,0,0,0,6.443753,156.0666,3.273647,0,0,10.05654,6.782897,6.443753,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,7.088128,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.028057,3.028057,0,0,0,3.028057,307.6709,6.129022,0,0,9.31645,3.187428,3.028057,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,3.330863,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,7.855993,7.855993,3,0,1.095,7.855993,84.81127,1.551196,0,0,6.662768,5.111572,4.855993,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,8.641592,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.334358,1.334358,0,0,0,1.334358,425.921,4.278723,0,0,5.683311,1.404587,1.334358,0,0,0,29.59898,0,0,0,39.00008,100,0.1894564,1.467794,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,25.3008,20.36,12,0,3.372,20.36,12.943,0,4.940798,7.470878,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1894564,27.83088,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,15.53207,15.53207,12,0,3.372,15.53207,1.74178,0,1.776357E-15,0,0.2705345,3.717969,3.532071,0,0,6.849784,23.43417,0,3.447434,-3.447434,28.86789,74.02007,0.1894564,17.08528,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.360834,9.360834,12,0,3.372,9.360834,0,0,0,0,0,0,0,2.639166,2.507208,10.68027,19.98674,2.507208,0,2.507208,31.24643,80.1189,0.1895231,10.29692,0,12,19.98674
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.288896,8.288896,12,0,3.372,8.288896,0,0,0,0,0,0,0,3.711104,3.525549,8.173059,22.24323,3.525549,0,3.525549,34.59106,88.69485,0.1896169,9.117785,0,12,22.24323
