Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.355597,1.355597,0,0,0,1.355597,0,0,0,0,0,1.426944,1.355597,0,0,4.64751,25.41622,0,1.426944,-1.426944,33.08693,84.83812,0.1896169,1.491157,0,0,25.41622
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.338893,1.338893,0,0,0,1.338893,0,0,0,0,0,1.409361,1.338893,0,0,6.233004,23.98927,0,1.409361,-1.409361,31.60134,81.0289,0.1896169,1.472782,0,0,23.98927
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.406112,3.406112,0,0,0,3.406112,0,0,4.440892E-16,0,0,3.585381,3.406112,0,0,7.79896,22.57991,0,3.585381,-3.585381,27.82201,71.33835,0.1896169,3.746723,0,0,22.57991
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.516827,2.516827,0,0,0,2.516827,0,0,0,0,0,2.649291,2.516827,0,0,11.78272,18.99453,0,2.649291,-2.649291,25.02941,64.17786,0.1896169,2.768509,0,0,18.99453
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.633417,2.633417,0,0,0,2.633417,0,0,4.440892E-16,0,0,2.772018,2.633417,0,0,14.72637,16.34524,0,2.772018,-2.772018,22.10745,56.68566,0.1896169,2.896759,0,0,16.34524
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.9918537,0.9918537,0,0,0,0.9918537,0,0,0,0,0,1.044057,0.9918537,0,0,17.80639,13.57322,0,1.044057,-1.044057,21.00692,53.86378,0.1896169,1.091039,0,0,13.57322
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.237673,3.237673,0,0,0,3.237673,0,0,4.440892E-16,0,0,3.408077,3.237673,0,0,18.96646,12.52917,0,3.408077,-3.408077,17.41449,44.65245,0.1896169,3.56144,0,0,12.52917
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1363399,0.1363399,0,0,0,0.1363399,0,0,2.775558E-17,0,0,0.1435157,0.1363399,0,0,22.75321,9.121091,0,0.1435157,-0.1435157,17.26321,44.26456,0.1896169,0.1499739,0,0,9.121091
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.511743,2.511743,0,0,0,2.511743,0,0,0,0,0,2.64394,2.511743,0,0,22.91267,8.977575,0,2.64394,-2.64394,14.47625,37.11853,0.1896169,2.762917,0,0,8.977575
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.924146,4.924146,0,0,0,4.924146,4.892977,0,0,0,0.2409373,5.183312,4.924146,0,0,25.85038,6.333636,0,4.942374,-4.942374,9.266534,23.7603,0.1896169,5.416561,0.1927499,0,6.574573
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,31.34191,1.391261,1.804716,0,1.804716,10.97864,28.1503,0.1895314,0,1.443773,0,3.195978
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.263142,3.263142,11.42054,0,3.225397,3.263142,101.799,0,0,0,3.321846,0,0,8.157401,7.749531,29.53719,3.015506,11.07138,0,11.07138,21.48187,55.0816,0.1895984,3.589456,2.657477,12,6.337352
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.272476,2.272476,11.07248,0,3.137336,2.272476,190.5195,1.776357E-15,0,0,4.32951,0,0,8.8,8.36,18.46581,12.97975,12.68951,0,12.68951,33.5202,85.94904,0.1895644,2.499723,3.463608,12,17.30926
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,13.98788,13.98788,11.79155,0,3.319262,13.98788,57.82316,0,0,0,8.088237,2.311933,2.196336,0,0,5.776304,24.4003,5.776304,0,5.776304,39.00008,100,0.1896755,15.38667,6.47059,12,32.48854
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,13.36324,13.36324,7.242445,0,2.168339,13.36324,48.21392,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1896755,14.69956,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.372463,5.372463,0,0,0,5.372463,156.2971,2.741781,0,0,8.397006,5.655225,5.372463,0,0,0,29.59898,0,0,0,39.00008,100,0.1896755,5.909709,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.804107,3.804107,0,0,0,3.804107,194.3807,3.390125,0,0,7.394448,4.004323,3.804107,0,0,0,29.59898,0,0,0,39.00008,100,0.1896755,4.184517,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.32446,6.32446,0,0,0,6.32446,96.91278,0,0,0,6.12921,6.657326,6.32446,0,0,0,29.59898,0,0.5281163,-0.5281163,38.44339,98.57261,0.1896755,6.956906,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.081722,3.081722,0,0,0,3.081722,158.9608,1.068017,0,0,4.898731,3.243917,3.081722,0,0,0.5867959,29.07086,0.5867959,0,0.5867959,39.00008,100,0.1896479,3.389894,3.918985,0,33.96959
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.062716,1.062716,0,0,0,1.062716,134.1625,0.3071177,0,0,1.425766,1.118648,1.062716,0,0,0,29.59898,0,0,0,39.00008,100,0.1896479,1.168987,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.175551,8.175551,7.822566,0,2.315109,8.175551,4.544806,2.775558E-16,0,0,0.3715629,0.3715629,0.3529848,0,0,0,29.59898,0,0,0,39.00008,100,0.1896479,8.993106,0.2972503,12,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.239424,5.239424,0,0,0,5.239424,3.983865,8.881784E-16,0,0,0.2087316,5.515183,5.239424,0,0,0,29.59898,0,5.306452,-5.306452,33.40659,85.65775,0.1896479,5.763367,0.1669853,0,29.80771
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,27.8699,20.36,12,0,3.372,20.36,0,0,7.509899,10.29689,0,8.8,8.36,0,0,5.896058,24.29253,0,8.8,-8.8,24.13057,61.87314,0.1896479,30.65689,0,12,24.29253
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.67384,15.49253,8.36,0,8.36,32.06157,82.20898,0.189659,0,0,12,15.49253
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,11.70795,11.70795,12,0,3.372,11.70795,0,0,0,0,0,0,0,0.2920503,0.2774478,7.313836,23.01653,0.2774478,0,0.2774478,32.32478,82.88387,0.1896663,12.87875,0,12,23.01653
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.939315,1.939315,0,0,0,1.939315,0,0,2.220446E-16,0,0,2.041384,1.939315,0,0,7.036388,23.26623,0,2.041384,-2.041384,30.17297,77.36642,0.1896663,2.133247,0,0,23.26623
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.58422,1.58422,0,0,0,1.58422,0,0,2.220446E-16,0,0,1.6676,1.58422,0,0,9.304593,21.22484,0,1.6676,-1.6676,28.41516,72.85925,0.1896663,1.742642,0,0,21.22484
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.463528,2.463528,0,0,0,2.463528,0,0,0,0,0,2.593188,2.463528,0,0,11.15748,19.55725,0,2.593188,-2.593188,25.6817,65.85039,0.1896663,2.709881,0,0,19.55725
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.258554,1.258554,0,0,0,1.258554,0,0,0,0,0,1.324794,1.258554,0,0,14.0388,16.96406,0,1.324794,-1.324794,24.28525,62.26974,0.1896663,1.384409,0,0,16.96406
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.51079,15.63926,0,0,0,24.28525,62.26974,0.1896663,0,0,0,15.63926
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.289257,1.289257,0,0,0,1.289257,0,0,2.220446E-16,0,0,1.357112,1.289257,0,0,15.51079,15.63926,0,1.357112,-1.357112,22.85472,58.60174,0.1896663,1.418182,0,0,15.63926
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5870335,0.5870335,0,0,0,0.5870335,0,0,0,0,0,0.6179299,0.5870335,0,0,17.0187,14.28215,0,0.6179299,-0.6179299,22.20337,56.9316,0.1896663,0.6457368,0,0,14.28215
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.856166,1.856166,0,0,0,1.856166,0,0,2.220446E-16,0,0,1.953859,1.856166,0,0,17.70529,13.66422,0,1.953859,-1.953859,20.14382,51.65072,0.1896663,2.041782,0,0,13.66422
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3326958,0.3326958,0,0,0,0.3326958,21.23413,0,5.551115E-17,0,0.07064506,0.3502061,0.3326958,0,0,19.87624,11.71036,0,0.279561,-0.279561,19.84914,50.89512,0.1896663,0.3659653,0.05651604,0,11.78101
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.434576,2.434576,0,0,0,2.434576,124.1937,0,0,0,3.023592,2.562712,2.434576,0,0,20.18686,11.4308,0.4608797,0,0.4608797,20.28637,52.01622,0.1896447,2.678034,2.418873,0,14.45439
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.257215,9.257215,12,0,3.372,9.257215,65.69328,0,0,0,6.081369,0,0,2.742785,2.605646,19.72598,11.84559,8.687015,0,8.687015,28.52759,73.14753,0.1898293,10.18294,4.865095,12,17.92696
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.520345,3.520345,6.731157,0,2.038983,3.520345,217.5686,0,0,0,7.659168,0,0,3.210811,3.050271,11.03897,19.66391,10.70944,0,10.70944,38.68746,99.19841,0.1895869,3.87238,6.127334,12,27.32307
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.564198,2.564198,0,0,0,2.564198,396.4014,7.135828,0,0,10.16451,2.699155,2.564198,0,0,0.3295306,29.3024,0.3295306,0,0.3295306,39.00008,100,0.1895715,2.820617,8.131611,0,39.46692
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,9.852756,9.852756,3,0,1.095,9.852756,120.4781,4.656982,0,0,11.87041,7.213427,6.852756,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,10.83803,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,19.57868,19.57868,11.21868,0,3.174326,19.57868,52.27087,1.433947,0,1.176548,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,21.53655,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.945994,5.945994,0,0,0,5.945994,141.1236,2.132257,0,0,8.391198,6.258941,5.945994,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,6.540593,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.171728,1.171728,0,0,0,1.171728,496.384,4.582873,0,0,5.816271,1.233398,1.171728,0,0,0,29.59898,0,0,0,39.00008,100,0.1895715,1.288901,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.668373,3.668373,0,0,0,3.668373,62.83539,0,0,0,2.305036,3.861445,3.668373,0,0,0,29.59898,0,1.556409,-1.556409,37.35948,95.79334,0.1895715,4.03521,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,12.37654,12.37654,12,0,3.372,12.37654,2.099547,0,0,0,0.2598513,0.3963604,0.3765423,0,0,1.729343,28.04257,0,0.1365091,-0.1365091,37.21559,95.42439,0.1895715,13.6142,0.207881,12,28.30242
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,7.767852,7.767852,9.747873,0,2.802212,7.767852,0,0,0,0,0,0,0,1.980021,1.881019,1.881019,27.90606,1.881019,0,1.881019,39.00008,100,0.1896208,8.544638,0,12,27.90606
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,18.35702,18.35702,12,0,3.372,18.35702,0,0,0,0,0,6.6916,6.35702,0,0,0,29.59898,0,6.6916,-6.6916,31.94651,81.91397,0.1896208,20.19272,0,12,29.59898
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,18.33888,18.33888,12,0,3.372,18.33888,0,0,0,0,0,6.672509,6.338883,0,0,7.435111,22.90738,0,6.672509,-6.672509,24.91307,63.87954,0.1896208,20.17277,0,12,22.90738
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.253604,3.253604,12,0,3.372,3.253604,0,0,0,0,0,0,0,8.746396,8.309076,14.84901,16.23487,8.309076,0,8.309076,32.79575,84.09151,0.1898378,3.578964,0,12,16.23487
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.51244,2.51244,0,0,0,2.51244,0,0,4.440892E-16,0,0,2.644674,2.51244,0,0,6.539934,23.71304,0,2.644674,-2.644674,30.00802,76.94349,0.1898378,2.763685,0,0,23.71304
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.465861,1.465861,0,0,0,1.465861,0,0,0,0,0,1.543012,1.465861,0,0,9.47846,21.06836,0,1.543012,-1.543012,28.38154,72.77304,0.1898378,1.612448,0,0,21.06836
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19292,19.52535,0,0,0,28.38154,72.77304,0.1898378,0,0,0,19.52535
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.847787,1.847787,0,0,0,1.847787,0,0,2.220446E-16,0,0,1.945039,1.847787,0,0,11.19292,19.52535,0,1.945039,-1.945039,26.33129,67.516,0.1898378,2.032566,0,0,19.52535
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6894919,0.6894919,0,0,0,0.6894919,0,0,1.110223E-16,0,0,0.725781,0.6894919,0,0,13.35407,17.58031,0,0.725781,-0.725781,25.56625,65.55436,0.1898378,0.7584411,0,0,17.58031
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6229916,0.6229916,0,0,0,0.6229916,0,0,0,0,0,0.6557807,0.6229916,0,0,14.1605,16.85453,0,0.6557807,-0.6557807,24.875,63.78192,0.1898378,0.6852908,0,0,16.85453
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.65029,1.65029,0,0,0,1.65029,0,0,2.220446E-16,0,0,1.737147,1.65029,0,0,14.88914,16.19875,0,1.737147,-1.737147,23.04388,59.08677,0.1898378,1.815318,0,0,16.19875
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.119177,4.119177,0,0,0,4.119177,6.038847,0,0,0,0.2487509,4.335976,4.119177,0,0,16.8193,14.4616,0,4.087225,-4.087225,18.73557,48.03983,0.1898378,4.531095,0.1990007,0,14.71035
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,21.36067,10.37438,2.145471,0,2.145471,20.77094,53.25872,0.1897377,0,1.716377,0,12.51985
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.800031,5.800031,0,0,0,5.800031,68.89021,0,0,0,3.995653,6.105296,5.800031,0,0,19.21519,12.3053,0,2.109643,-2.109643,18.54719,47.55679,0.1897377,6.380034,3.196522,0,16.30095
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.234013,2.234013,0,0,0,2.234013,309.8792,0,0,0,6.922741,2.351592,2.234013,0,0,21.55924,10.19566,4.571149,0,4.571149,22.88376,58.67619,0.189525,2.457414,5.538193,0,17.1184
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,16.98809,14.30969,10.0501,0,10.0501,32.41812,83.12322,0.1890589,0,8.040081,0,24.3598
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,15.30223,15.30223,12,0,3.372,15.30223,67.71928,0,0,0,10.36256,3.476036,3.302234,0,0,6.937992,23.35479,6.886528,0,6.886528,38.95126,99.87481,0.1890882,16.83246,8.290051,12,33.71735
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.502697,7.502697,0,0,0,7.502697,140.9596,2.62673,0,0,10.57577,7.897576,7.502697,0,0,0.05146415,29.55266,0.05146415,0,0.05146415,39.00008,100,0.1890858,8.252967,8.460617,0,40.12843
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890858,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890858,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.971985,5.971985,0,0,0,5.971985,138.1627,1.964754,0,0,8.251054,6.286301,5.971985,0,0,0,29.59898,0,0,0,39.00008,100,0.1890858,6.569184,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.855553,1.855553,0,0,0,1.855553,304.1155,3.689811,0,0,5.643024,1.953213,1.855553,0,0,0,29.59898,0,0,0,39.00008,100,0.1890858,2.041108,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.585604,2.585604,0,0,0,2.585604,87.50301,0,0,0,2.262481,2.721688,2.585604,0,0,0,29.59898,0,0.4592072,-0.4592072,38.51603,98.75886,0.1890858,2.844164,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.120757,4.120757,0,0,0,4.120757,5.362765,0,0,0,0.2209865,4.337639,4.120757,0,0,0.5102302,29.13977,0,4.116652,-4.116652,34.1767,87.63239,0.1890858,4.532833,0.1767892,0,29.36076
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.409127,3.409127,0,0,0,3.409127,0,0,4.440892E-16,0,0,3.588555,3.409127,0,0,5.084289,25.02312,0,3.588555,-3.588555,30.39403,77.93325,0.1890858,3.75004,0,0,25.02312
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.1890858,0,0,0,21.43456
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.1890858,0,0,0,21.43456
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.348416,3.348416,0,0,0,3.348416,0,0,4.440892E-16,0,0,3.524649,3.348416,0,0,9.071572,21.43456,0,3.524649,-3.524649,26.67872,68.40685,0.1890858,3.683258,0,0,21.43456
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.9993504,0.9993504,0,0,0,0.9993504,0,0,0,0,0,1.051948,0.9993504,0,0,12.98785,17.90991,0,1.051948,-1.051948,25.56987,65.56364,0.1890858,1.099285,0,0,17.90991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.384348,3.384348,0,0,0,3.384348,0,0,4.440892E-16,0,0,3.562471,3.384348,0,0,14.15668,16.85797,0,3.562471,-3.562471,21.8147,55.93501,0.1890858,3.722783,0,0,16.85797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.381173,1.381173,0,0,0,1.381173,0,0,0,0,0,1.453867,1.381173,0,0,18.11498,13.2955,0,1.453867,-1.453867,20.28219,52.0055,0.1890858,1.519291,0,0,13.2955
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.057994,3.057994,0,0,0,3.057994,0,0,0,0,0,3.218941,3.057994,0,0,19.73039,11.84163,0,3.218941,-3.218941,16.88913,43.30536,0.1890858,3.363794,0,0,11.84163
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.242555,3.242555,0,0,0,3.242555,0,0,4.440892E-16,0,0,3.413216,3.242555,0,0,23.30699,8.622687,0,3.413216,-3.413216,13.29128,34.08014,0.1890858,3.566811,0,0,8.622687
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.95643,1.95643,0,0,0,1.95643,0,0,0,0,0,2.0594,1.95643,0,0,27.09945,5.209471,0,2.0594,-2.0594,11.12048,28.514,0.1890858,2.152073,0,0,5.209471
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.462855,1.462855,0,0,0,1.462855,0,0,0,0,0,1.539847,1.462855,0,0,29.38767,3.15007,0,1.539847,-1.539847,9.49734,24.3521,0.1890858,1.60914,0,0,3.15007
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.310189,2.310189,11.11019,0,3.146878,2.310189,8.388968,0,0,0,0.193801,0,0,8.8,8.36,31.09862,1.610223,8.553801,0,8.553801,17.61219,45.15937,0.1892473,2.541208,0.1550408,12,1.804024
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,10.9011,10.9011,12,0,3.372,10.9011,16.09578,0,0,0,1.754618,0,0,1.098895,1.04395,22.54482,9.308644,2.798568,0,2.798568,20.26714,51.96693,0.1893077,11.99122,1.403694,12,11.06326
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.428599,4.428599,11.57159,0,3.263613,4.428599,51.55173,0,0,0,2.283019,0,0,7.142994,6.785844,19.74625,11.82736,9.068863,0,9.068863,28.87062,74.02708,0.1894761,4.871459,1.826415,12,14.11037
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,15.71774,15.71774,12,0,3.372,15.71774,25.40311,0,0,0,3.992795,3.91341,3.71774,0,0,10.67738,19.98933,0.07938439,0,0.07938439,28.94593,74.22019,0.1894776,17.28951,3.194236,12,23.98213
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.732761,5.732761,9.721632,0,2.795573,5.732761,111.6249,0,0,0,6.399189,0,0,3.98887,3.789427,10.598,20.06078,10.18862,0,10.18862,38.6117,99.00417,0.1894676,6.306038,5.119351,12,26.45997
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1444242,0.1444242,0,0,0,0.1444242,5751.617,7.745317,0,0,8.306726,0.1520255,0.1444242,0,0,0.409384,29.23053,0.409384,0,0.409384,39.00008,100,0.1894488,0.1588666,6.645381,0,37.53726
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.847285,2.847285,0,0,0,2.847285,276.754,4.882832,0,0,7.879974,2.997142,2.847285,0,0,0,29.59898,0,0,0,39.00008,100,0.1894488,3.132013,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.1059,13.1059,4.745903,0,1.536714,13.1059,79.93613,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894488,14.41649,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.085735,9.085735,3,0,1.095,9.085735,115.5086,4.088767,0,0,10.4948,6.406037,6.085735,0,0,0,29.59898,0,0,0,39.00008,100,0.1894488,9.994308,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894488,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,8.717965,8.717965,4.364226,0,1.440149,8.717965,52.56826,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1894488,9.589761,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.445045,7.445045,0,0,0,7.445045,32.72253,0,8.881784E-16,0,2.436207,7.836889,7.445045,0,0,0,29.59898,0,5.400682,-5.400682,33.30726,85.40305,0.1894488,8.189549,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.73774,5.73774,0,0,0,5.73774,4.025603,0,8.881784E-16,0,0.2309786,6.039726,5.73774,0,0,6.000758,24.1983,0,5.808748,-5.808748,27.1843,69.70319,0.1894488,6.311514,0.1847829,0,24.42927
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.29628,10.29628,12,0,3.372,10.29628,0,0,0,0,0,0,0,1.703722,1.618536,12.45492,18.38955,1.618536,0,1.618536,28.71978,73.64031,0.1894906,11.32591,0,12,18.38955
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.83639,19.84623,8.36,0,8.36,36.65077,93.97615,0.1895018,0,0,12,19.84623
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,15.46409,15.46409,12,0,3.372,15.46409,0,0,0,0,0,3.646412,3.464091,0,0,2.476387,27.37023,0,3.646412,-3.646412,32.80712,84.12064,0.1895018,17.0105,0,12,27.37023
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.903486,2.903486,0,0,0,2.903486,0,0,4.440892E-16,0,0,3.056302,2.903486,0,0,6.527956,23.72382,0,3.056302,-3.056302,29.58549,75.86008,0.1895018,3.193835,0,0,23.72382
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.745522,2.745522,0,0,0,2.745522,0,0,4.440892E-16,0,0,2.890024,2.745522,0,0,9.923846,20.66752,0,2.890024,-2.890024,26.53914,68.04893,0.1895018,3.020075,0,0,20.66752
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.13498,17.77749,0,0,0,26.53914,68.04893,0.1895018,0,0,0,17.77749
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.205945,3.205945,0,0,0,3.205945,0,0,4.440892E-16,0,0,3.374679,3.205945,0,0,13.13498,17.77749,0,3.374679,-3.374679,22.98191,58.92787,0.1895018,3.52654,0,0,17.77749
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.050878,2.050878,0,0,0,2.050878,0,0,4.440892E-16,0,0,2.158819,2.050878,0,0,16.88463,14.40281,0,2.158819,-2.158819,20.70632,53.09302,0.1895018,2.255966,0,0,14.40281
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28331,12.24399,0,0,0,20.70632,53.09302,0.1895018,0,0,0,12.24399
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.960591,1.960591,0,0,0,1.960591,0,0,4.440892E-16,0,0,2.06378,1.960591,0,0,19.28331,12.24399,0,2.06378,-2.06378,18.5309,47.51505,0.1895018,2.15665,0,0,12.24399
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1660338,0.1660338,0,0,0,0.1660338,0,0,2.775558E-17,0,0,0.1747724,0.1660338,0,0,21.5764,10.18021,0,0.1747724,-0.1747724,18.34668,47.04267,0.1895018,0.1826371,0,0,10.18021
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.397566,2.397566,0,0,0,2.397566,4.439774,0,0,0,0.1064465,2.523753,2.397566,0,0,21.7706,10.00544,0,2.417307,-2.417307,15.79861,40.50918,0.1895018,2.637322,0.08515719,0,10.11189
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.07627,10.07627,12,0,3.372,10.07627,29.4441,0,0,0,2.966867,0,0,1.923732,1.827545,24.45649,7.588136,4.794412,0,4.794412,20.34699,52.17167,0.1896043,11.08389,2.373493,12,10.555
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,9.439981,9.439981,12,0,3.372,9.439981,54.48998,0,0,0,5.143844,0,0,2.560019,2.432018,19.66208,11.90311,7.575862,0,7.575862,27.53409,70.60007,0.1897627,10.38398,4.115076,12,17.04695
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.354917,6.354917,10.45818,0,2.98192,6.354917,122.2202,0,0,0,7.766992,0,0,4.103264,3.898101,12.08622,18.72138,11.66509,0,11.66509,38.60056,98.97561,0.1897346,6.990408,6.213593,12,26.48837
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.838341,3.838341,0,0,0,3.838341,259.076,5.482736,0,0,9.94422,4.040359,3.838341,0,0,0.4211245,29.21997,0.4211245,0,0.4211245,39.00008,100,0.1897154,4.222175,7.955376,0,39.16418
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.05581,13.05581,4.695812,0,1.52404,13.05581,89.91528,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,14.36139,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.133987,7.133987,0,0,0,7.133987,170.2701,4.637589,0,0,12.14705,7.50946,7.133987,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,7.847385,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,14.42414,14.42414,6.064141,0,1.870228,14.42414,83.84477,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,15.86656,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.390935,6.390935,0,0,0,6.390935,162.8147,3.678082,0,0,10.40538,6.7273,6.390935,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,7.030029,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,18.44948,18.44948,10.23992,0,2.9267,18.44948,46.83949,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,20.29443,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,9.478455,9.478455,4.273551,0,1.417208,9.478455,57.80316,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,10.4263,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08073284,0.08073284,0,0,0,0.08073284,3212.457,2.508526,0,0,2.593508,0.08498193,0.08073284,0,0,0,29.59898,0,0,0,39.00008,100,0.1897154,0.08880612,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,15.39804,15.39804,12,0,3.372,15.39804,1.848446,0,1.776357E-15,0,0.2846245,3.576888,3.398043,0,0,0,29.59898,0,3.292263,-3.292263,35.52973,91.10168,0.1897154,16.93785,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.286176,7.286176,0,0,0,7.286176,0,0,8.881784E-16,0,0,7.669659,7.286176,0,0,3.65807,26.30672,0,7.669659,-7.669659,27.4452,70.37216,0.1897154,8.014793,0,0,26.30672
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.1609,12.1609,12,0,3.372,12.1609,0,0,0,0,0,0.1693694,0.1609009,0,0,12.17991,18.63706,0,0.1693694,-0.1693694,27.26667,69.91439,0.1897154,13.37699,0,12,18.63706
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.737329,2.737329,11.53733,0,3.254944,2.737329,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.3681,18.46769,8.36,0,8.36,35.19766,90.25023,0.1899107,3.011061,0,12,18.46769
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.552088,3.552088,0,0,0,3.552088,0,0,4.440892E-16,0,0,3.73904,3.552088,0,0,4.008102,25.99169,0,3.73904,-3.73904,31.25636,80.14436,0.1899107,3.907297,0,0,25.99169
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.162591,22.25265,0,0,0,31.25636,80.14436,0.1899107,0,0,0,22.25265
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.353297,4.353297,0,0,0,4.353297,0,0,0,0,0,4.582418,4.353297,0,0,8.162591,22.25265,0,4.582418,-4.582418,26.42607,67.75902,0.1899107,4.788627,0,0,22.25265
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7336944,0.7336944,0,0,0,0.7336944,0,0,0,0,0,0.7723099,0.7336944,0,0,13.25417,17.67023,0,0.7723099,-0.7723099,25.61198,65.67162,0.1899107,0.8070638,0,0,17.67023
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.190472,4.190472,0,0,0,4.190472,0,0,0,0,0,4.411023,4.190472,0,0,14.11229,16.89792,0,4.411023,-4.411023,20.96236,53.74953,0.1899107,4.609519,0,0,16.89792
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.097054,5.097054,0,0,0,5.097054,0,0,0,0,0,5.36532,5.097054,0,0,19.01343,12.48689,0,5.36532,-5.36532,15.30681,39.24817,0.1899107,5.606759,0,0,12.48689
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.424184,1.424184,0,0,0,1.424184,0,0,2.220446E-16,0,0,1.499141,1.424184,0,0,24.97489,7.121575,0,1.499141,-1.499141,13.72658,35.19629,0.1899107,1.566602,0,0,7.121575
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.6406,5.622434,0,0,0,13.72658,35.19629,0.1899107,0,0,0,5.622434
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,26.6406,5.622434,0.1394316,0,0.1394316,13.85886,35.53546,0.1899043,0,0.1115453,0,5.761866
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.87763,4.87763,0,0,0,4.87763,55.38404,0,0,0,2.701428,5.134347,4.87763,0,0,26.50117,5.747923,0,2.432919,-2.432919,11.29434,28.95978,0.1899043,5.365393,2.161143,0,8.449351
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,8.605287,8.605287,12,0,3.372,8.605287,63.56931,0,0,0,5.470321,0,0,3.394713,3.224978,29.20442,3.315004,8.695299,0,8.695299,19.54342,50.11124,0.1900872,9.465816,4.376257,12,8.785325
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.48336,0,0,8.8,8.36,20.50912,11.14077,15.84336,0,15.84336,34.57375,88.65047,0.1897578,0,5.986688,12,18.62413
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,14.39171,14.39171,9.308651,0,2.691089,14.39171,69.59801,0,0,0,10.01634,5.350586,5.083056,0,0,4.665757,25.3998,4.665757,0,4.665757,39.00008,100,0.1897663,15.83088,8.013074,12,35.41614
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,16.12668,16.12668,7.766684,0,2.300971,16.12668,68.40712,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,17.73935,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.860115,5.860115,0,0,0,5.860115,176.3779,4.167403,0,0,10.33595,6.168542,5.860115,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,6.446126,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.510523,4.510523,0,0,0,4.510523,202.26,4.375064,0,0,9.122982,4.747919,4.510523,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,4.961575,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,11.57989,11.57989,3.733432,0,1.280558,11.57989,71.32563,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,12.73788,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,13.45899,13.45899,7.969472,0,2.352276,13.45899,42.93368,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,14.80489,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3228354,0.3228354,0,0,0,0.3228354,834.9018,2.355531,0,0,2.695358,0.3398267,0.3228354,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,0.3551189,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897663,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.629963,3.629963,0,0,0,3.629963,0,0,4.440892E-16,0,0,3.821014,3.629963,0,0,0,29.59898,0,3.821014,-3.821014,34.97238,89.67258,0.1897663,3.992959,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,19.14512,19.14512,12,0,3.372,19.14512,0,0,0,0.6996329,0,7.52118,7.145121,0,0,4.245571,25.77796,0,7.52118,-7.52118,27.04436,69.34437,0.1897663,21.05963,0,12,25.77796
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,19.7367,19.7367,12,0,3.372,19.7367,0,0,0,1.35037,0,8.143895,7.7367,0,0,12.60244,18.25678,0,8.143895,-8.143895,18.45994,47.33308,0.1897663,21.71037,0,12,18.25678
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.561096,3.561096,12,0,3.372,3.561096,0,0,0,0,0,0,0,8.438904,8.016958,21.65121,10.11289,8.016958,0,8.016958,26.06549,66.83447,0.1899687,3.917206,0,12,10.11289
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.419769,3.419769,12,0,3.372,3.419769,0,0,0,0,0,0,0,8.580231,8.151219,13.63425,17.32815,8.151219,0,8.151219,33.79842,86.66244,0.1901736,3.761746,0,12,17.32815
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.483031,24.66425,0,0,0,33.79842,86.66244,0.1901736,0,0,0,24.66425
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.483031,24.66425,0,0,0,33.79842,86.66244,0.1901736,0,0,0,24.66425
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.483031,24.66425,0,0,0,33.79842,86.66244,0.1901736,0,0,0,24.66425
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.253049,3.253049,0,0,0,3.253049,0,0,0,0,0,3.424263,3.253049,0,0,5.483031,24.66425,0,3.424263,-3.424263,30.18893,77.40736,0.1901736,3.578354,0,0,24.66425
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.854656,2.854656,0,0,0,2.854656,0,0,0,0,0,3.0049,2.854656,0,0,9.287767,21.23999,0,3.0049,-3.0049,27.02148,69.28572,0.1901736,3.140121,0,0,21.23999
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.503302,1.503302,0,0,0,1.503302,0,0,0,0,0,1.582423,1.503302,0,0,12.62655,18.23509,0,1.582423,-1.582423,25.35346,65.00875,0.1901736,1.653633,0,0,18.23509
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006958122,0.006958122,0,0,0,0.006958122,3582.785,0,0,0,0.2492946,0.007324339,0.006958122,0,0,14.38479,16.65266,0.2419702,0,0.2419702,25.58302,65.59735,0.1901627,0.007653934,0.1994357,0,16.90196
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.110673,4.110673,0,0,0,4.110673,27.3462,0,8.881784E-16,0,1.124113,4.327024,4.110673,0,0,14.14282,16.87044,0,3.202911,-3.202911,22.20685,56.94053,0.1901627,4.52174,0.8992901,0,17.99455
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.200825,4.200825,0,0,0,4.200825,76.45078,0,0,0,3.211563,4.421921,4.200825,0,0,17.70161,13.66753,0,1.210358,-1.210358,20.93102,53.66918,0.1901627,4.620907,2.56925,0,16.87909
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.188483,9.188483,12,0,3.372,9.188483,48.52073,0,0,0,4.458319,0,0,2.811517,2.670941,19.04646,12.45717,7.12926,0,7.12926,27.69443,71.01122,0.1903109,10.10733,3.566655,12,16.91549
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.078936,5.078936,10.23091,0,2.92442,5.078936,127.8628,8.881784E-16,0,0,6.494069,0,0,5.151972,4.894373,11.9172,18.8735,11.38844,0,11.38844,38.49846,98.7138,0.190279,5.586829,5.195255,12,25.36757
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.9045997,0.9045997,0,0,0,0.9045997,571.6313,3.690011,0,0,5.170976,0.9522102,0.9045997,0,0,0.528755,29.1231,0.528755,0,0.528755,39.00008,100,0.1902553,0.9950597,4.136781,0,34.29408
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.9657735,0.9657735,0,0,0,0.9657735,438.2463,3.215863,0,0,4.232467,1.016604,0.9657735,0,0,0,29.59898,0,0,0,39.00008,100,0.1902553,1.062351,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902553,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,11.32874,11.32874,10.16379,0,2.907439,11.32874,10.82439,0,0,0,1.226268,1.226268,1.164955,0,0,0,29.59898,0,0,0,39.00008,100,0.1902553,12.46162,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.516524,3.516524,0,0,0,3.516524,91.46411,0,0,0,3.216357,3.701604,3.516524,0,0,0,29.59898,0,0.4852467,-0.4852467,38.48858,98.68848,0.1902553,3.868176,2.573086,0,32.81533
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.640902,2.640902,0,0,0,2.640902,54.62643,0,0,0,1.442631,2.779897,2.640902,0,0,0.5391631,29.11373,0,1.337266,-1.337266,37.07898,95.07412,0.1902553,2.904992,1.154104,0,30.55636
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.994104,6.994104,0,0,0,6.994104,5.116312,0,8.881784E-16,0,0.3578402,7.362215,6.994104,0,0,2.025014,27.77646,0,7.004375,-7.004375,29.69572,76.14272,0.1902553,7.693515,0.2862722,0,28.13431
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,14.18256,14.18256,12,0,3.372,14.18256,1.485664,4.440892E-16,0,0,0.2107052,2.297434,2.182563,0,0,9.807653,20.77209,0,2.086729,-2.086729,27.49612,70.50272,0.1902553,15.60082,0.1685642,12,20.9828
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,18.04989,18.04989,12,0,3.372,18.04989,0,0,0,0,0,6.368304,6.049889,0,0,12.12624,18.68536,0,6.368304,-6.368304,20.78333,53.29049,0.1902553,19.85488,0,12,18.68536
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,20.21592,20.21592,12,0,3.372,20.21592,0,0,3.552714E-15,1.877507,0,8.648332,8.215916,0,0,19.20213,12.31706,0,8.648332,-8.648332,11.66719,29.91582,0.1902553,22.23751,0,12,12.31706
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.81139,3.668726,8.36,0,8.36,19.59818,50.25166,0.1902647,0,0,12,3.668726
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.061287,2.061287,10.86129,0,3.083906,2.061287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.45139,11.19273,8.36,0,8.36,27.52918,70.58749,0.1904104,2.267416,0,12,11.19273
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.576328,3.576328,12,0,3.372,3.576328,0,0,0,0,0,0,0,8.423672,8.002488,12.09139,18.71673,8.002488,0,8.002488,35.121,90.05367,0.1906087,3.933961,0,12,18.71673
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.335141,1.335141,0,0,0,1.335141,0,0,2.220446E-16,0,0,1.405411,1.335141,0,0,4.088903,25.91896,0,1.405411,-1.405411,33.63957,86.25513,0.1906087,1.468655,0,0,25.91896
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.470456,5.470456,0,0,0,5.470456,0,0,8.881784E-16,0,0,5.758374,5.470456,0,0,5.650471,24.51355,0,5.758374,-5.758374,27.56971,70.69142,0.1906087,6.017501,0,0,24.51355
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04867,18.75518,0,0,0,27.56971,70.69142,0.1906087,0,0,0,18.75518
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.126861,3.126861,0,0,0,3.126861,0,0,0,0,0,3.291433,3.126861,0,0,12.04867,18.75518,0,3.291433,-3.291433,24.10024,61.79535,0.1906087,3.439547,0,0,18.75518
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.303896,1.303896,0,0,0,1.303896,0,0,0,0,0,1.372523,1.303896,0,0,15.70581,15.46375,0,1.372523,-1.372523,22.65347,58.0857,0.1906087,1.434286,0,0,15.46375
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.135334,3.135334,0,0,0,3.135334,0,0,4.440892E-16,0,0,3.300351,3.135334,0,0,17.23084,14.09122,0,3.300351,-3.300351,19.17459,49.16553,0.1906087,3.448867,0,0,14.09122
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.064015,1.064015,0,0,0,1.064015,21.585,0,0,0,0.2296675,1.120015,1.064015,0,0,20.89789,10.79087,0,0.8903478,-0.8903478,18.23609,46.7591,0.1906087,1.170416,0.183734,0,11.02054
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,8.566731,8.566731,12,0,3.372,8.566731,21.14767,0,0,0,1.811664,0,0,3.433269,3.261605,21.88717,9.900525,5.073269,0,5.073269,23.04901,59.09991,0.1907218,9.423405,1.449331,12,11.71219
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,16.8139,14.46647,9.217148,0,9.217148,31.79317,81.52077,0.1906919,0,0.6857181,12,15.32362
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.0298,12.0298,12,0,3.372,12.0298,11.79622,0,0,0,1.419062,0.03136868,0.02980024,0,0,7.596753,22.7619,1.387693,0,1.387693,33.10965,84.89636,0.1907167,13.23278,1.135249,12,24.18096
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01940003,0.01940003,0,0,0,0.01940003,22732.17,0,0,0,4.410048,0.02042109,0.01940003,0,0,6.20906,24.01082,4.389627,0,4.389627,37.27401,95.5742,0.190521,0.02134003,3.528039,0,28.42087
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.867388,1.867388,0,0,0,1.867388,174.3005,0,0,0,3.254866,1.965672,1.867388,0,0,1.819432,27.96149,1.289195,0,1.289195,38.49705,98.71019,0.1904636,2.054127,2.603893,0,31.21636
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,3.669349,0,0,4.199586,0,0,0,0,0.5302377,29.12177,0.5302377,0,0.5302377,39.00008,100,0.19044,0,3.359669,0,33.32135
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.170138,8.170138,4.137218,0,1.382716,8.170138,51.95969,0,0,0,4.245179,4.245179,4.03292,0,0,0,29.59898,0,0,0,39.00008,100,0.19044,8.987152,3.396143,12,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.0407,7.0407,0,0,0,7.0407,63.13343,0,0,0,4.445035,7.411263,7.0407,0,0,0,29.59898,0,2.966228,-2.966228,35.8734,91.98289,0.19044,7.74477,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.844466,3.844466,0,0,0,3.844466,86.13287,0,4.440892E-16,0,3.311348,4.046806,3.844466,0,0,3.295809,26.63275,0,0.7354577,-0.7354577,35.09816,89.9951,0.19044,4.228912,2.649079,0,29.9441
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,10.61509,10.61509,12,0,3.372,10.61509,3.767196,0,0,0,0.3998913,0,0,1.384907,1.315662,4.112984,25.89729,1.715553,0,1.715553,36.72568,94.16821,0.1904796,11.6766,0.3199131,12,26.29718
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,2.397431,27.44129,1.307311,0,1.307311,37.9659,97.34827,0.1904214,0,1.045849,0,28.7486
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,1.090119,28.61787,0.2619173,0,0.2619173,38.21438,97.98538,0.1904098,0,0.2095339,0,28.87979
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1168933,0.1168933,0,0,0,0.1168933,0,0,1.387779E-17,0,0,0.1230456,0.1168933,0,0,0.828202,28.8536,0,0.1230456,-0.1230456,38.08467,97.65282,0.1904098,0.1285827,0,0,28.8536
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9649194,28.73055,0,0,0,38.08467,97.65282,0.1904098,0,0,0,28.73055
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.247398,2.247398,0,0,0,2.247398,0,0,0,0,0,2.365682,2.247398,0,0,0.9649194,28.73055,0,2.365682,-2.365682,35.59103,91.25886,0.1904098,2.472138,0,0,28.73055
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.83238,3.83238,0,0,0,3.83238,0,0,0,0,0,4.034084,3.83238,0,0,3.593455,26.36487,0,4.034084,-4.034084,31.33873,80.35555,0.1904098,4.215618,0,0,26.36487
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6128444,0.6128444,0,0,0,0.6128444,0,0,1.110223E-16,0,0,0.6450994,0.6128444,0,0,8.07577,22.33078,0,0.6450994,-0.6450994,30.65874,78.61198,0.1904098,0.6741289,0,0,22.33078
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.792548,21.68568,0,0,0,30.65874,78.61198,0.1904098,0,0,0,21.68568
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.456664,0.456664,0,0,0,0.456664,0,0,5.551115E-17,0,0,0.4806989,0.456664,0,0,8.792548,21.68568,0,0.4806989,-0.4806989,30.15203,77.31275,0.1904098,0.5023304,0,0,21.68568
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.871477,1.871477,0,0,0,1.871477,0,0,0,0,0,1.969976,1.871477,0,0,9.326657,21.20499,0,1.969976,-1.969976,28.0755,71.98831,0.1904098,2.058625,0,0,21.20499
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.06328,2.06328,0,0,0,2.06328,0,0,4.440892E-16,0,0,2.171873,2.06328,0,0,11.51552,19.23501,0,2.171873,-2.171873,25.78614,66.11818,0.1904098,2.269608,0,0,19.23501
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4760849,0.4760849,0,0,0,0.4760849,0,0,0,0,0,0.501142,0.4760849,0,0,13.92871,17.06314,0,0.501142,-0.501142,25.25789,64.76369,0.1904098,0.5236934,0,0,17.06314
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.170678,1.170678,0,0,0,1.170678,0,0,2.220446E-16,0,0,1.232292,1.170678,0,0,14.48554,16.56199,0,1.232292,-1.232292,23.95894,61.43306,0.1904098,1.287745,0,0,16.56199
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.743889,1.743889,0,0,0,1.743889,5.357488,0,2.220446E-16,0,0.09342861,1.835672,1.743889,0,0,15.85475,15.3297,0,1.742244,-1.742244,22.12246,56.72413,0.1904098,1.918277,0.07474289,0,15.42313
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6254289,0.6254289,0,0,0,0.6254289,326.8622,0,0,0,2.044291,0.6583462,0.6254289,0,0,17.79058,13.58746,1.385944,0,1.385944,23.43728,60.09546,0.1903482,0.6879717,1.635432,0,15.63175
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.268113,8.268113,12,0,3.372,8.268113,35.96324,0,0,0,2.973481,0,0,3.731887,3.545293,16.40463,14.83481,6.518774,0,6.518774,29.62153,75.95249,0.1904886,9.094924,2.378785,12,17.80829
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,12.41515,12.41515,12,0,3.372,12.41515,36.99908,0,0,0,4.593493,0.4370049,0.4151546,0,0,9.885858,20.70171,4.156488,0,4.156488,33.56472,86.06322,0.1905627,13.65667,3.674794,12,25.2952
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.533552,5.533552,0,0,0,5.533552,88.6994,0,0,0,4.908227,5.824791,5.533552,0,0,5.72937,24.44254,0,0.9165642,-0.9165642,32.59858,83.58593,0.1905627,6.086907,3.926582,0,29.35077
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6579586,0.6579586,0,0,0,0.6579586,963.2892,0,0,0,6.338044,0.692588,0.6579586,0,0,6.747774,23.52598,5.645456,0,5.645456,37.95433,97.3186,0.1903125,0.7237545,5.070436,0,29.86403
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.13888,11.13888,3.644253,0,1.257996,11.13888,80.72085,8.881784E-16,0,0,8.991394,7.889076,7.494622,0,0,1.102318,28.60689,1.102318,0,1.102318,39.00008,100,0.1903058,12.25276,7.193115,12,37.59829
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.25904,10.25904,3,0,1.095,10.25904,84.52042,1.029889,0,0,8.67098,7.641091,7.259037,0,0,0,29.59898,0,0,0,39.00008,100,0.1903058,11.28494,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.159192,3.159192,0,0,0,3.159192,304.4552,6.29286,0,0,9.618325,3.325465,3.159192,0,0,0,29.59898,0,0,0,39.00008,100,0.1903058,3.475111,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.077466,2.077466,0,0,0,2.077466,338.7161,4.849905,0,0,7.036712,2.186806,2.077466,0,0,0,29.59898,0,0,0,39.00008,100,0.1903058,2.285212,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.745814,2.745814,0,0,0,2.745814,174.3949,1.898228,0,0,4.788558,2.89033,2.745814,0,0,0,29.59898,0,0,0,39.00008,100,0.1903058,3.020395,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,14.21096,14.21096,12,0,3.372,14.21096,15.81558,0,0,0,2.247545,2.327322,2.210955,0,0,0,29.59898,0,0.07977639,-0.07977639,38.91599,99.78438,0.1903058,15.63205,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.09930097,0,0,0.1879414,0,0,0,0,0.08864043,29.5192,0.08864043,0,0.08864043,39.00008,100,0.1903019,0,0.1503531,0,29.70714
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,15.29799,15.29799,12,0,3.372,15.29799,0,0,0,0,0,3.471571,3.297993,0,0,0,29.59898,0,3.471571,-3.471571,35.34072,90.61705,0.1903019,16.82779,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,24.81031,20.36,12,0,3.372,20.36,0,0,4.45031,6.931341,0,8.8,8.36,0,0,3.857301,26.12741,0,8.8,-8.8,26.06471,66.83244,0.1903019,27.29134,0,12,26.12741
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,17.99763,17.99763,12,0,3.372,17.99763,0,0,0,0,0,6.3133,5.997635,0,0,13.63508,17.32741,0,6.3133,-6.3133,19.4099,49.76888,0.1903019,19.7974,0,12,17.32741
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.364706,3.364706,12,0,3.372,3.364706,0,0,0,0,0,0,0,8.635294,8.203529,20.64986,11.01411,8.203529,0,8.203529,27.19246,69.72411,0.1905029,3.701176,0,12,11.01411
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.44633,18.39728,8.36,0,8.36,35.12345,90.05994,0.1905117,0,0,12,18.39728
