Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.937603,3.937603,0,0,0,3.937603,0,0,8.881784E-16,0,0,4.144846,3.937603,0,0,4.086328,25.92128,0,4.144846,-4.144846,30.7544,78.85727,0.1905117,4.331364,0,0,25.92128
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.691711,21.77644,0,0,0,30.7544,78.85727,0.1905117,0,0,0,21.77644
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.497343,3.497343,0,0,0,3.497343,0,0,4.440892E-16,0,0,3.681413,3.497343,0,0,8.691711,21.77644,0,3.681413,-3.681413,26.87385,68.90716,0.1905117,3.847077,0,0,21.77644
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.717236,4.717236,0,0,0,4.717236,0,0,8.881784E-16,0,0,4.965511,4.717236,0,0,12.78217,18.09502,0,4.965511,-4.965511,21.63974,55.4864,0.1905117,5.18896,0,0,18.09502
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.203391,3.203391,0,0,0,3.203391,0,0,4.440892E-16,0,0,3.371991,3.203391,0,0,18.29941,13.12951,0,3.371991,-3.371991,18.08535,46.37259,0.1905117,3.523731,0,0,13.12951
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.8687888,0.8687888,0,0,0,0.8687888,0,0,1.110223E-16,0,0,0.9145145,0.8687888,0,0,22.04606,9.757522,0,0.9145145,-0.9145145,17.12136,43.90084,0.1905117,0.9556677,0,0,9.757522
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.616258,4.616258,0,0,0,4.616258,5.637709,0,0,0,0.2602512,4.859219,4.616258,0,0,23.06219,8.843007,0,4.598968,-4.598968,12.27363,31.47077,0.1905117,5.077884,0.208201,0,9.103259
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,19.60621,18.10526,12,0,3.372,18.10526,12.05476,0,1.500952,5.120307,2.182545,6.426585,6.105256,0,0,28.17215,4.24404,0,4.24404,-4.24404,7.800015,20,0.1905117,21.56683,1.746036,12,6.426585
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,9.93924,9.93924,12,0,3.372,9.93924,53.30811,0,0,0,5.29842,0,0,2.060761,1.957723,32.88775,0,7.256143,0,7.256143,14.6838,37.65069,0.1906532,10.93316,4.238736,12,5.29842
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.636722,3.636722,11.91411,0,3.35027,3.636722,144.0406,0,0,0,5.238358,0,0,8.277388,7.863518,25.63161,6.530529,13.10188,0,13.10188,27.11333,69.52122,0.190655,4.000394,4.190686,12,11.76889
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.720067,5.720067,12,0,3.372,5.720067,92.46436,0,0,0,5.289023,0,0,6.279933,5.965937,12.52973,18.32222,11.25496,0,11.25496,37.79072,96.89909,0.1907433,6.292074,4.231218,12,23.61124
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.034574,5.034574,0,0,0,5.034574,135.0004,0.2223682,0,0,6.796695,5.299551,5.034574,0,0,1.274775,28.45168,1.274775,0,1.274775,39.00008,100,0.1906874,5.538031,5.437356,0,35.24837
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.463317,3.463317,0,0,0,3.463317,296.2291,6.613756,0,0,10.25935,3.645597,3.463317,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,3.809648,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.013949,9.013949,3,0,1.095,9.013949,103.2616,2.977476,0,0,9.307949,6.330473,6.013949,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,9.915344,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.934982,4.934982,0,0,0,4.934982,124.7605,0.9621896,0,0,6.156908,5.194718,4.934982,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,5.428481,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,11.6279,11.6279,8.156941,0,2.399706,11.6279,31.42135,8.881784E-16,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,12.79069,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.19865,11.19865,9.363845,0,2.705053,11.19865,17.24652,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,12.31852,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,7.612962,7.612962,7.378579,0,2.20278,7.612962,3.240768,1.110223E-16,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,8.374258,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,9.487693,9.487693,9.487693,0,2.736386,9.487693,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906874,10.43646,0,12,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,24.88685,20.36,12,0,3.372,20.36,0,0,4.526848,7.015533,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1906874,27.37553,0,12,29.59898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.07676,12.07676,12,0,3.372,12.07676,0,0,0,0,0,0.08079847,0.07675855,0,0,9.777778,20.79898,0,0.08079847,-0.08079847,29.6389,75.99702,0.1906874,13.28443,0,12,20.79898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.029426,1.029426,9.829426,0,2.822845,1.029426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.867554,20.71818,8.36,0,8.36,37.56989,96.33285,0.1907622,1.132369,0,12,20.71818
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.140328,3.140328,0,0,0,3.140328,0,0,4.440892E-16,0,0,3.305609,3.140328,0,0,1.507554,28.24218,0,3.305609,-3.305609,34.08547,87.39846,0.1907622,3.454361,0,0,28.24218
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.616482,1.616482,0,0,0,1.616482,0,0,0,0,0,1.70156,1.616482,0,0,5.180453,24.93657,0,1.70156,-1.70156,32.29187,82.7995,0.1907622,1.77813,0,0,24.93657
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3865555,0.3865555,0,0,0,0.3865555,0,0,5.551115E-17,0,0,0.4069006,0.3865555,0,0,7.071074,23.23501,0,0.4069006,-0.4069006,31.86296,81.69973,0.1907622,0.4252111,0,0,23.23501
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.184607,3.184607,0,0,0,3.184607,0,0,0,0,0,3.352217,3.184607,0,0,7.523186,22.82811,0,3.352217,-3.352217,28.32941,72.63937,0.1907622,3.503067,0,0,22.82811
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.245819,2.245819,0,0,0,2.245819,0,0,0,0,0,2.36402,2.245819,0,0,11.24787,19.47589,0,2.36402,-2.36402,25.83751,66.2499,0.1907622,2.470401,0,0,19.47589
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.731272,1.731272,0,0,0,1.731272,0,0,2.220446E-16,0,0,1.822392,1.731272,0,0,13.87456,17.11187,0,1.822392,-1.822392,23.91654,61.32435,0.1907622,1.904399,0,0,17.11187
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.311846,3.311846,0,0,0,3.311846,0,0,4.440892E-16,0,0,3.486153,3.311846,0,0,15.89944,15.28948,0,3.486153,-3.486153,20.24182,51.90199,0.1907622,3.64303,0,0,15.28948
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.021971,2.021971,0,0,0,2.021971,13.47608,0,0,0,0.2724824,2.128391,2.021971,0,0,19.77295,11.80333,0,1.855908,-1.855908,18.28552,46.88585,0.1907622,2.224168,0.2179859,0,12.07581
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.29027,6.29027,0,0,0,6.29027,38.16185,0,0,0,2.400483,6.621336,6.29027,0,0,21.83506,9.94742,0,4.220853,-4.220853,13.83635,35.47774,0.1907622,6.919297,1.920387,0,12.3479
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,8.752097,8.752097,12,0,3.372,8.752097,48.96086,0,0,0,4.285102,0,0,3.247902,3.085507,26.5249,5.726567,7.370609,0,7.370609,20.82872,53.40687,0.1909113,9.627307,3.428082,12,10.01167
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.090816,7.090816,12,0,3.372,7.090816,71.67181,0,0,0,5.082116,0,0,4.909184,4.663724,19.15429,12.36012,9.74584,0,9.74584,30.07444,77.11378,0.1910643,7.799898,4.065693,12,17.44223
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.660746,4.660746,7.764818,0,2.300499,4.660746,131.7602,4.440892E-16,0,0,6.141007,0,0,3.104072,2.948869,9.408452,21.13137,9.089876,0,9.089876,38.69785,99.22506,0.1909737,5.12682,4.912806,12,27.27238
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,9.735318,9.735318,4.022705,0,1.353744,9.735318,65.04002,1.276756E-15,0,0,6.331852,6.013277,5.712613,0,0,0.3185759,29.31226,0.3185759,0,0.3185759,39.00008,100,0.1909792,10.70885,5.065482,12,35.64411
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,8.642741,8.642741,3,0,1.095,8.642741,78.36352,0.8330286,0,0,6.772756,5.939727,5.642741,0,0,0,29.59898,0,0,0,39.00008,100,0.1909792,9.507015,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,9.632266,9.632266,3,0,1.095,9.632266,88.88031,1.579855,0,0,8.561188,6.981332,6.632266,0,0,0,29.59898,0,0,0,39.00008,100,0.1909792,10.59549,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.003945,2.003945,0,0,0,2.003945,259.9607,3.100054,0,0,5.209469,2.109416,2.003945,0,0,0,29.59898,0,0,0,39.00008,100,0.1909792,2.20434,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.581535,3.581535,0,0,0,3.581535,91.04195,0,4.440892E-16,0,3.260699,3.770037,3.581535,0,0,0,29.59898,0,0.5093374,-0.5093374,38.46319,98.62337,0.1909792,3.939688,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8405493,0.8405493,0,0,0,0.8405493,356.4207,1.545173,0,0,2.995892,0.8847888,0.8405493,0,0,0.5659304,29.08964,0.5659304,0,0.5659304,39.00008,100,0.1909546,0.9246042,2.396714,0,32.08553
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.284026,7.284026,0,0,0,7.284026,24.67774,0,8.881784E-16,0,1.797533,7.667396,7.284026,0,0,0,29.59898,0,5.869863,-5.869863,32.8127,84.13496,0.1909546,8.012428,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,6.52207,23.72911,0.1332555,0,0.1332555,32.93912,84.45911,0.1909488,0,0.1066044,0,23.86237
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,12.35673,12.35673,12,0,3.372,12.35673,0,0,0,0,0,0.3755019,0.3567268,0,0,6.388814,23.84904,0,0.3755019,-0.3755019,32.5433,83.4442,0.1909488,13.5924,0,12,23.84904
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,9.461657,9.461657,12,0,3.372,9.461657,0,0,0,0,0,0,0,2.538344,2.411426,6.806039,23.47354,2.411426,0,2.411426,34.83098,89.31004,0.1910065,10.40782,0,12,23.47354
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6781438,0.6781438,0,0,0,0.6781438,0,0,1.110223E-16,0,0,0.7138356,0.6781438,0,0,4.394612,25.64383,0,0.7138356,-0.7138356,34.07853,87.38068,0.1910065,0.7459582,0,0,25.64383
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.868655,5.868655,0,0,0,5.868655,0,0,8.881784E-16,0,0,6.177531,5.868655,0,0,5.187763,24.92999,0,6.177531,-6.177531,27.56684,70.68407,0.1910065,6.45552,0,0,24.92999
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.495694,1.495694,0,0,0,1.495694,0,0,2.220446E-16,0,0,1.574415,1.495694,0,0,12.05169,18.75246,0,1.574415,-1.574415,25.90726,66.42875,0.1910065,1.645263,0,0,18.75246
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.520017,1.520017,0,0,0,1.520017,0,0,2.220446E-16,0,0,1.600017,1.520017,0,0,13.80104,17.17805,0,1.600017,-1.600017,24.2207,62.10423,0.1910065,1.672018,0,0,17.17805
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.047619,1.047619,0,0,0,1.047619,0,0,2.220446E-16,0,0,1.102757,1.047619,0,0,15.57883,15.57803,0,1.102757,-1.102757,23.05829,59.1237,0.1910065,1.152381,0,0,15.57803
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.7776566,0.7776566,0,0,0,0.7776566,0,0,1.110223E-16,0,0,0.8185858,0.7776566,0,0,16.80412,14.47527,0,0.8185858,-0.8185858,22.19543,56.91123,0.1910065,0.8554222,0,0,14.47527
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71366,13.65668,0,0,0,22.19543,56.91123,0.1910065,0,0,0,13.65668
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.90368,2.90368,0,0,0,2.90368,0,0,4.440892E-16,0,0,3.056505,2.90368,0,0,17.71366,13.65668,0,3.056505,-3.056505,18.97359,48.65012,0.1910065,3.194048,0,0,13.65668
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.65202,2.65202,0,0,0,2.65202,0,0,0,0,0,2.7916,2.65202,0,0,21.10978,10.60018,0,2.7916,-2.7916,16.03098,41.105,0.1910065,2.917222,0,0,10.60018
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,24.21156,7.808579,0.08004797,0,0.08004797,16.10692,41.29971,0.191003,0,0.06403837,0,7.888627
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,12.32067,12.32067,12,0,3.372,12.32067,22.27461,0,0,0,2.744382,0.3375497,0.3206722,0,0,24.13151,7.880622,2.406832,0,2.406832,18.39024,47.15437,0.1910446,13.55274,2.195505,12,10.625
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,17.32987,17.32987,12,0,3.372,17.32987,31.60407,0,0,0,5.476943,5.610388,5.329869,0,0,21.72467,10.04677,0,0.1334444,-0.1334444,18.24958,46.7937,0.1910446,19.06285,4.381555,12,15.52372
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,12.72826,12.72826,12,0,3.372,12.72826,63.80946,0,0,0,8.121833,0.7665879,0.7282585,0,0,21.87295,9.913326,7.355246,0,7.355246,25.22738,64.68546,0.1911718,14.00108,6.497467,12,18.03516
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,7.432303,0,2.216373,0,0,0,0,0,7.457013,0,0,7.432303,7.060688,14.5177,16.53305,14.5177,0,14.5177,39.00008,100,0.1908252,0,5.96561,12,23.99006
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.269628,5.269628,0,0,0,5.269628,186.8067,4.297043,0,0,9.844019,5.546977,5.269628,0,0,0,29.59898,0,0,0,39.00008,100,0.1908252,5.796591,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.37535,7.37535,0,0,0,7.37535,155.151,3.679403,0,0,11.44293,7.763526,7.37535,0,0,0,29.59898,0,0,0,39.00008,100,0.1908252,8.112885,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.405038,3.405038,0,0,0,3.405038,241.6296,4.643329,0,0,8.227579,3.58425,3.405038,0,0,0,29.59898,0,0,0,39.00008,100,0.1908252,3.745541,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908252,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,8.786285,8.786285,3,0,1.095,8.786285,81.93846,1.10852,0,0,7.199347,6.090827,5.786285,0,0,0,29.59898,0,0,0,39.00008,100,0.1908252,9.664914,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,16.76872,16.76872,12,0,3.372,16.76872,26.93958,0,0,0,4.517422,5.019705,4.768719,0,0,0,29.59898,0,0.502283,-0.502283,38.47063,98.64243,0.1908252,18.44559,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.672737,1.672737,0,0,0,1.672737,122.8634,0,0,0,2.055182,1.760776,1.672737,0,0,0.5580922,29.09669,0.2944055,0,0.2944055,38.74992,99.35857,0.1908125,1.840011,1.644145,0,31.15188
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,17.6816,17.6816,12,0,3.372,17.6816,1.640482,0,0,0,0.2900636,5.980635,5.681603,0,0,0.2636868,29.36166,0,5.690571,-5.690571,32.75153,83.97813,0.1908125,19.44976,0.2320509,12,29.65172
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.12665,10.12665,12,0,3.372,10.12665,0,0,0,0,0,0,0,1.87335,1.779682,6.586544,23.67109,1.779682,0,1.779682,34.43989,88.30723,0.1908548,11.13932,0,12,23.67109
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,13.29518,13.29518,12,0,3.372,13.29518,0,0,0,0,0,1.363347,1.29518,0,0,4.806862,25.2728,0,1.363347,-1.363347,33.0028,84.62238,0.1908548,14.6247,0,12,25.2728
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4336028,0.4336028,0,0,0,0.4336028,0,0,5.551115E-17,0,0,0.4564241,0.4336028,0,0,6.321692,23.90946,0,0.4564241,-0.4564241,32.52168,83.38876,0.1908548,0.4769631,0,0,23.90946
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.05143,4.05143,0,0,0,4.05143,0,0,8.881784E-16,0,0,4.264664,4.05143,0,0,6.82883,23.45303,0,4.264664,-4.264664,28.02633,71.86224,0.1908548,4.456573,0,0,23.45303
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.882318,2.882318,0,0,0,2.882318,0,0,0,0,0,3.034019,2.882318,0,0,11.56734,19.18837,0,3.034019,-3.034019,24.82819,63.66191,0.1908548,3.17055,0,0,19.18837
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.781156,4.781156,0,0,0,4.781156,0,0,8.881784E-16,0,0,5.032796,4.781156,0,0,14.93848,16.15435,0,5.032796,-5.032796,19.52316,50.05929,0.1908548,5.259272,0,0,16.15435
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.362625,3.362625,0,0,0,3.362625,0,0,4.440892E-16,0,0,3.539605,3.362625,0,0,20.53047,11.12155,0,3.539605,-3.539605,15.79209,40.49246,0.1908548,3.698887,0,0,11.12155
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.124218,2.124218,0,0,0,2.124218,0,0,0,0,0,2.236019,2.124218,0,0,24.46337,7.581948,0,2.236019,-2.236019,13.43512,34.44896,0.1908548,2.33664,0,0,7.581948
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.5618278,0.5618278,0,0,0,0.5618278,0,0,0,0,0,0.5913978,0.5618278,0,0,26.94783,5.345928,0,0.5913978,-0.5913978,12.81173,32.85052,0.1908548,0.6180106,0,0,5.345928
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4841705,0.4841705,0,0,0,0.4841705,0,0,0,0,0,0.5096532,0.4841705,0,0,27.60494,4.75453,0,0.5096532,-0.5096532,12.27451,31.47304,0.1908548,0.5325875,0,0,4.75453
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.050398,3.050398,0,0,0,3.050398,0,0,4.440892E-16,0,0,3.210945,3.050398,0,0,28.17122,4.244877,0,3.210945,-3.210945,8.889875,22.79451,0.1908548,3.355438,0,0,4.244877
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03344242,0.03344242,0,0,0,0.03344242,418.5406,0,0,0,0.1399701,0.03520255,0.03344242,0,0,31.73894,1.033932,0.1047676,0,0.1047676,8.989266,23.04936,0.1908503,0.03678666,0.1119761,0,1.173902
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,31.63417,1.128223,1.586841,0,1.586841,10.49468,26.90937,0.1907817,0,1.269472,0,2.715063
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.743765,6.743765,12,0,3.372,6.743765,34.13603,0,0,0,2.302054,0,0,5.256235,4.993423,30.04733,2.556379,7.295477,0,7.295477,17.41577,44.65574,0.1909401,7.418141,1.841643,12,4.858433
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.918901,6.918901,12,0,3.372,6.918901,37.32253,0,0,0,2.582309,0,0,5.081099,4.827044,22.75186,9.122309,7.409353,0,7.409353,24.4449,62.67911,0.1910988,7.610791,2.065847,12,11.70462
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.920709,0,0,8.8,8.36,15.3425,15.79073,10.28071,0,10.28071,34.19804,87.6871,0.1910235,0,1.536567,12,17.71144
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,8.898287,8.898287,11.33255,0,3.203135,8.898287,28.08867,0,0,0,2.499411,0,0,2.434263,2.31255,5.061793,25.04336,4.811961,0,4.811961,38.76307,99.39228,0.1911208,9.788116,1.999529,12,27.54277
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.7689791,0.7689791,0,0,0,0.7689791,118.3004,0,0,0,0.9097052,0.8094517,0.7689791,0,0,0.2498323,29.37413,0.1002535,0,0.1002535,38.85817,99.63615,0.1911165,0.845877,0.7277641,0,30.28383
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7017238,0.7017238,0,0,0,0.7017238,144.9452,0.1288796,0,0,1.017115,0.7386566,0.7017238,0,0,0.1495788,29.46436,0.1495788,0,0.1495788,39.00008,100,0.1911101,0.7718961,0.813692,0,30.48147
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.773727,6.773727,0,0,0,6.773727,17.84034,0,8.881784E-16,0,1.208456,7.130239,6.773727,0,0,0,29.59898,0,5.921783,-5.921783,32.75797,83.99463,0.1911101,7.4511,0.9667647,0,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.26688,11.26688,12,0,3.372,11.26688,18.28588,-1.110223E-16,0,0,2.06025,0,0,0.7331153,0.6964595,6.579759,23.67719,2.756709,0,2.756709,35.37321,90.70037,0.1911616,12.39357,1.6482,12,25.73744
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,3.82305,26.15823,1.043244,0,1.043244,36.36292,93.23808,0.1911168,0,0.834595,0,27.20148
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,14.91221,14.91221,12,0,3.372,14.91221,11.5526,8.881784E-16,0,0,1.722748,3.065485,2.912211,0,0,2.779807,27.09715,0,1.342737,-1.342737,34.94755,89.60893,0.1911168,16.40343,1.378199,12,28.8199
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,17.42828,17.42828,12,0,3.372,17.42828,1.525946,0,0,0,0.2659461,5.713974,5.428276,0,0,4.271736,25.75442,0,5.448029,-5.448029,29.20483,74.88403,0.1911168,19.1711,0.2127569,12,26.02036
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,7.953813,7.953813,12,0,3.372,7.953813,0,0,0,0,0,0,0,4.046187,3.843878,10.3251,20.30639,3.843878,0,3.843878,32.85145,84.23432,0.1912072,8.749194,0,12,20.30639
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,11.8104,11.8104,12,0,3.372,11.8104,0,0,0,0,0,0,0,0.1895954,0.1801156,6.481223,23.76588,0.1801156,0,0.1801156,33.02232,84.67245,0.1912115,12.99144,0,12,23.76588
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.352939,9.352939,12,0,3.372,9.352939,0,0,0,0,0,0,0,2.647062,2.514709,6.301107,23.92798,2.514709,0,2.514709,35.40799,90.78952,0.1912705,10.28823,0,12,23.92798
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.8797175,0.8797175,0,0,0,0.8797175,0,0,1.110223E-16,0,0,0.9260184,0.8797175,0,0,3.786399,26.19122,0,0.9260184,-0.9260184,34.43188,88.28668,0.1912705,0.9676892,0,0,26.19122
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.007882,3.007882,0,0,0,3.007882,0,0,0,0,0,3.166192,3.007882,0,0,4.815308,25.2652,0,3.166192,-3.166192,31.09442,79.72911,0.1912705,3.308671,0,0,25.2652
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.992726,1.992726,0,0,0,1.992726,0,0,2.220446E-16,0,0,2.097607,1.992726,0,0,8.3333,22.09901,0,2.097607,-2.097607,28.88334,74.05971,0.1912705,2.191999,0,0,22.09901
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.963769,2.963769,0,0,0,2.963769,0,0,4.440892E-16,0,0,3.119757,2.963769,0,0,10.66397,20.0014,0,3.119757,-3.119757,25.59483,65.62764,0.1912705,3.260146,0,0,20.0014
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.592726,1.592726,0,0,0,1.592726,0,0,2.220446E-16,0,0,1.676554,1.592726,0,0,14.13037,16.88165,0,1.676554,-1.676554,23.82759,61.09626,0.1912705,1.751999,0,0,16.88165
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.190085,1.190085,0,0,0,1.190085,0,0,2.220446E-16,0,0,1.252721,1.190085,0,0,15.99321,15.20509,0,1.252721,-1.252721,22.5071,57.71041,0.1912705,1.309094,0,0,15.20509
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.318293,3.318293,0,0,0,3.318293,0,0,4.440892E-16,0,0,3.49294,3.318293,0,0,17.38512,13.95237,0,3.49294,-3.49294,18.82522,48.2697,0.1912705,3.650122,0,0,13.95237
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.486089,1.486089,0,0,0,1.486089,0,0,2.220446E-16,0,0,1.564304,1.486089,0,0,21.26616,10.45943,0,1.564304,-1.564304,17.1763,44.04171,0.1912705,1.634698,0,0,10.45943
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.180105,4.180105,0,0,0,4.180105,0.9869049,0,1.776357E-15,0,0.04125366,4.400111,4.180105,0,0,23.00428,8.895125,0,4.358857,-4.358857,12.58166,32.26061,0.1912705,4.598116,0.03300293,0,8.936379
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,15.31305,15.31305,12,0,3.372,15.31305,15.81609,0,0,0.07473584,2.421926,3.487422,3.313051,0,0,27.84746,4.536268,0,1.065497,-1.065497,11.45853,29.38079,0.1912705,16.84436,1.93754,12,6.958194
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.549481,4.549481,12,0,3.372,4.549481,112.008,0,0,0,5.095782,0,0,7.450519,7.077992,29.03134,3.470771,12.17377,0,12.17377,23.00759,58.99369,0.1913156,5.00443,4.076625,12,8.566553
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.978642,2.978642,11.77864,0,3.315996,2.978642,247.3521,0,0,0,7.367735,0,0,8.8,8.36,16.85757,14.42717,15.72774,0,15.72774,37.92823,97.25166,0.191195,3.276506,5.894188,12,21.7949
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,13.55901,13.55901,7.643608,0,2.269833,13.55901,54.25597,2.220446E-16,0,0,7.356575,6.226744,5.915406,0,0,1.129831,28.58213,1.129831,0,1.129831,39.00008,100,0.1912141,14.91492,5.88526,12,35.93871
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,14.19362,14.19362,5.833623,0,1.811907,14.19362,66.57877,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,15.61299,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,9.752668,9.752668,3,0,1.095,9.752668,97.43055,2.394006,0,0,9.502078,7.108072,6.752668,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,10.72794,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,13.50606,13.50606,5.310587,0,1.679579,13.50606,63.87366,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,14.85667,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,12.55867,12.55867,4.198675,0,1.398265,12.55867,73.75235,0.4623185,0,0,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,13.81454,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,16.39841,16.39841,9.657743,0,2.779409,16.39841,43.26905,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,18.03825,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,10.5351,10.5351,6.736841,0,2.040421,10.5351,37.95089,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1912141,11.5886,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.034912,5.034912,0,0,0,5.034912,36.53161,0,8.881784E-16,0,1.839334,5.299907,5.034912,0,0,0,29.59898,0,3.460573,-3.460573,35.35231,90.64677,0.1912141,5.538403,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,15.93284,15.93284,12,0,3.372,15.93284,1.704586,0,1.776357E-15,0,0.2715889,4.139831,3.932839,0,0,3.845081,26.1384,0,3.868242,-3.868242,31.27483,80.19171,0.1912141,17.52612,0.2172711,12,26.40999
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,14.446,14.446,12,0,3.372,14.446,0,0,0,0,0,2.574735,2.445998,0,0,8.143127,22.27016,0,2.574735,-2.574735,28.56082,73.23273,0.1912141,15.8906,0,12,22.27016
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,17.11797,17.11797,12,0,3.372,17.11797,0,0,0,0,0,5.387341,5.117974,0,0,11.00394,19.69543,0,5.387341,-5.387341,22.88206,58.67184,0.1912141,18.82977,0,12,19.69543
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,19.5557,19.5557,12,0,3.372,19.5557,0,0,0,1.151273,0,7.953372,7.555703,0,0,16.98988,14.30809,0,7.953372,-7.953372,14.49847,37.1755,0.1912141,21.51127,0,12,14.30809
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.698188,1.698188,10.49819,0,2.992042,1.698188,0,0,0,0,0,0,0,8.8,8.36,25.82696,6.354716,8.36,0,8.36,22.42947,57.51134,0.1913274,1.868007,0,12,6.354716
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.8726574,0.8726574,9.672657,0,2.783182,0.8726574,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.46696,13.87872,8.36,0,8.36,30.36046,77.84718,0.1913887,0.9599231,0,12,13.87872
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.588906,1.588906,10.38891,0,2.964393,1.588906,0,0,0,0,0,0,0,8.8,8.36,9.106957,21.40272,8.36,0,8.36,38.29145,98.18301,0.1914945,1.747796,0,12,21.40272
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.3646,3.3646,0,0,0,3.3646,0,0,4.440892E-16,0,0,3.541684,3.3646,0,0,0.7469578,28.92672,0,3.541684,-3.541684,34.55819,88.61057,0.1914945,3.70106,0,0,28.92672
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.821495,2.821495,0,0,0,2.821495,0,0,4.440892E-16,0,0,2.969995,2.821495,0,0,4.682163,25.38503,0,2.969995,-2.969995,31.42754,80.58327,0.1914945,3.103645,0,0,25.38503
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.762246,1.762246,0,0,0,1.762246,0,0,2.220446E-16,0,0,1.854995,1.762246,0,0,7.982157,22.41504,0,1.854995,-1.854995,29.4722,75.5696,0.1914945,1.93847,0,0,22.41504
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.447942,1.447942,0,0,0,1.447942,0,0,2.220446E-16,0,0,1.52415,1.447942,0,0,10.04326,20.56004,0,1.52415,-1.52415,27.86561,71.45013,0.1914945,1.592736,0,0,20.56004
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.8675743,0.8675743,0,0,0,0.8675743,0,0,1.110223E-16,0,0,0.9132361,0.8675743,0,0,11.73676,19.03589,0,0.9132361,-0.9132361,26.90297,68.98184,0.1914945,0.9543317,0,0,19.03589
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,12.75147,18.12266,0.2293237,0,0.2293237,27.12053,69.53967,0.1914848,0,0.183459,0,18.35198
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.127112,5.127112,0,0,0,5.127112,44.93491,0,0,0,2.303863,5.39696,5.127112,0,0,12.52215,18.32905,0,3.093096,-3.093096,23.86012,61.17967,0.1914848,5.639823,1.843091,0,20.63291
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,8.498363,8.498363,12,0,3.372,8.498363,53.77518,0,0,0,4.57001,0,0,3.501637,3.326555,15.95892,15.23595,7.896565,0,7.896565,31.35146,80.38819,0.191638,9.3482,3.656008,12,19.80596
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,9.488206,9.488206,11.20107,0,3.169872,9.488206,65.96964,0,0,0,6.259335,0,0,1.712868,1.627225,8.062354,22.34286,7.88656,0,7.88656,38.83331,99.57238,0.1917798,10.43703,5.007468,12,28.60219
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,8.538884,8.538884,3,0,1.095,8.538884,72.30404,0.1677594,0,0,6.173958,5.830404,5.538884,0,0,0.1757944,29.44076,0.1757944,0,0.1757944,39.00008,100,0.1917723,9.392773,4.939166,12,35.61472
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.211701,3.211701,0,0,0,3.211701,259.3278,4.948096,0,0,8.328834,3.380738,3.211701,0,0,0,29.59898,0,0,0,39.00008,100,0.1917723,3.532871,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917723,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,15.29742,15.29742,6.937416,0,2.091166,15.29742,68.06962,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917723,16.82716,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917723,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,13.69501,13.69501,6.05328,0,1.86748,13.69501,58.73618,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1917723,15.06451,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.173922,6.173922,0,0,0,6.173922,85.56068,0,0,0,5.282449,6.498865,6.173922,0,0,0,29.59898,0,1.216416,-1.216416,37.71786,96.71227,0.1917723,6.791314,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,15.98686,15.98686,12,0,3.372,15.98686,13.43742,8.881784E-16,0,0,2.148221,4.196695,3.98686,0,0,1.351573,28.38256,0,2.048474,-2.048474,35.55858,91.17567,0.1917723,17.58555,1.718577,12,30.53078
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.109796,3.109796,0,0,0,3.109796,7.290158,0,0,0,0.226709,3.273469,3.109796,0,0,3.627655,26.33409,0,3.04676,-3.04676,32.34702,82.9409,0.1917723,3.420775,0.1813672,0,26.5608
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,26.35463,20.36,12,0,3.372,20.36,0,0,5.994633,8.630096,0,8.8,8.36,0,0,7.012945,23.28733,0,8.8,-8.8,23.071,59.15629,0.1917723,28.9901,0,12,23.28733
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.79072,14.48733,8.36,0,8.36,31.00199,79.49213,0.1917783,0,0,12,14.48733
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.342539,1.342539,10.14254,0,2.902062,1.342539,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.430722,22.01133,8.36,0,8.36,38.93298,99.82796,0.1918674,1.476793,0,12,22.01133
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.691426,2.691426,0,0,0,2.691426,0,0,0,0,0,2.83308,2.691426,0,0,0.07072227,29.53533,0,2.83308,-2.83308,35.94666,92.17073,0.1918674,2.960569,0,0,29.53533
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.813569,1.813569,0,0,0,1.813569,0,0,2.220446E-16,0,0,1.90902,1.813569,0,0,3.218589,26.70225,0,1.90902,-1.90902,33.93437,87.01104,0.1918674,1.994926,0,0,26.70225
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.221225,1.221225,0,0,0,1.221225,0,0,0,0,0,1.2855,1.221225,0,0,5.339723,24.79323,0,1.2855,-1.2855,32.57934,83.53659,0.1918674,1.343347,0,0,24.79323
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.768055,23.50773,0,0,0,32.57934,83.53659,0.1918674,0,0,0,23.50773
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.788425,1.788425,0,0,0,1.788425,0,0,2.220446E-16,0,0,1.882553,1.788425,0,0,6.768055,23.50773,0,1.882553,-1.882553,30.59495,78.44844,0.1918674,1.967268,0,0,23.50773
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.727094,3.727094,0,0,0,3.727094,0,0,4.440892E-16,0,0,3.923257,3.727094,0,0,8.85978,21.62518,0,3.923257,-3.923257,26.45948,67.84467,0.1918674,4.099803,0,0,21.62518
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.807497,2.807497,0,0,0,2.807497,0,0,4.440892E-16,0,0,2.95526,2.807497,0,0,13.21896,17.70192,0,2.95526,-2.95526,23.34436,59.85721,0.1918674,3.088247,0,0,17.70192
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.895194,3.895194,0,0,0,3.895194,0,0,4.440892E-16,0,0,4.100204,3.895194,0,0,16.50258,14.74666,0,4.100204,-4.100204,19.02236,48.77519,0.1918674,4.284714,0,0,14.74666
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.157456,3.157456,0,0,0,3.157456,1.386318,0,4.440892E-16,0,0.04377237,3.323638,3.157456,0,0,21.05836,10.64645,0,3.279866,-3.279866,15.56508,39.91039,0.1918674,3.473202,0.0350179,0,10.69023
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,12.47782,12.47782,12,0,3.372,12.47782,22.3751,0,0,0,2.791926,0.5029702,0.4778217,0,0,24.70266,7.366589,2.288955,0,2.288955,17.73658,45.47831,0.1919052,13.7256,2.233541,12,10.15851
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,17.91537,17.91537,12,0,3.372,17.91537,32.87418,2.664535E-15,0,0,5.889532,6.226707,5.915372,0,0,22.4137,9.426648,0,0.3371752,-0.3371752,17.38116,44.56699,0.1919052,19.70691,4.711626,12,15.31618
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,8.556755,8.556755,12,0,3.372,8.556755,101.9791,0,0,0,8.726099,0,0,3.443245,3.271083,22.78834,9.089473,11.99718,0,11.99718,28.76269,73.75034,0.1919552,9.41243,6.980879,12,17.81557
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.397647,8.397647,8.950164,0,2.600391,8.397647,121.5764,0,0,0,10.20956,0,0,0.5525169,0.524891,10.79116,19.88694,10.73445,0,10.73445,38.94628,99.86206,0.1918703,9.237411,8.167648,12,30.0965
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,9.760543,9.760543,3,0,1.095,9.760543,101.0057,2.685635,0,0,9.858702,7.116361,6.760543,0,0,0.05670568,29.54794,0.05670568,0,0.05670568,39.00008,100,0.1918679,10.7366,7.886961,12,39.40665
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.199767,9.199767,3,0,1.095,9.199767,107.2801,3.343453,0,0,9.869523,6.52607,6.199767,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,10.11974,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.179286,7.179286,0,0,0,7.179286,122.1442,1.211942,0,0,8.769085,7.557144,7.179286,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,7.897215,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.731401,6.731401,0,0,0,6.731401,108.7956,0.237784,0,0,7.323469,7.085685,6.731401,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,7.404541,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,13.42632,13.42632,8.28711,0,2.432639,13.42632,40.29172,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,14.76895,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,12.45875,12.45875,10.30339,0,2.942758,12.45875,18.21048,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,13.70463,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.17951,11.17951,10.89803,0,3.093202,11.17951,2.650345,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,12.29746,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.180934,9.180934,9.180934,0,2.658776,9.180934,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918679,10.09903,0,12,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,20.89527,20.36,12,0,3.372,20.36,0,0,0.5352719,2.624799,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1918679,22.9848,0,12,29.59898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.306925,4.306925,12,0,3.372,4.306925,0,0,0,0,0,0,0,7.693075,7.308421,9.777778,20.79898,7.308421,0,7.308421,36.65744,93.99325,0.192034,4.737618,0,12,20.79898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.442328,2.442328,0,0,0,2.442328,0,0,4.440892E-16,0,0,2.570871,2.442328,0,0,2.469357,27.37656,0,2.570871,-2.570871,33.94751,87.04471,0.192034,2.686561,0,0,27.37656
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1879774,0.1879774,0,0,0,0.1879774,0,0,2.775558E-17,0,0,0.197871,0.1879774,0,0,5.325881,24.80569,0,0.197871,-0.197871,33.73893,86.5099,0.192034,0.2067752,0,0,24.80569
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.874388,1.874388,0,0,0,1.874388,0,0,2.220446E-16,0,0,1.97304,1.874388,0,0,5.545737,24.60781,0,1.97304,-1.97304,31.65916,81.17718,0.192034,2.061826,0,0,24.60781
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.321495,3.321495,0,0,0,3.321495,0,0,0,0,0,3.49631,3.321495,0,0,7.738003,22.63478,0,3.49631,-3.49631,27.97373,71.72736,0.192034,3.653644,0,0,22.63478
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.184812,1.184812,0,0,0,1.184812,0,0,0,0,0,1.247171,1.184812,0,0,11.62279,19.13846,0,1.247171,-1.247171,26.6591,68.35652,0.192034,1.303293,0,0,19.13846
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.00854,17.89129,0,0,0,26.6591,68.35652,0.192034,0,0,0,17.89129
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.70864,1.70864,0,0,0,1.70864,0,0,2.220446E-16,0,0,1.798568,1.70864,0,0,13.00854,17.89129,0,1.798568,-1.798568,24.76324,63.49536,0.192034,1.879503,0,0,17.89129
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.368904,1.368904,0,0,0,1.368904,8.180281,0,2.220446E-16,0,0.1119801,1.440951,1.368904,0,0,15.00695,16.09273,0,1.328971,-1.328971,23.36238,59.90342,0.192034,1.505794,0.08958412,0,16.20471
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,16.48358,14.76375,0.2894127,0,0.2894127,23.63694,60.60742,0.1920219,0,0.2315301,0,15.05317
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,7.804833,7.804833,12,0,3.372,7.804833,17.97561,0,0,0,1.402966,0,0,4.195167,3.985409,16.19417,15.02423,5.388374,0,5.388374,28.7488,73.71473,0.1921352,8.585317,1.122373,12,16.42719
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6695383,0.6695383,9.469539,0,2.731793,0.6695383,75.83437,0,0,0,0.5077401,0,0,8.8,8.36,10.80579,19.87376,8.86774,0,8.86774,37.16148,95.28565,0.1921602,0.7364921,0.4061921,12,20.3815
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.817932,3.817932,0,0,0,3.817932,45.36965,0,0,0,1.732182,4.018876,3.817932,0,0,1.938054,27.85473,0,2.286693,-2.286693,34.75109,89.10519,0.1921602,4.199725,1.385746,0,29.58691
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,4.478824,25.56804,1.675507,0,1.675507,36.34062,93.18089,0.1920901,0,1.340406,0,27.24354
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.12411,10.12411,10.98678,0,3.115654,10.12411,18.72013,0,0,0,1.895246,0,0,0.8626672,0.8195338,2.803317,27.07599,2.71478,0,2.71478,38.91608,99.78463,0.1921396,11.13652,1.516197,12,28.97124
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0.7585309,0,0,0.8470677,0,0,0,0,0.0885369,29.51929,0.0885369,0,0.0885369,39.00008,100,0.1921359,0,0.6776542,0,30.36636
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.703798,6.703798,0,0,0,6.703798,29.96151,0,0,0,2.008559,7.05663,6.703798,0,0,0,29.59898,0,5.04807,-5.04807,33.67894,86.35609,0.1921359,7.374178,1.606847,0,31.60754
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.684123,4.684123,0,0,0,4.684123,42.37167,0,8.881784E-16,0,1.984741,4.930655,4.684123,0,0,5.608967,24.55091,0,2.945914,-2.945914,30.57368,78.39389,0.1921359,5.152534,1.587793,0,26.53565
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.26886,11.26886,12,0,3.372,11.26886,9.771161,0,0,0,1.101098,0,0,0.7311425,0.6945853,8.882205,21.60499,1.795684,0,1.795684,32.27721,82.76192,0.1921695,12.39574,0.8808786,12,22.70609
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.957402,4.957402,0,0,0,4.957402,4.871067,0,0,0,0.2414784,5.218318,4.957402,0,0,7.086521,23.22111,0,4.976839,-4.976839,27.03116,69.31054,0.1921695,5.453142,0.1931827,0,23.46259
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,10.86418,10.86418,12,0,3.372,10.86418,2.495776,0,0,0,0.2711457,0,0,1.135816,1.079025,12.61634,18.24427,1.350171,0,1.350171,28.31205,72.59485,0.1921982,11.9506,0.2169166,12,18.51542
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,13.41572,13.41572,12,0,3.372,13.41572,0,0,0,0,0,1.490229,1.415717,0,0,11.26617,19.45942,0,1.490229,-1.490229,26.74121,68.56707,0.1921982,14.75729,0,12,19.45942
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,10.95902,10.95902,12,0,3.372,10.95902,0,0,0,0,0,0,0,1.040979,0.9889296,12.92198,17.96919,0.9889296,0,0.9889296,27.67939,70.97266,0.1922205,12.05492,0,12,17.96919
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.712924,7.712924,12,0,3.372,7.712924,0,0,0,0,0,0,0,4.287076,4.072722,11.93305,18.85923,4.072722,0,4.072722,31.54311,80.87962,0.1923123,8.484217,0,12,18.85923
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.86033,22.52468,0,0,0,31.54311,80.87962,0.1923123,0,0,0,22.52468
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.271907,2.271907,0,0,0,2.271907,0,0,0,0,0,2.391481,2.271907,0,0,7.86033,22.52468,0,2.391481,-2.391481,29.02227,74.41593,0.1923123,2.499097,0,0,22.52468
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51753,20.1332,0,0,0,29.02227,74.41593,0.1923123,0,0,0,20.1332
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01994919,0.01994919,0,0,0,0.01994919,0,0,3.469447E-18,0,0,0.02099915,0.01994919,0,0,10.51753,20.1332,0,0.02099915,-0.02099915,29.00014,74.35918,0.1923123,0.02194411,0,0,20.1332
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.247972,2.247972,0,0,0,2.247972,0,0,4.440892E-16,0,0,2.366286,2.247972,0,0,10.54086,20.1122,0,2.366286,-2.366286,26.50585,67.96358,0.1923123,2.472769,0,0,20.1122
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5218722,0.5218722,0,0,0,0.5218722,0,0,1.110223E-16,0,0,0.5493391,0.5218722,0,0,13.17007,17.74591,0,0.5493391,-0.5493391,25.9268,66.47884,0.1923123,0.5740594,0,0,17.74591
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.78045,17.19658,0,0,0,25.9268,66.47884,0.1923123,0,0,0,17.19658
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.420142,3.420142,0,0,0,3.420142,0,0,4.440892E-16,0,0,3.600149,3.420142,0,0,13.78045,17.19658,0,3.600149,-3.600149,22.13191,56.74837,0.1923123,3.762156,0,0,17.19658
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.017376,2.017376,0,0,0,2.017376,10.76069,0,0,0,0.2170835,2.123553,2.017376,0,0,17.78061,13.59643,0,1.90647,-1.90647,20.12231,51.59557,0.1923123,2.219113,0.1736668,0,13.81351
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.335227,9.335227,12,0,3.372,9.335227,22.54893,0,0,0,2.104994,0,0,2.664773,2.531534,19.89891,11.68996,4.636528,0,4.636528,24.52091,62.874,0.1924033,10.26875,1.683995,12,13.79495
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.163925,6.163925,12,0,3.372,6.163925,21.62671,0,0,0,1.333054,0,0,5.836075,5.544271,15.26238,15.86283,6.877325,0,6.877325,31.04531,79.6032,0.1925492,6.780318,1.066443,12,17.19589
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,16.36464,16.36464,12,0,3.372,16.36464,20.4793,0,0,0,3.351363,4.594356,4.364638,0,0,8.385059,22.05243,0,1.242993,-1.242993,29.73508,76.24365,0.1925492,18.0011,2.681091,12,25.40379
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,11.98503,11.98503,12,0,3.372,11.98503,34.11597,0,0,0,4.088807,0,0,0.0149748,0.01422606,9.766163,20.80943,4.103033,0,4.103033,33.62756,86.22434,0.1926155,13.18353,3.271046,12,24.89824
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,5.663129,24.50216,4.64243,0,4.64243,38.03176,97.51714,0.1924221,0,3.713944,0,29.14459
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.790388,1.790388,0,0,0,1.790388,145.5706,0,0,0,2.606278,1.884618,1.790388,0,0,1.020699,28.68035,0.7216598,0,0.7216598,38.71638,99.27258,0.1923921,1.969426,2.085023,0,31.28663
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.880788,5.880788,0,0,0,5.880788,39.95536,0,8.881784E-16,0,2.34969,6.190303,5.880788,0,0,0.2990394,29.32984,0,3.840613,-3.840613,34.66802,88.89219,0.1923921,6.468866,1.879752,0,31.67953
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,13.42384,13.42384,12,0,3.372,13.42384,22.48517,0,0,0,3.018373,1.498778,1.423839,0,0,4.566387,25.48923,1.519594,0,1.519594,36.10964,92.58863,0.1924166,14.76622,2.414698,12,28.5076
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.070397,6.070397,0,0,0,6.070397,10.45182,0,8.881784E-16,0,0.634467,6.389892,6.070397,0,0,3.046793,26.85686,0,5.755424,-5.755424,30.04289,77.03289,0.1924166,6.677437,0.5075736,0,27.49133
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.206792,6.206792,0,0,0,6.206792,32.73862,0,0,0,2.032018,6.533465,6.206792,0,0,9.441709,21.10144,0,4.501447,-4.501447,25.29795,64.86639,0.1924166,6.827471,1.625614,0,23.13346
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.532469,5.532469,0,0,0,5.532469,23.94668,0,8.881784E-16,0,1.324842,5.823651,5.532469,0,0,14.44332,16.59999,0,4.498809,-4.498809,20.55578,52.70703,0.1924166,6.085716,1.059874,0,17.92484
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,23.5719,20.36,12,0,3.372,20.36,1.420969,0,3.2119,5.56909,0.2893093,8.8,8.36,0,0,19.44199,12.10118,0,8.510691,-8.510691,11.58473,29.70437,0.1924166,25.92909,0.2314474,12,12.39049
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.725083,4.725083,12,0,3.372,4.725083,0,0,0,0,0,0,0,7.274917,6.911171,28.89832,3.590493,6.911171,0,6.911171,18.14124,46.51591,0.192571,5.197591,0,12,3.590493
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,15.81594,15.81594,12,0,3.372,15.81594,0,0,0,0,0,4.016779,3.81594,0,0,21.98714,9.810548,0,4.016779,-4.016779,13.90718,35.65937,0.192571,17.39753,0,12,9.810548
