Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.10505,10.10505,12,0,3.372,10.10505,0,0,0,0,0,0,0,1.894949,1.800202,26.45023,5.793768,1.800202,0,1.800202,15.61501,40.03839,0.1926111,11.11556,0,12,5.793768
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.644703,3.644703,12,0,3.372,3.644703,0,0,0,0,0,0,0,8.355297,7.937532,24.65003,7.41395,7.937532,0,7.937532,23.14521,59.34657,0.1927877,4.009173,0,12,7.41395
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.9513109,0.9513109,9.751311,0,2.803082,0.9513109,0,0,0,0,0,0,0,8.8,8.36,16.7125,14.55773,8.36,0,8.36,31.0762,79.68241,0.1928492,1.046442,0,12,14.55773
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.484712,1.484712,10.27682,0,2.936034,1.484712,0,0,0,0,0,0,0,8.792104,8.352499,8.352499,22.08173,8.352499,0,8.352499,39.00008,100,0.1929425,1.633183,0,12,22.08173
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929425,0,0,0,29.59898
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.241913,3.241913,0,0,0,3.241913,0,0,4.440892E-16,0,0,3.412539,3.241913,0,0,0,29.59898,0,3.412539,-3.412539,35.40295,90.7766,0.1929425,3.566104,0,0,29.59898
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07027412,0.07027412,0,0,0,0.07027412,0,0,0,0,0,0.07397276,0.07027412,0,0,3.791711,26.18644,0,0.07397276,-0.07397276,35.32497,90.57667,0.1929425,0.07730154,0,0,26.18644
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.873903,26.11247,0,0,0,35.32497,90.57667,0.1929425,0,0,0,26.11247
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.885217,1.885217,0,0,0,1.885217,0,0,2.220446E-16,0,0,1.984439,1.885217,0,0,3.873903,26.11247,0,1.984439,-1.984439,33.23319,85.21313,0.1929425,2.073739,0,0,26.11247
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4516546,0.4516546,0,0,0,0.4516546,38.86218,0,5.551115E-17,0,0.1755228,0.4754259,0.4516546,0,0,6.078835,24.12803,0,0.2999031,-0.2999031,32.91706,84.40256,0.1929425,0.49682,0.1404182,0,24.30355
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,7.591915,7.591915,0,0,0,7.591915,30.72388,0,0,0,2.33253,7.991489,7.591915,0,0,6.412061,23.82812,0,5.658958,-5.658958,26.952,69.10754,0.1929425,8.351106,1.866024,0,26.16065
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.934232,4.934232,0,0,0,4.934232,79.22967,0,0,0,3.909376,5.193929,4.934232,0,0,12.69979,18.16916,0,1.284553,-1.284553,25.59796,65.63567,0.1929425,5.427656,3.127501,0,22.07854
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.250196,4.250196,0,0,0,4.250196,194.1119,0,0,0,8.250138,4.473891,4.250196,0,0,14.12707,16.88461,3.776247,0,3.776247,29.18042,74.82145,0.1927863,4.675216,6.600111,0,25.13475
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,19.19859,19.19859,12,0,3.372,19.19859,46.55493,0,0,0.7584462,8.937889,7.57746,7.198587,0,0,10.35083,20.28324,1.360428,0,1.360428,30.47104,78.13071,0.1928,21.11845,7.150311,12,29.22112
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.33811,7.33811,6.523846,0,1.986533,7.33811,134.1969,0,0,0,9.847518,0.8571205,0.8142645,0,0,8.990397,21.50762,8.990397,0,8.990397,39.00008,100,0.1926411,8.071921,7.878015,12,31.35514
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.305779,3.305779,0,0,0,3.305779,266.6172,5.334009,0,0,8.813776,3.479767,3.305779,0,0,0,29.59898,0,0,0,39.00008,100,0.1926411,3.636357,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926411,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926411,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926411,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.772415,5.772415,0,0,0,5.772415,86.2496,8.881784E-16,0,0,4.978685,6.076226,5.772415,0,0,0,29.59898,0,1.097541,-1.097541,37.84317,97.03357,0.1926411,6.349657,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.743712,5.743712,0,0,0,5.743712,38.32402,0,8.881784E-16,0,2.201221,6.046012,5.743712,0,0,1.219491,28.50144,0,3.844791,-3.844791,33.7904,86.64188,0.1926411,6.318083,1.760977,0,30.70266
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,5.491481,24.65664,0.2722233,0,0.2722233,34.04866,87.30407,0.1926299,0,0.2177786,0,24.92887
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.674592,3.674592,0,0,0,3.674592,0,0,4.440892E-16,0,0,3.867992,3.674592,0,0,5.219257,24.90165,0,3.867992,-3.867992,29.97143,76.84968,0.1926299,4.042052,0,0,24.90165
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.517026,21.03366,0,0,0,29.97143,76.84968,0.1926299,0,0,0,21.03366
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.153497,5.153497,0,0,0,5.153497,0,0,8.881784E-16,0,0,5.424733,5.153497,0,0,9.517026,21.03366,0,5.424733,-5.424733,24.25326,62.18773,0.1926299,5.668846,0,0,21.03366
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5526122,0.5526122,0,0,0,0.5526122,0,0,1.110223E-16,0,0,0.5816971,0.5526122,0,0,15.54451,15.60892,0,0.5816971,-0.5816971,23.6401,60.61552,0.1926299,0.6078735,0,0,15.60892
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.913835,1.913835,0,0,0,1.913835,0,0,2.220446E-16,0,0,2.014563,1.913835,0,0,16.19084,15.02722,0,2.014563,-2.014563,21.51657,55.17057,0.1926299,2.105218,0,0,15.02722
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.018232,3.018232,0,0,0,3.018232,0,0,0,0,0,3.177086,3.018232,0,0,18.42924,13.01266,0,3.177086,-3.177086,18.16762,46.58355,0.1926299,3.320055,0,0,13.01266
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.861844,2.861844,0,0,0,2.861844,0,0,4.440892E-16,0,0,3.012467,2.861844,0,0,21.95934,9.835575,0,3.012467,-3.012467,14.9922,38.44147,0.1926299,3.148028,0,0,9.835575
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.410645,2.410645,0,0,0,2.410645,0,0,4.440892E-16,0,0,2.537522,2.410645,0,0,25.30652,6.823108,0,2.537522,-2.537522,12.31742,31.58307,0.1926299,2.65171,0,0,6.823108
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.996786,3.996786,12,0,3.372,3.996786,0,0,0,0,0,0,0,8.003214,7.603054,28.12599,4.285586,7.603054,0,7.603054,19.53031,50.07762,0.1927976,4.396464,0,12,4.285586
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.849113,1.849113,10.64911,0,3.030226,1.849113,0,0,0,0,0,0,0,8.8,8.36,20.52294,11.12833,8.36,0,8.36,27.4613,70.41345,0.1929124,2.034025,0,12,11.12833
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.927952,3.927952,12,0,3.372,3.927952,0,0,0,0,0,0,0,8.072048,7.668446,12.16294,18.65233,7.668446,0,7.668446,34.73623,89.06708,0.1930806,4.320747,0,12,18.65233
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.190615,3.190615,0,0,0,3.190615,3.149405,0,4.440892E-16,0,0.1004854,3.358542,3.190615,0,0,4.494492,25.55394,0,3.258057,-3.258057,31.30194,80.26121,0.1930806,3.509677,0.08038833,0,25.65442
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3210937,0.3210937,0,0,0,0.3210937,806.3893,0,0,0,2.589265,0.3379934,0.3210937,0,0,8.114555,22.29588,2.251272,0,2.251272,33.43768,85.73746,0.1929881,0.3532031,2.071412,0,24.88514
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,10.41898,10.41898,11.4004,0,3.220302,10.41898,46.35967,0,0,0,4.830205,0,0,0.9814244,0.9323532,5.863283,24.32202,5.762558,0,5.762558,38.90452,99.75498,0.1930845,11.46088,3.864164,12,29.15223
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.455314,6.455314,0,0,0,6.455314,117.2877,0.6754988,0,0,7.571291,6.795068,6.455314,0,0,0.1007251,29.50833,0.1007251,0,0.1007251,39.00008,100,0.1930804,7.100846,6.057033,0,37.07962
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.816174,1.816174,0,0,0,1.816174,399.7785,5.348912,0,0,7.260674,1.911762,1.816174,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,1.997792,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,11.90353,11.90353,3.543527,0,1.232512,11.90353,81.76701,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,13.09388,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,17.53986,17.53986,9.17986,0,2.658504,17.53986,58.82907,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,19.29385,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.097479,2.097479,0,0,0,2.097479,469.7361,7.644745,0,0,9.852618,2.207873,2.097479,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,2.307227,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.983322,4.983322,0,0,0,4.983322,145.8422,2.022185,0,0,7.267787,5.245602,4.983322,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,5.481654,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.871778,1.871778,0,0,0,1.871778,280.1148,3.272835,0,0,5.243128,1.970293,1.871778,0,0,0,29.59898,0,0,0,39.00008,100,0.1930804,2.058956,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.649442,3.649442,0,0,0,3.649442,68.31967,0,0,0,2.493287,3.841518,3.649442,0,0,0,29.59898,0,1.348231,-1.348231,37.57892,96.356,0.1930804,4.014386,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.839553,4.839553,0,0,0,4.839553,6.300249,0,0,0,0.3049039,5.094267,4.839553,0,0,1.498035,28.25075,0,4.789363,-4.789363,32.53049,83.41134,0.1930804,5.323509,0.2439231,0,28.55565
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,28.36767,20.36,12,0,3.372,20.36,0,0,8.007669,10.84444,0,8.8,8.36,0,0,6.819549,23.46138,0,8.8,-8.8,23.25447,59.62673,0.1930804,31.20444,0,12,23.46138
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.59733,14.66138,8.36,0,8.36,31.18546,79.96257,0.1930838,0,0,12,14.66138
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.000298,6.000298,12,0,3.372,6.000298,0,0,0,0,0,0,0,5.999702,5.699717,8.237327,22.18538,5.699717,0,5.699717,36.59269,93.82722,0.193208,6.600328,0,12,22.18538
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.467457,3.467457,0,0,0,3.467457,0,0,4.440892E-16,0,0,3.649955,3.467457,0,0,2.53761,27.31513,0,3.649955,-3.649955,32.7453,83.96214,0.193208,3.814203,0,0,27.31513
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.071252,3.071252,0,0,0,3.071252,0,0,4.440892E-16,0,0,3.232897,3.071252,0,0,6.593115,23.66517,0,3.232897,-3.232897,29.33753,75.22428,0.193208,3.378377,0,0,23.66517
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.087119,2.087119,0,0,0,2.087119,0,0,0,0,0,2.196968,2.087119,0,0,10.18522,20.43228,0,2.196968,-2.196968,27.02172,69.28632,0.193208,2.295831,0,0,20.43228
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6263,18.23531,0,0,0,27.02172,69.28632,0.193208,0,0,0,18.23531
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6235625,0.6235625,0,0,0,0.6235625,0,0,1.110223E-16,0,0,0.6563816,0.6235625,0,0,12.6263,18.23531,0,0.6563816,-0.6563816,26.32983,67.51226,0.193208,0.6859188,0,0,18.23531
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.7803,3.7803,0,0,0,3.7803,0,0,4.440892E-16,0,0,3.979263,3.7803,0,0,13.35561,17.57893,0,3.979263,-3.979263,22.13532,56.75712,0.193208,4.15833,0,0,17.57893
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.77701,13.59967,0,0,0,22.13532,56.75712,0.193208,0,0,0,13.59967
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.77701,13.59967,0,0,0,22.13532,56.75712,0.193208,0,0,0,13.59967
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.83011,2.83011,0,0,0,2.83011,7.883383,0,0,0,0.2231084,2.979063,2.83011,0,0,17.77701,13.59967,0,2.755955,-2.755955,19.23029,49.30834,0.193208,3.113121,0.1784867,0,13.82277
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2183328,0.2183328,0,0,0,0.2183328,886.1591,0,0,0,1.934776,0.229824,0.2183328,0,0,20.83919,10.84371,1.704952,0,1.704952,20.84775,53.45566,0.1931382,0.240166,1.54782,0,12.77849
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,19.13423,12.37817,4.257314,0,4.257314,24.88659,63.81165,0.1929642,0,3.405851,0,16.63548
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.160773,5.160773,0,0,0,5.160773,120.7676,0,0,0,6.232541,5.432393,5.160773,0,0,14.87692,16.20975,0.8001478,0,0.8001478,25.64568,65.75802,0.1929316,5.676851,4.986032,0,22.44229
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,14.07677,16.92988,7.201012,0,7.201012,32.47716,83.2746,0.1926381,0,5.760809,0,24.1309
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0.6140432,0,0,7.489804,0,0,0,0,6.875761,23.41079,6.875761,0,6.875761,39.00008,100,0.1923587,0,5.991843,0,30.9006
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.086445,4.086445,0,0,0,4.086445,182.6933,3.164142,0,0,7.465663,4.301521,4.086445,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,4.49509,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.378263,0.378263,0,0,0,0.378263,2079.364,7.467292,0,0,7.865464,0.3981715,0.378263,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,0.4160893,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,14.44307,14.44307,7.899913,0,2.334678,14.44307,47.68745,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,15.88737,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,12.58408,12.58408,7.781487,0,2.304716,12.58408,40.17266,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,13.84249,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.18377,11.18377,8.932448,0,2.595909,11.18377,21.18971,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1923587,12.30214,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,15.36756,15.36756,12,0,3.372,15.36756,1.843539,0,0,0,0.2833069,3.544796,3.367556,0,0,0,29.59898,0,3.261489,-3.261489,35.56217,91.18486,0.1923587,16.90431,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623877,26.33749,0,0,0,35.56217,91.18486,0.1923587,0,0,0,26.33749
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.358812,2.358812,0,0,0,2.358812,0,0,4.440892E-16,0,0,2.48296,2.358812,0,0,3.623877,26.33749,0,2.48296,-2.48296,32.9449,84.47393,0.1923587,2.594693,0,0,26.33749
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6476864,0.6476864,0,0,0,0.6476864,0,0,0,0,0,0.6817752,0.6476864,0,0,6.382721,23.85453,0,0.6817752,-0.6817752,32.22624,82.63123,0.1923587,0.7124551,0,0,23.85453
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.141004,1.141004,0,0,0,1.141004,0,0,2.220446E-16,0,0,1.201056,1.141004,0,0,7.140249,23.17275,0,1.201056,-1.201056,30.96022,79.38502,0.1923587,1.255104,0,0,23.17275
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.474756,21.9717,0,0,0,30.96022,79.38502,0.1923587,0,0,0,21.9717
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4690097,0.4690097,0,0,0,0.4690097,0,0,5.551115E-17,0,0,0.4936944,0.4690097,0,0,8.474756,21.9717,0,0.4936944,-0.4936944,30.43982,78.05066,0.1923587,0.5159107,0,0,21.9717
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.558267,1.558267,0,0,0,1.558267,0,0,2.220446E-16,0,0,1.640281,1.558267,0,0,9.023306,21.478,0,1.640281,-1.640281,28.71081,73.61732,0.1923587,1.714093,0,0,21.478
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.836133,1.836133,0,0,0,1.836133,0,0,2.220446E-16,0,0,1.932772,1.836133,0,0,10.84584,19.83772,0,1.932772,-1.932772,26.67349,68.39343,0.1923587,2.019747,0,0,19.83772
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.736988,1.736988,0,0,0,1.736988,0,0,2.220446E-16,0,0,1.828408,1.736988,0,0,12.99336,17.90495,0,1.828408,-1.828408,24.74618,63.45161,0.1923587,1.910687,0,0,17.90495
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.008033,1.008033,0,0,0,1.008033,0,0,2.220446E-16,0,0,1.061088,1.008033,0,0,15.02493,16.07654,0,1.061088,-1.061088,23.6277,60.58371,0.1923587,1.108837,0,0,16.07654
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.451547,4.451547,0,0,0,4.451547,0,0,0,0,0,4.685838,4.451547,0,0,16.20391,15.01545,0,4.685838,-4.685838,18.68839,47.91885,0.1923587,4.896701,0,0,15.01545
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.33362,1.33362,0,0,0,1.33362,7.376097,0,2.220446E-16,0,0.09836912,1.403811,1.33362,0,0,21.4104,10.32962,0,1.305442,-1.305442,17.31233,44.3905,0.1923587,1.466982,0.0786953,0,10.42799
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,22.86089,9.024175,1.459237,0,1.459237,18.69668,47.94012,0.1922995,0,1.16739,0,10.48341
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,21.40166,10.33749,2.048233,0,2.048233,20.63981,52.92248,0.1922165,0,1.638586,0,12.38572
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,19.35342,12.1809,4.519611,0,4.519611,24.92749,63.91651,0.1920335,0,3.615689,0,16.70051
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,14.83381,16.24855,5.828525,0,5.828525,30.45691,78.09449,0.1917981,0,4.66282,0,22.07707
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.048714,8.048714,9.415095,0,2.718019,8.048714,94.0149,0,0,0,7.566991,0,0,1.366381,1.298062,9.005287,21.49422,8.865053,0,8.865053,38.86704,99.65888,0.1918198,8.853585,6.053593,12,29.06121
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.242399,9.242399,3,0,1.095,9.242399,84.29566,1.079761,0,0,7.790942,6.570947,6.2424,0,0,0.1402339,29.47277,0.1402339,0,0.1402339,39.00008,100,0.1918141,10.16664,6.232754,12,37.26371
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.766449,4.766449,0,0,0,4.766449,149.9541,2.13017,0,0,7.147486,5.017315,4.766449,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,5.243094,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.824986,2.824986,0,0,0,2.824986,191.1035,2.424978,0,0,5.398648,2.97367,2.824986,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,3.107485,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,9.8208,9.8208,7.104727,0,2.133496,9.8208,29.11193,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,10.80288,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,7.856749,7.856749,6.974456,0,2.100537,7.856749,11.82079,0,8.881784E-16,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,8.642424,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,10.89552,10.89552,10.63509,0,3.026677,10.89552,2.51608,3.330669E-16,0,0,0.2741401,0.2741401,0.2604331,0,0,0,29.59898,0,0,0,39.00008,100,0.1918141,11.98507,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,16.98857,16.98857,12,0,3.372,16.98857,0,0,0,0,0,5.251123,4.988567,0,0,0,29.59898,0,5.251123,-5.251123,33.46491,85.80729,0.1918141,18.68742,0,12,29.59898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.834581,24.34785,0,0,0,33.46491,85.80729,0.1918141,0,0,0,24.34785
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,21.35714,20.36,12,0,3.372,20.36,0,0,0.9971432,3.132858,0,8.8,8.36,0,0,5.834581,24.34785,0,8.8,-8.8,24.18889,62.02268,0.1918141,23.49286,0,12,24.34785
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.724264,1.724264,10.52426,0,2.998639,1.724264,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.61236,15.54786,8.36,0,8.36,32.11988,82.35852,0.1919213,1.89669,0,12,15.54786
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.500697,5.500697,0,0,0,5.500697,0,0,0,0,0,5.790208,5.500697,0,0,7.252359,23.07186,0,5.790208,-5.790208,26.01647,66.70877,0.1919213,6.050767,0,0,23.07186
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.00992,1.00992,0,0,0,1.00992,0,0,0,0,0,1.063074,1.00992,0,0,13.68592,17.28165,0,1.063074,-1.063074,24.89589,63.83549,0.1919213,1.110912,0,0,17.28165
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.933824,1.933824,0,0,0,1.933824,0,0,2.220446E-16,0,0,2.035605,1.933824,0,0,14.86712,16.21857,0,2.035605,-2.035605,22.75018,58.33367,0.1919213,2.127207,0,0,16.21857
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5174004,0.5174004,0,0,0,0.5174004,0,0,0,0,0,0.5446321,0.5174004,0,0,17.1289,14.18297,0,0.5446321,-0.5446321,22.17608,56.86164,0.1919213,0.5691405,0,0,14.18297
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.288969,2.288969,0,0,0,2.288969,0,0,4.440892E-16,0,0,2.409441,2.288969,0,0,17.73405,13.63834,0,2.409441,-2.409441,19.63631,50.34941,0.1919213,2.517865,0,0,13.63834
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0435438,0.0435438,0,0,0,0.0435438,0,0,6.938894E-18,0,0,0.04583558,0.0435438,0,0,20.4112,11.2289,0,0.04583558,-0.04583558,19.588,50.22553,0.1919213,0.04789818,0,0,11.2289
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.285655,4.285655,0,0,0,4.285655,0,0,0,0,0,4.511215,4.285655,0,0,20.46213,11.18306,0,4.511215,-4.511215,14.83276,38.03264,0.1919213,4.71422,0,0,11.18306
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,25.47459,6.671845,0.2934744,0,0.2934744,15.11117,38.74652,0.1919095,0,0.2347795,0,6.96532
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.15127,10.15127,12,0,3.372,10.15127,19.50896,0,0,0,1.980406,0,0,1.848735,1.756298,25.18112,6.935973,3.736705,0,3.736705,18.65612,47.83611,0.1919789,11.16639,1.584325,12,8.916379
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.441949,8.441949,12,0,3.372,8.441949,57.99233,0,0,0,4.895683,0,0,3.558051,3.380149,21.44441,10.29901,8.275831,0,8.275831,26.50727,67.96721,0.1921292,9.286143,3.916546,12,15.19469
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,8.550427,0,2.499258,0,0,1.776357E-15,0,0,5.045675,0,0,8.550427,8.122906,13.16858,17.74726,13.16858,0,13.16858,39.00008,100,0.191927,0,4.03654,12,22.79293
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,19.07751,19.07751,12,0,3.372,19.07751,32.32082,1.776357E-15,0,0.6252666,6.166009,7.450016,7.077515,0,0,0,29.59898,0,1.284007,-1.284007,37.64661,96.52959,0.191927,20.98527,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.847579,4.847579,0,0,0,4.847579,119.1147,0,0,0,5.774177,5.102715,4.847579,0,0,1.426674,28.31497,0.6714623,0,0.6714623,38.28362,98.16293,0.1919002,5.332336,4.619341,0,34.08915
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,8.635231,0,0,9.390443,0,0,0,0,0.7552121,28.91929,0.7552121,0,0.7552121,39.00008,100,0.19187,0,7.512354,0,38.30973
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.670499,2.670499,0,0,0,2.670499,313.9673,5.573442,0,0,8.384494,2.811051,2.670499,0,0,0,29.59898,0,0,0,39.00008,100,0.19187,2.937548,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19187,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.123324,5.123324,0,0,0,5.123324,145.8969,2.081796,0,0,7.474769,5.392972,5.123324,0,0,0,29.59898,0,0,0,39.00008,100,0.19187,5.635656,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.798889,5.798889,0,0,0,5.798889,83.69814,0,0,0,4.853562,6.104094,5.798889,0,0,0,29.59898,0,1.250531,-1.250531,37.6819,96.62007,0.19187,6.378778,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.393416,6.393416,0,0,0,6.393416,27.27364,0,0,0,1.743717,6.729912,6.393416,0,0,1.389479,28.34845,0,4.986195,-4.986195,32.42599,83.1434,0.19187,7.032758,1.394974,0,30.09216
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,6.929696,23.36225,0.1551702,0,0.1551702,32.5732,83.52086,0.1918638,0,0.1241361,0,23.51742
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,16.05477,16.05477,12,0,3.372,16.05477,0,0,0,0,0,4.268179,4.05477,0,0,6.774526,23.50191,0,4.268179,-4.268179,28.07414,71.98484,0.1918638,17.66025,0,12,23.50191
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.2469,12.2469,12,0,3.372,12.2469,0,0,0,0,0,0.259897,0.2469021,0,0,11.51695,19.23373,0,0.259897,-0.259897,27.80019,71.28239,0.1918638,13.47159,0,12,19.23373
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.176455,9.176455,12,0,3.372,9.176455,0,0,0,0,0,0,0,2.823545,2.682368,11.80572,18.97383,2.682368,0,2.682368,30.3449,77.80729,0.1919219,10.0941,0,12,18.97383
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.604308,3.604308,12,0,3.372,3.604308,0,0,0,0,0,0,0,8.395692,7.975907,9.123354,21.38796,7.975907,0,7.975907,37.91151,97.20882,0.1920943,3.964739,0,12,21.38796
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.418905,3.418905,0,0,0,3.418905,0,0,4.440892E-16,0,0,3.598847,3.418905,0,0,1.147446,28.56628,0,3.598847,-3.598847,34.118,87.48186,0.1920943,3.760795,0,0,28.56628
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.303682,4.303682,0,0,0,4.303682,0,0,0,0,0,4.530191,4.303682,0,0,5.146165,24.96743,0,4.530191,-4.530191,29.34276,75.23769,0.1920943,4.73405,0,0,24.96743
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.672838,3.672838,0,0,0,3.672838,0,0,4.440892E-16,0,0,3.866145,3.672838,0,0,10.17971,20.43724,0,3.866145,-3.866145,25.26748,64.78828,0.1920943,4.040122,0,0,20.43724
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.065214,1.065214,0,0,0,1.065214,0,0,2.220446E-16,0,0,1.121277,1.065214,0,0,14.47543,16.57109,0,1.121277,-1.121277,24.08555,61.7577,0.1920943,1.171735,0,0,16.57109
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.442557,1.442557,0,0,0,1.442557,0,0,2.220446E-16,0,0,1.518481,1.442557,0,0,15.72129,15.44982,0,1.518481,-1.518481,22.48493,57.65355,0.1920943,1.586813,0,0,15.44982
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.654203,4.654203,0,0,0,4.654203,0,0,8.881784E-16,0,0,4.899161,4.654203,0,0,17.40849,13.93133,0,4.899161,-4.899161,17.32076,44.41212,0.1920943,5.119623,0,0,13.93133
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.37095,2.37095,0,0,0,2.37095,0,0,4.440892E-16,0,0,2.495737,2.37095,0,0,22.85201,9.032173,0,2.495737,-2.495737,14.69002,37.66665,0.1920943,2.608045,0,0,9.032173
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.898075,2.898075,0,0,0,2.898075,5.24384,0,0,0,0.1519704,3.050606,2.898075,0,0,25.62505,6.536437,0,2.898635,-2.898635,11.63459,29.83224,0.1920943,3.187883,0.1215764,0,6.688407
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.97915,2.97915,0,0,0,2.97915,85.75314,4.440892E-16,0,0,2.554714,3.135947,2.97915,0,0,28.84575,3.637801,0,0.5812327,-0.5812327,11.02192,28.26128,0.1920943,3.277065,2.043771,0,6.192515
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.409238,1.409238,0,0,0,1.409238,358.4836,0,0,0,5.051888,1.483409,1.409238,0,0,29.49157,3.056568,3.56848,0,3.56848,14.40728,36.94167,0.1919519,1.550162,4.041511,0,8.108457
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,11.35832,11.35832,12,0,3.372,11.35832,61.43475,0,0,0,6.977953,0,0,0.6416838,0.6095996,25.92309,6.2682,7.587553,0,7.587553,21.60546,55.39851,0.1920738,12.49415,5.582362,12,13.24615
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,10.70131,10.70131,12,0,3.372,10.70131,76.03111,0,0,0,8.136328,0,0,1.298685,1.233751,18.33554,13.097,9.370079,0,9.370079,30.4947,78.19138,0.1922249,11.77145,6.509062,12,21.23333
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04370452,0.04370452,3,0,1.095,0.04370452,25282.04,5.040232,0,0,11.04939,0,0,0,0,8.965455,21.53007,8.965455,0,8.965455,39.00008,100,0.1918688,0.04807497,8.839514,12,32.57946
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.355608,8.355608,3,0,1.095,8.355608,123.5335,4.684491,0,0,10.32197,5.637482,5.355608,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,9.191169,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.420243,1.420243,0,0,0,1.420243,342.5177,3.36959,0,0,4.864583,1.494992,1.420243,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,1.562267,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,11.4238,11.4238,9.219512,0,2.668536,11.4238,20.31115,0,1.776357E-15,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1918688,12.56618,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.7818971,0.7818971,0,0,0,0.7818971,40.4153,0,0,0,0.316006,0.8230495,0.7818971,0,0,0,29.59898,0,0.5070435,-0.5070435,38.46561,98.62956,0.1918688,0.8600867,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633816,29.09193,0,0,0,38.46561,98.62956,0.1918688,0,0,0,29.09193
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.529423,7.529423,0,0,0,7.529423,0,0,0,0,0,7.925708,7.529423,0,0,0.5633816,29.09193,0,7.925708,-7.925708,30.11118,77.20799,0.1918688,8.282365,0,0,29.09193
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.302485,9.302485,12,0,3.372,9.302485,0,0,0,0,0,0,0,2.697514,2.562639,9.369724,21.16623,2.562639,0,2.562639,32.54231,83.44165,0.1919239,10.23273,0,12,21.16623
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.447243,2.447243,0,0,0,2.447243,0,0,4.440892E-16,0,0,2.576045,2.447243,0,0,6.807086,23.4726,0,2.576045,-2.576045,29.82692,76.47913,0.1919239,2.691967,0,0,23.4726
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.008825,2.008825,0,0,0,2.008825,0,0,4.440892E-16,0,0,2.114553,2.008825,0,0,9.669358,20.89655,0,2.114553,-2.114553,27.59798,70.76392,0.1919239,2.209708,0,0,20.89655
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.054109,2.054109,0,0,0,2.054109,0,0,0,0,0,2.16222,2.054109,0,0,12.01886,18.782,0,2.16222,-2.16222,25.31881,64.91988,0.1919239,2.25952,0,0,18.782
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.328429,2.328429,0,0,0,2.328429,0,0,0,0,0,2.450978,2.328429,0,0,14.42133,16.61978,0,2.450978,-2.450978,22.73525,58.29539,0.1919239,2.561271,0,0,16.61978
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.343736,2.343736,0,0,0,2.343736,0,0,0,0,0,2.467091,2.343736,0,0,17.14464,14.16881,0,2.467091,-2.467091,20.13471,51.62735,0.1919239,2.57811,0,0,14.16881
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3022474,0.3022474,0,0,0,0.3022474,0,0,5.551115E-17,0,0,0.3181552,0.3022474,0,0,19.88585,11.70171,0,0.3181552,-0.3181552,19.79934,50.76744,0.1919239,0.3324721,0,0,11.70171
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23935,11.38356,0,0,0,19.79934,50.76744,0.1919239,0,0,0,11.38356
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23935,11.38356,0,0,0,19.79934,50.76744,0.1919239,0,0,0,11.38356
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.198498,2.198498,0,0,0,2.198498,12.4818,0,4.440892E-16,0,0.274412,2.314208,2.198498,0,0,20.23935,11.38356,0,2.039796,-2.039796,17.64921,45.25429,0.1919239,2.418347,0.2195296,0,11.65797
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.343665,6.343665,0,0,0,6.343665,42.66323,0,0,0,2.706413,6.677542,6.343665,0,0,22.50579,9.343763,0,3.97113,-3.97113,13.46327,34.52113,0.1919239,6.978032,2.16513,0,12.05018
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,9.653612,9.653612,12,0,3.372,9.653612,43.18389,0,0,0,4.168805,0,0,2.346388,2.229069,26.91816,5.372633,6.397874,0,6.397874,19.53283,50.08406,0.1920363,10.61897,3.335044,12,9.541439
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,15.31581,15.31581,12,0,3.372,15.31581,44.00697,0,0,0,6.740024,3.490326,3.315809,0,0,20.52029,11.13072,3.249698,0,3.249698,22.61576,57.98901,0.1920865,16.84739,5.392019,12,17.87074
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,11.59945,11.59945,12,0,3.372,11.59945,70.15685,5.551115E-17,0,0,8.137806,0,0,0.4005537,0.380526,17.27059,14.05545,8.518332,0,8.518332,30.69696,78.70999,0.1922202,12.75939,6.510245,12,22.19325
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,3,0,1.095,0,0,2.10024,0,0,7.897484,0,0,0.89976,0.854772,8.752256,21.72195,8.752256,0,8.752256,39.00008,100,0.1918747,0,6.317987,12,29.61943
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.02516,12.02516,4.07796,0,1.367724,12.02516,69.56643,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1918747,13.22768,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.416054,0.416054,0,0,0,0.416054,2047.87,8.082293,0,0,8.520245,0.4379515,0.416054,0,0,0,29.59898,0,0,0,39.00008,100,0.1918747,0.4576594,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.293482,9.293482,3,0,1.095,9.293482,91.94407,1.920087,0,0,8.544806,6.624718,6.293482,0,0,0,29.59898,0,0,0,39.00008,100,0.1918747,10.22283,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.290371,1.290371,0,0,0,1.290371,526.9637,5.441499,0,0,6.799784,1.358285,1.290371,0,0,0,29.59898,0,0,0,39.00008,100,0.1918747,1.419408,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.497214,5.497214,0,0,0,5.497214,57.0697,0,0,0,3.137244,5.786541,5.497214,0,0,0,29.59898,0,2.649297,-2.649297,36.20747,92.83949,0.1918747,6.046936,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.385123,9.385123,10.59191,0,3.015754,9.385123,17.82993,0,0,0,1.673361,0,0,1.206788,1.146449,2.943664,26.94968,2.819809,0,2.819809,38.88258,99.69872,0.191925,10.32364,1.338689,12,28.62304
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.277392,7.277392,0,0,0,7.277392,4.165141,0,0,0,0.3031136,7.660412,7.277392,0,0,0.1238546,29.48751,0,7.357299,-7.357299,31.12731,79.81345,0.191925,8.005131,0.2424909,0,29.79062
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.979946,6.979946,0,0,0,6.979946,0,0,8.881784E-16,0,0,7.347311,6.979946,0,0,8.298631,22.13021,0,7.347311,-7.347311,23.38256,59.95516,0.191925,7.67794,0,0,22.13021
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.46231,14.7829,0,0,0,23.38256,59.95516,0.191925,0,0,0,14.7829
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.270772,7.270772,0,0,0,7.270772,0,0,8.881784E-16,0,0,7.653444,7.270772,0,0,16.46231,14.7829,0,7.653444,-7.653444,15.31512,39.26946,0.191925,7.997849,0,0,14.7829
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.8816812,0.8816812,0,0,0,0.8816812,0,0,0,0,0,0.9280854,0.8816812,0,0,24.96614,7.129454,0,0.9280854,-0.9280854,14.33683,36.76104,0.191925,0.9698493,0,0,7.129454
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.032281,2.032281,0,0,0,2.032281,0,0,0,0,0,2.139243,2.032281,0,0,25.99734,6.201369,0,2.139243,-2.139243,12.08187,30.9791,0.191925,2.235509,0,0,6.201369
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.37428,4.062126,0,0,0,12.08187,30.9791,0.191925,0,0,0,4.062126
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.380346,2.380346,0,0,0,2.380346,0,0,4.440892E-16,0,0,2.505628,2.380346,0,0,28.37428,4.062126,0,2.505628,-2.505628,9.440709,24.2069,0.191925,2.618381,0,0,4.062126
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15831,1.556498,0,0,0,9.440709,24.2069,0.191925,0,0,0,1.556498
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15831,1.556498,0,0,0,9.440709,24.2069,0.191925,0,0,0,1.556498
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.382442,5.382442,12,0,3.372,5.382442,0,0,0,0,0,0,0,6.617558,6.28668,31.15831,1.556498,6.28668,0,6.28668,15.40478,39.49935,0.192059,5.920686,0,12,1.556498
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.87163,7.21451,8.36,0,8.36,23.33577,59.83519,0.1920641,0,0,12,7.21451
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.7847392,0.7847392,9.584739,0,2.760939,0.7847392,18.56612,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,16.51163,14.73851,8.505695,0,8.505695,31.40498,80.52543,0.1921085,0.8632131,0.1165565,12,14.88421
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.794887,5.794887,0,0,0,5.794887,26.10836,0,8.881784E-16,0,1.51295,6.09988,5.794887,0,0,8.005935,22.39364,0,4.586931,-4.586931,26.56993,68.12789,0.1921085,6.374375,1.21036,0,23.90659
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,16.66079,16.66079,12,0,3.372,16.66079,23.78949,8.881784E-16,0,0,3.963516,4.90609,4.660786,0,0,13.10252,17.80671,0,0.9425746,-0.9425746,25.57637,65.58031,0.1921085,18.32686,3.170812,12,21.77022
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.312263,8.312263,12,0,3.372,8.312263,42.44937,0,0,0,3.528503,0,0,3.687737,3.50335,14.14983,16.86413,7.031853,0,7.031853,32.24737,82.6854,0.1922366,9.14349,2.822803,12,20.39264
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.565331,1.565331,0,0,0,1.565331,407.9834,0,0,0,6.38629,1.647717,1.565331,0,0,7.117977,23.1928,4.738574,0,4.738574,36.74278,94.21206,0.192051,1.721864,5.109032,0,29.57909
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,5.583374,0,0,7.962777,0,0,0,0,2.379403,27.45752,2.379403,0,2.379403,39.00008,100,0.1919579,0,6.370222,0,35.42029
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,8.670432,8.670432,3.544642,0,1.232794,8.670432,62.22953,0,0,0,5.395569,5.395569,5.125791,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,9.537476,4.316455,12,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.046171,3.046171,0,0,0,3.046171,162.0315,1.72926,0,0,4.935756,3.206496,3.046171,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,3.350788,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,11.42766,11.42766,9.048722,0,2.625327,11.42766,21.91301,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,12.57043,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.17078,10.17078,8.334382,0,2.444599,10.17078,19.00595,0,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1919579,11.18786,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.758655,3.758655,0,0,0,3.758655,7.835481,0,4.440892E-16,0,0.2945087,3.956479,3.758655,0,0,0,29.59898,0,3.66197,-3.66197,35.14002,90.10244,0.1919579,4.134521,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.068856,25.93701,0,0,0,35.14002,90.10244,0.1919579,0,0,0,25.93701
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.97914,6.97914,0,0,0,6.97914,0,0,0,0,0,7.346463,6.97914,0,0,4.068856,25.93701,0,7.346463,-7.346463,27.39617,70.24645,0.1919579,7.677054,0,0,25.93701
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.23159,18.59055,0,0,0,27.39617,70.24645,0.1919579,0,0,0,18.59055
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.477532,1.477532,0,0,0,1.477532,0,0,0,0,0,1.555297,1.477532,0,0,12.23159,18.59055,0,1.555297,-1.555297,25.75674,66.0428,0.1919579,1.625285,0,0,18.59055
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.9597,17.03525,0,0,0,25.75674,66.0428,0.1919579,0,0,0,17.03525
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.9597,17.03525,0,0,0,25.75674,66.0428,0.1919579,0,0,0,17.03525
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.366882,2.366882,0,0,0,2.366882,0,0,0,0,0,2.491455,2.366882,0,0,13.9597,17.03525,0,2.491455,-2.491455,23.13052,59.30891,0.1919579,2.603571,0,0,17.03525
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.644593,5.644593,0,0,0,5.644593,0,0,8.881784E-16,0,0,5.941677,5.644593,0,0,16.72798,14.54379,0,5.941677,-5.941677,16.86744,43.24977,0.1919579,6.209052,0,0,14.54379
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.117319,2.117319,0,0,0,2.117319,0,0,0,0,0,2.228757,2.117319,0,0,23.32985,8.602117,0,2.228757,-2.228757,14.51813,37.22589,0.1919579,2.329051,0,0,8.602117
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.80624,6.373359,0,0,0,14.51813,37.22589,0.1919579,0,0,0,6.373359
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3141654,0.3141654,0,0,0,0.3141654,0,0,0,0,0,0.3307004,0.3141654,0,0,25.80624,6.373359,0,0.3307004,-0.3307004,14.16954,36.33207,0.1919579,0.3455819,0,0,6.373359
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.758609,2.758609,0,0,0,2.758609,7.121484,0,0,0,0.1964539,2.903799,2.758609,0,0,26.17369,6.042659,0,2.707345,-2.707345,11.31575,29.01467,0.1919579,3.03447,0.1571631,0,6.239113
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,29.18185,3.335314,2.280014,0,2.280014,13.47876,34.56084,0.1918688,0,1.824011,0,5.615328
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,10.41366,10.41366,12,0,3.372,10.41366,43.31161,0,0,0,4.510323,0,0,1.586343,1.507026,26.90183,5.387326,6.017349,0,6.017349,19.18731,49.19814,0.1919696,11.45502,3.608258,12,9.897649
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,16.28385,16.28385,12,0,3.372,16.28385,42.7167,0,0,0,6.955922,4.509314,4.283848,0,0,20.88449,10.80294,2.446609,0,2.446609,21.50837,55.14956,0.1920069,17.91223,5.564738,12,17.75886
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.975149,0,0,8.8,8.36,18.43788,13.00489,17.33515,0,17.33515,37.95394,97.3176,0.191663,0,7.18012,12,21.98004
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.043844,5.043844,0,0,0,5.043844,201.1931,3.735828,0,0,10.14787,5.309309,5.043844,0,0,1.102728,28.60652,1.102728,0,1.102728,39.00008,100,0.1916202,5.548229,8.118293,0,38.75439
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.752273,3.752273,0,0,0,3.752273,308.0874,7.61052,0,0,11.56028,3.949761,3.752273,0,0,0,29.59898,0,0,0,39.00008,100,0.1916202,4.1275,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,14.55002,14.55002,6.19002,0,1.902075,14.55002,78.75095,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1916202,16.00502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.880337,3.880337,0,0,0,3.880337,252.2074,5.701932,0,0,9.786498,4.084566,3.880337,0,0,0,29.59898,0,0,0,39.00008,100,0.1916202,4.268371,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916202,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.773427,6.773427,0,0,0,6.773427,69.91582,0,8.881784E-16,0,4.735697,7.129923,6.773427,0,0,0,29.59898,0,2.394226,-2.394226,36.47634,93.52889,0.1916202,7.450769,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.481437,3.481437,0,0,0,3.481437,65.37109,0,4.440892E-16,0,2.275853,3.664671,3.481437,0,0,2.660251,27.20475,0,1.388817,-1.388817,35.0124,89.77521,0.1916202,3.829581,1.820683,0,29.48061
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,4.203382,25.81594,0.226156,0,0.226156,35.22695,90.32533,0.1916114,0,0.1809248,0,26.04209
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.148754,8.148754,12,0,3.372,8.148754,0,0,0,0,0,0,0,3.851246,3.658684,3.977226,26.01948,3.658684,0,3.658684,38.69788,99.22514,0.1916886,8.96363,0,12,26.01948
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,11.43227,11.43227,11.76758,0,3.313198,11.43227,0,0,0,0,0,0,0,0.3353074,0.3185421,0.3185421,29.31229,0.3185421,0,0.3185421,39.00008,100,0.1916954,12.5755,0,12,29.31229
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916954,0,0,0,29.59898
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.81644,1.81644,0,0,0,1.81644,0,0,2.220446E-16,0,0,1.912042,1.81644,0,0,0,29.59898,0,1.912042,-1.912042,36.98461,94.83214,0.1916954,1.998084,0,0,29.59898
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124491,27.68694,0,0,0,36.98461,94.83214,0.1916954,0,0,0,27.68694
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1451838,0.1451838,0,0,0,0.1451838,0,0,0,0,0,0.152825,0.1451838,0,0,2.124491,27.68694,0,0.152825,-0.152825,36.82352,94.41908,0.1916954,0.1597022,0,0,27.68694
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.155315,1.155315,0,0,0,1.155315,0,0,2.220446E-16,0,0,1.216121,1.155315,0,0,2.294297,27.53411,0,1.216121,-1.216121,35.54161,91.13216,0.1916954,1.270847,0,0,27.53411
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.594866,3.594866,0,0,0,3.594866,0,0,4.440892E-16,0,0,3.784069,3.594866,0,0,3.645543,26.31799,0,3.784069,-3.784069,31.55285,80.90459,0.1916954,3.954352,0,0,26.31799
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.163436,3.163436,0,0,0,3.163436,0,0,4.440892E-16,0,0,3.329933,3.163436,0,0,7.850064,22.53392,0,3.329933,-3.329933,28.0428,71.90446,0.1916954,3.47978,0,0,22.53392
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54999,19.20399,0,0,0,28.0428,71.90446,0.1916954,0,0,0,19.20399
