Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.289674,1.289674,0,0,0,1.289674,0,0,2.220446E-16,0,0,1.357551,1.289674,0,0,11.54999,19.20399,0,1.357551,-1.357551,26.61181,68.23528,0.1916954,1.418641,0,0,19.20399
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.821462,2.821462,0,0,0,2.821462,10.33394,0,4.440892E-16,0,0.2915681,2.96996,2.821462,0,0,13.05838,17.84644,0,2.678392,-2.678392,23.78854,60.99613,0.1916954,3.103608,0.2332545,0,18.138
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,8.93266,8.93266,12,0,3.372,8.93266,20.26896,0,0,0,1.810557,0,0,3.06734,2.913973,16.03437,15.16804,4.72453,0,4.72453,28.27062,72.48862,0.1917843,9.825927,1.448446,12,16.9786
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.30984,19.42012,10.55697,0,10.55697,38.28584,98.16863,0.1917048,0,1.757578,12,21.61709
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.277316,5.277316,0,0,0,5.277316,96.00378,8.881784E-16,0,0,5.066422,5.555069,5.277316,0,0,0.7528685,28.9214,0,0.4886467,-0.4886467,37.77077,96.84792,0.1917048,5.805047,4.053138,0,33.98782
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.441095,2.441095,0,0,0,2.441095,339.2126,4.415121,0,0,8.280503,2.569574,2.441095,0,0,1.295809,28.43275,1.295809,0,1.295809,39.00008,100,0.1916547,2.685205,6.624403,0,36.71325
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.8960221,0.8960221,0,0,0,0.8960221,583.9152,4.288828,0,0,5.232009,0.9431812,0.8960221,0,0,0,29.59898,0,0,0,39.00008,100,0.1916547,0.9856244,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.1379,10.1379,4.925736,0,1.582211,10.1379,54.11858,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1916547,11.15169,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,10.43692,10.43692,3,0,1.095,10.43692,77.56557,0.2671206,0,0,8.095452,7.828332,7.436915,0,0,0,29.59898,0,0,0,39.00008,100,0.1916547,11.48061,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.133123,9.133123,3,0,1.095,9.133123,78.96895,0.7564118,0,0,7.212331,6.45592,6.133124,0,0,0,29.59898,0,0,0,39.00008,100,0.1916547,10.04644,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.355723,6.355723,0,0,0,6.355723,88.97604,0,0,0,5.65507,6.690235,6.355723,0,0,0,29.59898,0,1.035164,-1.035164,37.90892,97.20216,0.1916547,6.991295,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,2.25483,0,0,3.405012,0,0,0,0,1.150182,28.56381,1.150182,0,1.150182,39.00008,100,0.1916103,0,2.72401,0,31.96883
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916103,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.088958,7.088958,0,0,0,7.088958,4.618365,0,8.881784E-16,0,0.327394,7.462061,7.088958,0,0,0,29.59898,0,7.134667,-7.134667,31.47948,80.71645,0.1916103,7.797854,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.119462,9.119462,12,0,3.372,9.119462,0,0,0,0,0,0,0,2.880538,2.736511,7.927408,22.46431,2.736511,0,2.736511,34.07556,87.37305,0.1916678,10.03141,0,12,22.46431
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.702708,4.702708,0,0,0,4.702708,0,0,8.881784E-16,0,0,4.950219,4.702708,0,0,5.190897,24.92717,0,4.950219,-4.950219,28.85757,73.99362,0.1916678,5.172979,0,0,24.92717
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,13.4607,13.4607,12,0,3.372,13.4607,0,0,0,0,0,1.537584,1.460704,0,0,10.69114,19.97695,0,1.537584,-1.537584,27.23682,69.83785,0.1916678,14.80678,0,12,19.97695
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.154184,3.154184,11.95418,0,3.360409,3.154184,0,0,0,0,0,0,0,8.8,8.36,12.39957,18.43937,8.36,0,8.36,35.16781,90.17368,0.1918431,3.469602,0,12,18.43937
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5710097,0.5710097,0,0,0,0.5710097,0,0,0,0,0,0.6010628,0.5710097,0,0,4.039567,25.96337,0,0.6010628,-0.6010628,34.53423,88.54913,0.1918431,0.6281107,0,0,25.96337
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.707415,25.3623,0,0,0,34.53423,88.54913,0.1918431,0,0,0,25.3623
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.707415,25.3623,0,0,0,34.53423,88.54913,0.1918431,0,0,0,25.3623
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.180285,2.180285,0,0,0,2.180285,0,0,0,0,0,2.295036,2.180285,0,0,4.707415,25.3623,0,2.295036,-2.295036,32.11505,82.34612,0.1918431,2.398313,0,0,25.3623
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.257455,23.06727,0,0,0,32.11505,82.34612,0.1918431,0,0,0,23.06727
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.362761,1.362761,0,0,0,1.362761,0,0,2.220446E-16,0,0,1.434485,1.362761,0,0,7.257455,23.06727,0,1.434485,-1.434485,30.60297,78.469,0.1918431,1.499037,0,0,23.06727
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.851328,21.63278,0,0,0,30.60297,78.469,0.1918431,0,0,0,21.63278
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,8.851328,21.63278,0.2353513,0,0.2353513,30.82624,79.0415,0.191834,0,0.1882811,0,21.86813
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,8.783774,8.783774,12,0,3.372,8.783774,31.41392,0,0,0,2.759328,0,0,3.216226,3.055414,8.615976,21.8446,5.814743,0,5.814743,36.34259,93.18595,0.1919396,9.662151,2.207462,12,24.60393
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,20.63605,20.36,12,0,3.372,20.36,17.99284,0,0.2760558,2.339661,3.663342,8.8,8.36,0,0,2.801234,27.07787,0,5.136658,-5.136658,30.92808,79.30261,0.1919396,22.69966,2.930674,12,30.74121
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.721829,3.721829,5.130976,0,1.634137,3.721829,188.7599,0,0,0,7.02532,0,0,1.409146,1.338689,8.508632,21.94121,8.364009,0,8.364009,38.86288,99.6482,0.1917377,4.094012,5.620256,12,28.96653
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.14394,11.14394,3,0,1.095,11.14394,79.54987,0.1478,0,0,8.864986,8.572564,8.143935,0,0,0.1446229,29.46882,0.1446229,0,0.1446229,39.00008,100,0.1917322,12.25833,7.09199,12,38.33381
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.929846,1.929846,0,0,0,1.929846,464.8319,6.939122,0,0,8.970538,2.031416,1.929846,0,0,0,29.59898,0,0,0,39.00008,100,0.1917322,2.12283,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,13.89909,13.89909,5.539094,0,1.737391,13.89909,70.11438,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917322,15.289,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,13.6041,13.6041,7.046072,0,2.118656,13.6041,50.74345,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1917322,14.96451,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,8.824175,8.824175,3.221416,0,1.151018,8.824175,66.83504,0,0,0,5.89764,5.89764,5.602758,0,0,0,29.59898,0,0,0,39.00008,100,0.1917322,9.706592,4.718112,12,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.221473,9.221473,3.071124,0,1.112994,9.221473,70.20627,0,0,0,6.474051,6.474051,6.150349,0,0,0,29.59898,0,0,0,39.00008,100,0.1917322,10.14362,5.179241,12,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,18.81821,18.81821,12,0,3.372,18.81821,14.03281,0,0,0.3400303,2.640724,7.177063,6.818209,0,0,0,29.59898,0,4.536339,-4.536339,34.21836,87.7392,0.1917322,20.70003,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.444629,7.444629,0,0,0,7.444629,23.55403,0,0,0,1.75351,7.836452,7.444629,0,0,5.040377,25.06264,0,6.082942,-6.082942,27.80637,71.29825,0.1917322,8.189092,1.402808,0,26.81615
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.072059,3.072059,0,0,0,3.072059,10.54683,0,4.440892E-16,0,0.3240049,3.233746,3.072059,0,0,11.7992,18.9797,0,2.909741,-2.909741,24.73924,63.43382,0.1917322,3.379265,0.2592039,0,19.3037
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.493512,3.493512,0,0,0,3.493512,0,0,4.440892E-16,0,0,3.677381,3.493512,0,0,15.03225,16.06996,0,3.677381,-3.677381,20.86294,53.49461,0.1917322,3.842863,0,0,16.06996
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,17.94767,17.94767,12,0,3.372,17.94767,0,0,0,0,0,6.260703,5.947668,0,0,19.11823,12.39258,0,6.260703,-6.260703,14.26358,36.5732,0.1917322,19.74243,0,12,12.39258
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.675711,0.675711,9.475711,0,2.733355,0.675711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.07456,6.131873,8.36,0,8.36,22.19457,56.90904,0.1917757,0.7432821,0,12,6.131873
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.199617,0.199617,8.999617,0,2.612903,0.199617,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.71456,13.65587,8.36,0,8.36,30.12556,77.24488,0.1917924,0.2195787,0,12,13.65587
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.296344,1.296344,10.09634,0,2.890375,1.296344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.354561,21.17987,8.36,0,8.36,38.05655,97.58071,0.1918705,1.425979,0,12,21.17987
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5915428,0.5915428,0,0,0,0.5915428,0,0,1.110223E-16,0,0,0.6226766,0.5915428,0,0,0.994561,28.70387,0,0.6226766,-0.6226766,37.4002,95.89774,0.1918705,0.6506971,0,0,28.70387
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.682057,1.682057,0,0,0,1.682057,0,0,2.220446E-16,0,0,1.770586,1.682057,0,0,1.686424,28.0812,0,1.770586,-1.770586,35.53383,91.11221,0.1918705,1.850262,0,0,28.0812
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.653742,26.31061,0,0,0,35.53383,91.11221,0.1918705,0,0,0,26.31061
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.031904,2.031904,0,0,0,2.031904,0,0,0,0,0,2.138846,2.031904,0,0,3.653742,26.31061,0,2.138846,-2.138846,33.27929,85.33135,0.1918705,2.235094,0,0,26.31061
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030237,24.17176,0,0,0,33.27929,85.33135,0.1918705,0,0,0,24.17176
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.088488,2.088488,0,0,0,2.088488,0,0,0,0,0,2.198409,2.088488,0,0,6.030237,24.17176,0,2.198409,-2.198409,30.96197,79.3895,0.1918705,2.297337,0,0,24.17176
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,8.472913,21.97336,0.2052632,0,0.2052632,31.1567,79.88881,0.1918627,0,0.1642105,0,22.17862
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,8.26765,22.15809,2.888101,0,2.888101,33.89659,86.91416,0.1917521,0,2.310481,0,25.04619
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,13.96896,13.96896,12,0,3.372,13.96896,40.60122,0,0,0,5.671568,2.072589,1.96896,0,0,5.379549,24.75738,3.598979,0,3.598979,37.31088,95.66873,0.1918062,15.36586,4.537255,12,30.42895
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.306817,8.306817,3,0,1.095,8.306817,99.49575,0.8982375,0,0,8.26493,5.586123,5.306817,0,0,1.78057,27.99647,1.78057,0,1.78057,39.00008,100,0.1917381,9.137499,6.611944,12,36.26139
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.763084,3.763084,0,0,0,3.763084,270.3243,6.211391,0,0,10.17253,3.961141,3.763084,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,4.139393,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,8.698243,8.698243,3,0,1.095,8.698243,128.4967,5.178803,0,0,11.17695,5.998151,5.698243,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,9.568068,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.409397,5.409397,0,0,0,5.409397,179.3582,4.008092,0,0,9.702194,5.694102,5.409397,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,5.950336,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.981028,4.981028,0,0,0,4.981028,139.3373,1.697243,0,0,6.940431,5.243187,4.981028,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,5.479131,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,14.80542,14.80542,10.81653,0,3.072581,14.80542,28.3601,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,16.28596,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,7.88194,7.88194,5.615113,0,1.756624,7.88194,30.27344,0,0,0,2.386135,2.386135,2.266828,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,8.670135,1.908908,12,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,9.785913,9.785913,9.785913,0,2.811836,9.785913,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917381,10.76451,0,12,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,13.63905,13.63905,12,0,3.372,13.63905,0,0,0,0,0,1.72532,1.639054,0,0,0,29.59898,0,1.72532,-1.72532,37.18143,95.33681,0.1917381,15.00296,0,12,29.59898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2195705,0.2195705,0,0,0,0.2195705,0,0,2.775558E-17,0,0,0.2311268,0.2195705,0,0,1.917022,27.87366,0,0.2311268,-0.2311268,36.9378,94.71212,0.1917381,0.2415275,0,0,27.87366
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.455403,3.455403,0,0,0,3.455403,0,0,0,0,0,3.637266,3.455403,0,0,2.17383,27.64253,0,3.637266,-3.637266,33.10379,84.88133,0.1917381,3.800943,0,0,27.64253
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6928835,0.6928835,0,0,0,0.6928835,0,0,1.110223E-16,0,0,0.729351,0.6928835,0,0,6.215237,24.00526,0,0.729351,-0.729351,32.33498,82.91005,0.1917381,0.7621718,0,0,24.00526
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.568397,1.568397,0,0,0,1.568397,0,0,0,0,0,1.650944,1.568397,0,0,7.025627,23.27591,0,1.650944,-1.650944,30.59474,78.44788,0.1917381,1.725236,0,0,23.27591
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.7959543,0.7959543,0,0,0,0.7959543,0,0,0,0,0,0.8378466,0.7959543,0,0,8.860009,21.62497,0,0.8378466,-0.8378466,29.71157,76.18336,0.1917381,0.8755497,0,0,21.62497
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.79095,20.78712,0,0,0,29.71157,76.18336,0.1917381,0,0,0,20.78712
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.436309,3.436309,0,0,0,3.436309,0,0,4.440892E-16,0,0,3.617168,3.436309,0,0,9.79095,20.78712,0,3.617168,-3.617168,25.89874,66.40689,0.1917381,3.77994,0,0,20.78712
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2952629,0.2952629,0,0,0,0.2952629,0,0,5.551115E-17,0,0,0.3108031,0.2952629,0,0,13.81002,17.16996,0,0.3108031,-0.3108031,25.57112,65.56685,0.1917381,0.3247892,0,0,17.16996
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,14.15536,16.85915,0.2920014,0,0.2920014,25.84814,66.27715,0.191727,0,0.2336011,0,17.15115
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.821252,1.821252,0,0,0,1.821252,80.09365,0,0,0,1.458707,1.917107,1.821252,0,0,13.86336,17.12195,0,0.4584001,-0.4584001,25.36494,65.03819,0.191727,2.003377,1.166966,0,18.58066
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,14.37269,16.66355,3.726993,0,3.726993,28.90068,74.10416,0.1915847,0,2.981594,0,20.39055
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.12022,5.12022,0,0,0,5.12022,90.65702,0,0,0,4.641839,5.389705,5.12022,0,0,10.6457,20.01785,0,0.7478662,-0.7478662,28.11236,72.08282,0.1915847,5.632242,3.713471,0,24.65969
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,11.47666,19.26998,5.71814,0,5.71814,33.53706,85.99229,0.1913669,0,4.574512,0,24.98812
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,8.776126,8.776126,6.0985,0,1.87892,8.776126,97.73193,0,0,0,8.577078,2.818554,2.677627,0,0,5.758523,24.41631,5.758523,0,5.758523,39.00008,100,0.191321,9.653739,6.861662,12,32.99339
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,7.588914,7.588914,0,0,0,7.588914,118.382,0.9955751,0,0,8.983906,7.988331,7.588914,0,0,0,29.59898,0,0,0,39.00008,100,0.191321,8.347806,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191321,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.419709,4.419709,0,0,0,4.419709,157.498,2.30863,0,0,6.960955,4.652325,4.419709,0,0,0,29.59898,0,0,0,39.00008,100,0.191321,4.86168,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,13.35011,13.35011,7.575441,0,2.252587,13.35011,45.53219,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.191321,14.68512,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7370745,0.7370745,0,0,0,0.7370745,229.5713,0.9162437,0,0,1.692111,0.7758679,0.7370745,0,0,0,29.59898,0,0,0,39.00008,100,0.191321,0.810782,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,12.58811,12.58811,12,0,3.372,12.58811,4.623701,1.110223E-15,0,0,0.5820367,0.6190667,0.5881133,0,0,0,29.59898,0,0.03702992,-0.03702992,38.96104,99.89992,0.191321,13.84692,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.2989514,0,0,0.3400957,0,0,0,0,0.04114435,29.56195,0.04114435,0,0.04114435,39.00008,100,0.1913194,0,0.2720766,0,29.90204
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913194,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913194,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913194,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.488574,2.488574,0,0,0,2.488574,0,0,4.440892E-16,0,0,2.619552,2.488574,0,0,0,29.59898,0,2.619552,-2.619552,36.23883,92.91988,0.1913194,2.737432,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.681444,2.681444,0,0,0,2.681444,0,0,0,0,0,2.822573,2.681444,0,0,2.910613,26.97943,0,2.822573,-2.822573,33.26358,85.29105,0.1913194,2.949589,0,0,26.97943
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1051023,0.1051023,0,0,0,0.1051023,0,0,1.387779E-17,0,0,0.110634,0.1051023,0,0,6.046805,24.15685,0,0.110634,-0.110634,33.14696,84.99203,0.1913194,0.1156125,0,0,24.15685
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.514239,5.514239,0,0,0,5.514239,0,0,0,0,0,5.804462,5.514239,0,0,6.169732,24.04622,0,5.804462,-5.804462,27.02851,69.30375,0.1913194,6.065663,0,0,24.04622
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.704992,3.704992,0,0,0,3.704992,0,0,4.440892E-16,0,0,3.899991,3.704992,0,0,12.61913,18.24176,0,3.899991,-3.899991,22.91756,58.76287,0.1913194,4.075491,0,0,18.24176
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.831878,3.831878,0,0,0,3.831878,0,0,8.881784E-16,0,0,4.033556,3.831878,0,0,16.95246,14.34177,0,4.033556,-4.033556,18.66582,47.86099,0.1913194,4.215066,0,0,14.34177
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.717684,3.717684,0,0,0,3.717684,0,0,4.440892E-16,0,0,3.913351,3.717684,0,0,21.43419,10.30821,0,3.913351,-3.913351,14.54079,37.284,0.1913194,4.089452,0,0,10.30821
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.21851,2.21851,0,0,0,2.21851,0,0,0,0,0,2.335273,2.21851,0,0,25.78235,6.394859,0,2.335273,-2.335273,12.07919,30.97223,0.1913194,2.440361,0,0,6.394859
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.514384,0.514384,0,0,0,0.514384,30.54843,0,1.110223E-16,0,0.1571362,0.5414568,0.514384,0,0,28.3771,4.059586,0,0.3843206,-0.3843206,11.67408,29.93349,0.1913194,0.5658224,0.125709,0,4.216722
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,10.77581,10.77581,12,0,3.372,10.77581,22.33397,0,0,0,2.406666,0,0,1.224187,1.162978,28.80412,3.675265,3.569644,0,3.569644,15.06055,38.61671,0.1913797,11.85339,1.925333,12,6.081931
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,7.597553,7.597553,12,0,3.372,7.597553,64.54055,8.881784E-16,0,0,4.903502,0,0,4.402447,4.182325,25.23448,6.887945,9.085828,0,9.085828,23.68012,60.71814,0.1915365,8.357308,3.922802,12,11.79145
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.350437,8.350437,12,0,3.372,8.350437,94.26957,0,0,0,7.871921,0,0,3.649563,3.467085,16.14865,15.06519,11.33901,0,11.33901,34.43724,88.30045,0.1916073,9.185481,6.297537,12,22.93711
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.424548,3.424548,0,0,0,3.424548,283.6316,1.298664,0,0,9.713099,3.604787,3.424548,0,0,4.809648,25.27029,4.809648,0,4.809648,39.00008,100,0.1914253,3.767003,7.77048,0,34.98339
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,17.32238,17.32238,8.962385,0,2.603483,17.32238,58.47557,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,19.05462,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,7.643496,7.643496,3,0,1.095,7.643496,116.9057,4.047794,0,0,8.935685,4.88789,4.643496,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,8.407845,7.148548,12,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.16604,11.16604,3,0,1.095,11.16604,84.55834,0.8459872,0,0,9.441814,8.595827,8.166036,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,12.28264,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.712295,1.712295,0,0,0,1.712295,447.7594,5.864547,0,0,7.666963,1.802416,1.712295,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,1.883524,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.7417014,0.7417014,0,0,0,0.7417014,596.0114,3.639887,0,0,4.420625,0.7807383,0.7417014,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,0.8158715,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,9.901493,9.901493,9.575261,0,2.758541,9.901493,3.468181,0,1.776357E-15,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1914253,10.89164,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.470345,3.470345,0,0,0,3.470345,0,0,4.440892E-16,0,0,3.652995,3.470345,0,0,0,29.59898,0,3.652995,-3.652995,35.14948,90.1267,0.1914253,3.81738,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.8913245,0.8913245,0,0,0,0.8913245,0,0,1.110223E-16,0,0,0.9382363,0.8913245,0,0,4.058884,25.94598,0,0.9382363,-0.9382363,34.1605,87.59084,0.1914253,0.9804569,0,0,25.94598
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,17.5752,17.5752,12,0,3.372,17.5752,0,0,0,0,0,5.868636,5.575204,0,0,5.101368,25.00775,0,5.868636,-5.868636,27.97441,71.72911,0.1914253,19.33272,0,12,25.00775
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.952068,4.952068,12,0,3.372,4.952068,0,0,0,0,0,0,0,7.047932,6.695535,11.62208,19.13911,6.695535,0,6.695535,34.32635,88.01611,0.1915632,5.447275,0,12,19.13911
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4668063,0.4668063,0,0,0,0.4668063,0,0,5.551115E-17,0,0,0.4913751,0.4668063,0,0,4.926539,25.16509,0,0.4913751,-0.4913751,33.8084,86.68803,0.1915632,0.513487,0,0,25.16509
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.210721,2.210721,0,0,0,2.210721,0,0,4.440892E-16,0,0,2.327075,2.210721,0,0,5.472512,24.67372,0,2.327075,-2.327075,31.35545,80.39841,0.1915632,2.431793,0,0,24.67372
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.783733,1.783733,0,0,0,1.783733,0,0,0,0,0,1.877614,1.783733,0,0,8.05815,22.34664,0,1.877614,-1.877614,29.37627,75.32361,0.1915632,1.962106,0,0,22.34664
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.127942,2.127942,0,0,0,2.127942,0,0,4.440892E-16,0,0,2.239938,2.127942,0,0,10.14439,20.46903,0,2.239938,-2.239938,27.01516,69.26952,0.1915632,2.340736,0,0,20.46903
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.63321,18.22909,0,0,0,27.01516,69.26952,0.1915632,0,0,0,18.22909
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.421158,1.421158,0,0,0,1.421158,0,0,2.220446E-16,0,0,1.495956,1.421158,0,0,12.63321,18.22909,0,1.495956,-1.495956,25.43829,65.22625,0.1915632,1.563274,0,0,18.22909
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.177042,2.177042,0,0,0,2.177042,0,0,4.440892E-16,0,0,2.291624,2.177042,0,0,14.29538,16.73314,0,2.291624,-2.291624,23.02271,59.03246,0.1915632,2.394747,0,0,16.73314
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.381224,0.381224,0,0,0,0.381224,76.20511,0,0,0,0.2905122,0.4012884,0.381224,0,0,16.84163,14.44151,0,0.1107763,-0.1107763,22.90594,58.73305,0.1915632,0.4193464,0.2324098,0,14.73202
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,7.616736,7.616736,12,0,3.372,7.616736,30.26106,0,0,0,2.304905,0,0,4.383264,4.1641,16.96471,14.33074,6.469006,0,6.469006,29.04297,74.46902,0.1916831,8.37841,1.843924,12,16.63564
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,24.23429,20.36,12,0,3.372,20.36,24.44464,0,3.874295,6.297725,4.976929,8.8,8.36,0,0,10.49571,20.15284,0,3.823071,-3.823071,25.0131,64.13603,0.1916831,26.65772,3.981543,12,25.12977
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.639152,6.639152,12,0,3.372,6.639152,94.80378,0,0,0,6.294166,0,0,5.360848,5.092806,14.74357,16.32977,11.38697,0,11.38697,35.81573,91.83503,0.1917514,7.303067,5.035333,12,22.62394
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.1279,3.1279,0,0,0,3.1279,315.9968,3.234944,0,0,9.884064,3.292526,3.1279,0,0,3.356594,26.57804,3.356594,0,3.356594,39.00008,100,0.191625,3.44069,7.907251,0,36.46211
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.07257,11.07257,3,0,1.095,11.07257,101.7637,2.770418,0,0,11.26787,8.497447,8.072575,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,12.17983,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,8.704028,8.704028,3,0,1.095,8.704028,132.2698,5.508559,0,0,11.5128,6.00424,5.704028,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,9.57443,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.638156,5.638156,0,0,0,5.638156,165.386,3.389819,0,0,9.32472,5.934902,5.638156,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,6.201972,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.541857,3.541857,0,0,0,3.541857,135.8701,1.084055,0,0,4.812325,3.72827,3.541857,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,3.896042,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,10.40219,10.40219,8.358059,0,2.450589,10.40219,20.68527,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,11.44241,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,8.658995,8.658995,8.330608,0,2.443644,8.658995,3.992031,0,1.776357E-15,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.191625,9.524895,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.733013,5.733013,0,0,0,5.733013,0,0,8.881784E-16,0,0,6.03475,5.733013,0,0,0,29.59898,0,6.03475,-6.03475,32.63889,83.6893,0.191625,6.306314,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.958089,6.958089,0,0,0,6.958089,0,0,8.881784E-16,0,0,7.324304,6.958089,0,0,6.705278,23.56423,0,7.324304,-7.324304,24.9184,63.8932,0.191625,7.653898,0,0,23.56423
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.84339,16.23992,0,0,0,24.9184,63.8932,0.191625,0,0,0,16.23992
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.9642425,0.9642425,0,0,0,0.9642425,0,0,1.110223E-16,0,0,1.014992,0.9642425,0,0,14.84339,16.23992,0,1.014992,-1.014992,23.8485,61.14988,0.191625,1.060667,0,0,16.23992
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.603558,2.603558,0,0,0,2.603558,0,0,4.440892E-16,0,0,2.740587,2.603558,0,0,15.97116,15.22493,0,2.740587,-2.740587,20.95967,53.74263,0.191625,2.863914,0,0,15.22493
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3718665,0.3718665,0,0,0,0.3718665,0,0,5.551115E-17,0,0,0.3914385,0.3718665,0,0,19.01626,12.48434,0,0.3914385,-0.3914385,20.54706,52.68466,0.191625,0.4090532,0,0,12.48434
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1299517,0.1299517,0,0,0,0.1299517,0,0,0,0,0,0.1367913,0.1299517,0,0,19.45119,12.09291,0,0.1367913,-0.1367913,20.40287,52.31494,0.191625,0.1429469,0,0,12.09291
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60318,11.95611,0,0,0,20.40287,52.31494,0.191625,0,0,0,11.95611
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3832575,0.3832575,0,0,0,0.3832575,0,0,5.551115E-17,0,0,0.4034289,0.3832575,0,0,19.60318,11.95611,0,0.4034289,-0.4034289,19.97762,51.22455,0.191625,0.4215832,0,0,11.95611
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.198378,4.198378,0,0,0,4.198378,0,0,8.881784E-16,0,0,4.419345,4.198378,0,0,20.05144,11.55269,0,4.419345,-4.419345,15.31922,39.27996,0.191625,4.618216,0,0,11.55269
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.717447,3.717447,0,0,0,3.717447,0,0,4.440892E-16,0,0,3.913102,3.717447,0,0,24.96182,7.13334,0,3.913102,-3.913102,11.19444,28.70365,0.191625,4.089192,0,0,7.13334
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,29.30971,3.220237,0.2855984,0,0.2855984,11.46539,29.39837,0.1916142,0,0.2284787,0,3.505836
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.493623,0.493623,0,0,0,0.493623,424.4637,0,0,0,2.095251,0.5196032,0.493623,0,0,29.02411,3.477276,1.575648,0,1.575648,12.96018,33.23116,0.1915549,0.5429854,1.676201,0,5.572527
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.771741,6.771741,12,0,3.372,6.771741,52.49821,0,0,0,3.555043,0,0,5.228259,4.966846,27.44847,4.895359,8.52189,0,8.52189,21.04475,53.96079,0.1917091,7.448915,2.844035,12,8.450402
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.08285,2.08285,10.88285,0,3.089361,2.08285,122.953,1.776357E-15,0,0,2.560927,0,0,8.8,8.36,18.92658,12.56506,10.92093,0,10.92093,31.40525,80.52612,0.1917331,2.291135,2.048741,12,15.12599
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,9.596256,9.596256,12,0,3.372,9.596256,51.7094,0,0,0,4.962167,0,0,2.403744,2.283556,8.00565,22.39389,7.245723,0,7.245723,38.27915,98.15147,0.1918525,10.55588,3.969734,12,27.35606
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,9.750899,9.750899,6.774882,0,2.050045,9.750899,39.92018,1.110223E-16,0,0,3.892576,3.13265,2.976017,0,0,0.7599263,28.91504,0.7599263,0,0.7599263,39.00008,100,0.1918637,10.72599,3.114061,12,32.80762
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.071545,3.071545,0,0,0,3.071545,212.9098,3.306414,0,0,6.539619,3.233205,3.071545,0,0,0,29.59898,0,0,0,39.00008,100,0.1918637,3.378699,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.835845,6.835845,0,0,0,6.835845,103.6529,0,0,0,7.085554,7.195626,6.835845,0,0,0,29.59898,0,0.1100725,-0.1100725,38.88405,99.7025,0.1918637,7.519429,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,19.06245,19.06245,12,0,3.372,19.06245,27.0288,0,0,0.6086925,5.152351,7.434155,7.062448,0,0,0.1223028,29.4889,0,2.281804,-2.281804,36.47882,93.53525,0.1918637,20.96869,4.121881,12,34.64126
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.776579,6.776579,0,0,0,6.776579,23.33137,0,8.881784E-16,0,1.581069,7.133241,6.776579,0,0,2.657641,27.2071,0,5.552173,-5.552173,30.62631,78.52885,0.1918637,7.454237,1.264855,0,28.78817
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,8.826721,21.65493,2.492896,0,2.492896,32.99128,84.59286,0.1917703,0,1.994317,0,24.14783
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.151803,7.151803,0,0,0,7.151803,23.43778,0,8.881784E-16,0,1.676224,7.528214,7.151803,0,0,6.333825,23.89853,0,5.85199,-5.85199,26.82274,68.77613,0.1917703,7.866983,1.340979,0,25.57476
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,12.83604,18.04655,0.1398692,0,0.1398692,26.95544,69.11636,0.1917651,0,0.1118953,0,18.18641
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,19.58968,19.58968,12,0,3.372,19.58968,0,0,0,1.188653,0,7.989141,7.589684,0,0,12.69617,18.17243,0,7.989141,-7.989141,18.53414,47.52335,0.1917651,21.54865,0,12,18.17243
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.867182,3.867182,12,0,3.372,3.867182,0,0,0,0,0,0,0,8.132818,7.726177,21.57299,10.18329,7.726177,0,7.726177,25.86384,66.3174,0.1919219,4.2539,0,12,10.18329
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,22.87224,20.36,12,0,3.372,20.36,0,0,2.512238,4.799462,0,8.8,8.36,0,0,13.84681,17.13685,0,8.8,-8.8,16.58782,42.53279,0.1919219,25.15946,0,12,17.13685
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.635404,3.635404,12,0,3.372,3.635404,0,0,0,0,0,0,0,8.364595,7.946366,23.62459,8.336845,7.946366,0,7.946366,24.12641,61.86246,0.1920827,3.998945,0,12,8.336845
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.640912,5.640912,12,0,3.372,5.640912,0,0,0,0,0,0,0,6.359088,6.041133,15.67823,15.48857,6.041133,0,6.041133,29.85753,76.55762,0.1922046,6.205003,0,12,15.48857
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.622669,1.622669,10.42267,0,2.972935,1.622669,0,0,0,0,0,0,0,8.8,8.36,9.637092,20.92559,8.36,0,8.36,37.78852,96.89346,0.1922977,1.784936,0,12,20.92559
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.507379,3.507379,0,0,0,3.507379,0,0,0,0,0,3.691978,3.507379,0,0,1.277092,28.44959,0,3.691978,-3.691978,33.89684,86.91479,0.1922977,3.858117,0,0,28.44959
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.71708,3.71708,0,0,0,3.71708,0,0,4.440892E-16,0,0,3.912715,3.71708,0,0,5.37929,24.75762,0,3.912715,-3.912715,29.77247,76.33952,0.1922977,4.088788,0,0,24.75762
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.785892,1.785892,0,0,0,1.785892,0,0,2.220446E-16,0,0,1.879886,1.785892,0,0,9.726751,20.8449,0,1.879886,-1.879886,27.7909,71.25857,0.1922977,1.964481,0,0,20.8449
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.721955,4.721955,0,0,0,4.721955,0,0,0,0,0,4.970479,4.721955,0,0,11.81551,18.96502,0,4.970479,-4.970479,22.55155,57.82438,0.1922977,5.19415,0,0,18.96502
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.168646,1.168646,0,0,0,1.168646,0,0,2.220446E-16,0,0,1.230154,1.168646,0,0,17.33827,13.99454,0,1.230154,-1.230154,21.25486,54.49952,0.1922977,1.285511,0,0,13.99454
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.095985,3.095985,0,0,0,3.095985,2.906284,0,4.440892E-16,0,0.08997813,3.258932,3.095985,0,0,18.7051,12.76438,0,3.168953,-3.168953,17.91449,45.93449,0.1922977,3.405584,0.0719825,0,12.85436
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.19586,11.19586,12,0,3.372,11.19586,23.36567,1.110223E-16,0,0,2.615988,0,0,0.8041377,0.7639308,22.22616,9.59543,3.379919,0,3.379919,21.12096,54.1562,0.192351,12.31545,2.092791,12,12.21142
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.436962,1.436962,10.23696,0,2.925951,1.436962,320.3679,0,0,0,4.603563,0,0,8.8,8.36,18.84624,12.63736,12.96356,0,12.96356,33.41928,85.69028,0.1922622,1.580658,3.682851,12,17.24092
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,11.96495,11.96495,10.11368,0,2.894761,11.96495,65.45276,0,0,0,7.83139,1.948708,1.851273,0,0,5.882682,24.30456,5.882682,0,5.882682,39.00008,100,0.1923472,13.16145,6.265112,12,32.13596
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.245815,5.245815,0,0,0,5.245815,204.2115,5.190645,0,0,10.71256,5.521911,5.245815,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,5.770396,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,12.57174,12.57174,4.211742,0,1.401571,12.57174,81.8042,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,13.82892,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.98404,7.98404,3,0,1.095,7.98404,107.9623,3.373399,0,0,8.619758,5.246358,4.98404,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,8.782444,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.350005,5.350005,0,0,0,5.350005,133.4403,1.507478,0,0,7.139063,5.631585,5.350005,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,5.885006,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.227402,3.227402,0,0,0,3.227402,173.8242,2.212739,0,0,5.610004,3.397265,3.227402,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,3.550142,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,8.715002,8.715002,6.446424,0,1.966945,8.715002,27.40076,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1923472,9.586502,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.474059,7.474059,0,0,0,7.474059,4.717203,0,1.776357E-15,0,0.3525665,7.867431,7.474059,0,0,0,29.59898,0,7.514864,-7.514864,31.07872,79.68886,0.1923472,8.221465,0.2820532,0,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.751534,3.751534,0,0,0,3.751534,0,0,4.440892E-16,0,0,3.948983,3.751534,0,0,8.349849,22.08411,0,3.948983,-3.948983,26.91612,69.01556,0.1923472,4.126688,0,0,22.08411
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.18336,13.18336,12,0,3.372,13.18336,0,0,0,0,0,1.245647,1.183365,0,0,12.73761,18.13513,0,1.245647,-1.245647,25.60309,65.64883,0.1923472,14.5017,0,12,18.13513
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.107828,6.107828,12,0,3.372,6.107828,0,0,0,0,0,0,0,5.892172,5.597564,14.12166,16.88948,5.597564,0,5.597564,30.91341,79.26499,0.192459,6.718611,0,12,16.88948
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.075866,2.075866,10.87587,0,3.087594,2.075866,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.524097,21.92729,8.36,0,8.36,38.8444,99.60083,0.1925756,2.283452,0,12,21.92729
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1640973,29.45129,0,0,0,38.8444,99.60083,0.1925756,0,0,0,29.45129
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1640973,29.45129,0,0,0,38.8444,99.60083,0.1925756,0,0,0,29.45129
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6213855,0.6213855,0,0,0,0.6213855,0,0,0,0,0,0.65409,0.6213855,0,0,0.1640973,29.45129,0,0.65409,-0.65409,38.15493,97.83296,0.1925756,0.6835241,0,0,29.45129
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9036,0.9036,0,0,0,0.9036,0,0,1.110223E-16,0,0,0.9511579,0.9036,0,0,0.890864,28.7972,0,0.9511579,-0.9511579,37.15232,95.26218,0.1925756,0.99396,0,0,28.7972
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2277166,0.2277166,0,0,0,0.2277166,0,0,2.775558E-17,0,0,0.2397017,0.2277166,0,0,1.947706,27.84604,0,0.2397017,-0.2397017,36.89965,94.61431,0.1925756,0.2504883,0,0,27.84604
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.087947,2.087947,0,0,0,2.087947,0,0,0,0,0,2.197839,2.087947,0,0,2.214041,27.60634,0,2.197839,-2.197839,34.58293,88.674,0.1925756,2.296742,0,0,27.60634
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.758894,1.758894,0,0,0,1.758894,0,0,2.220446E-16,0,0,1.851467,1.758894,0,0,4.656085,25.4085,0,1.851467,-1.851467,32.63131,83.66986,0.1925756,1.934783,0,0,25.4085
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,6.713271,23.55704,0.279688,0,0.279688,32.89664,84.3502,0.1925652,0,0.2237504,0,23.83672
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,13.23852,13.23852,12,0,3.372,13.23852,8.116719,0,0,0,1.074533,1.303704,1.238519,0,0,6.433583,23.80875,0,0.2291708,-0.2291708,32.65508,83.7308,0.1925652,14.56237,0.8596267,12,24.88329
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.26868,11.26868,12,0,3.372,11.26868,23.38834,0,0,0,2.635556,0,0,0.7313238,0.6947576,6.688217,23.57958,3.330314,0,3.330314,35.81449,91.83185,0.1926169,12.39554,2.108445,12,26.21514
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,9.780437,9.780437,9.440519,0,2.724452,9.780437,37.99125,0,0,0,3.71571,0.3578068,0.3399165,0,0,3.357903,26.57687,3.357903,0,3.357903,39.00008,100,0.192665,10.75848,2.972568,12,30.29258
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.463646,3.463646,0,0,0,3.463646,143.5589,1.326427,0,0,4.97237,3.645943,3.463646,0,0,0,29.59898,0,0,0,39.00008,100,0.192665,3.81001,3.977896,0,34.57135
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.725494,4.725494,0,0,0,4.725494,123.1323,0.8444037,0,0,5.818608,4.974204,4.725494,0,0,0,29.59898,0,0,0,39.00008,100,0.192665,5.198043,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,7.577442,7.577442,0,0,0,7.577442,80.38973,0,0,0,6.091486,7.976255,7.577442,0,0,0,29.59898,0,1.884769,-1.884769,37.01336,94.90585,0.192665,8.335186,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,8.733348,8.733348,4.480196,0,1.46949,8.733348,75.2425,4.440892E-16,0,0,6.571189,4.477001,4.253151,0,0,2.094188,27.71421,2.094188,0,2.094188,39.00008,100,0.1926674,9.606683,5.256951,12,34.2854
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.41096,6.41096,0,0,0,6.41096,74.12894,0,0,0,4.752377,6.748379,6.41096,0,0,0,29.59898,0,1.996002,-1.996002,36.89611,94.60522,0.1926674,7.052056,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.696521,2.696521,0,0,0,2.696521,70.51549,0,0,0,1.901465,2.838443,2.696521,0,0,2.21778,27.60298,0,0.9369782,-0.9369782,35.90845,92.07275,0.1926674,2.966173,1.521172,0,29.50444
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.209311,6.209311,0,0,0,6.209311,34.48992,8.881784E-16,0,0,2.141586,6.536116,6.209311,0,0,3.258867,26.666,0,4.39453,-4.39453,31.2762,80.19524,0.1926674,6.830242,1.713269,0,28.80758
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,8.141678,22.27147,1.478155,0,1.478155,32.6785,83.79087,0.1926126,0,1.182524,0,23.74962
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.409181,7.409181,0,0,0,7.409181,3.74503,0,0,0,0.277476,7.799138,7.409181,0,0,6.663523,23.60181,0,7.521662,-7.521662,24.74998,63.46135,0.1926126,8.150099,0.2219808,0,23.87928
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,8.678761,8.678761,12,0,3.372,8.678761,0,0,0,0,0,0,0,3.32124,3.155178,15.02092,16.08014,3.155178,0,3.155178,27.74324,71.13638,0.1926753,9.546637,0,12,16.08014
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.86575,18.91981,8.36,0,8.36,35.67423,91.47221,0.1926791,0,0,12,18.91981
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.389619,2.389619,0,0,0,2.389619,0,0,4.440892E-16,0,0,2.515389,2.389619,0,0,3.505747,26.44381,0,2.515389,-2.515389,33.02278,84.67363,0.1926791,2.628581,0,0,26.44381
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.171934,2.171934,0,0,0,2.171934,0,0,0,0,0,2.286247,2.171934,0,0,6.300623,23.92842,0,2.286247,-2.286247,30.61287,78.49437,0.1926791,2.389127,0,0,23.92842
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.918232,3.918232,0,0,0,3.918232,0,0,4.440892E-16,0,0,4.124454,3.918232,0,0,8.840898,21.64217,0,4.124454,-4.124454,26.26531,67.34682,0.1926791,4.310055,0,0,21.64217
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.134476,3.134476,0,0,0,3.134476,0,0,4.440892E-16,0,0,3.299449,3.134476,0,0,13.42362,17.51772,0,3.299449,-3.299449,22.78739,58.42908,0.1926791,3.447924,0,0,17.51772
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.499736,1.499736,0,0,0,1.499736,0,0,2.220446E-16,0,0,1.57867,1.499736,0,0,17.08968,14.21827,0,1.57867,-1.57867,21.12332,54.16225,0.1926791,1.64971,0,0,14.21827
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.049548,1.049548,0,0,0,1.049548,0,0,2.220446E-16,0,0,1.104788,1.049548,0,0,18.84376,12.6396,0,1.104788,-1.104788,19.95877,51.17624,0.1926791,1.154503,0,0,12.6396
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.044465,1.044465,0,0,0,1.044465,0,0,0,0,0,1.099436,1.044465,0,0,20.0713,11.53481,0,1.099436,-1.099436,18.79987,48.20469,0.1926791,1.148911,0,0,11.53481
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.29289,10.43537,0,0,0,18.79987,48.20469,0.1926791,0,0,0,10.43537
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.367026,1.367026,0,0,0,1.367026,0,0,2.220446E-16,0,0,1.438974,1.367026,0,0,21.29289,10.43537,0,1.438974,-1.438974,17.28305,44.31543,0.1926791,1.503728,0,0,10.43537
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,22.89175,8.996399,0.1898779,0,0.1898779,17.46319,44.77731,0.192672,0,0.1519023,0,9.186277
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.843678,3.843678,0,0,0,3.843678,63.02112,0,4.440892E-16,0,2.422329,4.045977,3.843678,0,0,22.70188,9.16729,0,1.623648,-1.623648,15.75171,40.38892,0.192672,4.228045,1.937863,0,11.58962
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,24.50593,7.543642,4.637478,0,4.637478,20.15121,51.66967,0.1925008,0,3.709983,0,12.18112
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.648747,5.648747,0,0,0,5.648747,101.4902,0,8.881784E-16,0,5.732927,5.946049,5.648747,0,0,19.86845,11.71737,0,0.2131226,-0.2131226,19.92656,51.09364,0.1925008,6.213622,4.586341,0,17.4503
