Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.976898,2.976898,0,0,0,2.976898,278.756,0,0,0,8.298285,3.133577,2.976898,0,0,20.10525,11.50425,5.164707,0,5.164707,24.82623,63.65688,0.1923103,3.274588,6.638628,0,19.80253
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.188148,9.188148,12,0,3.372,9.188148,109.6536,0,0,0,10.07513,0,0,2.811852,2.671259,14.94055,16.15249,12.74639,0,12.74639,36.91852,94.66268,0.1923254,10.10696,8.060106,12,26.22762
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,13.20104,13.20104,7.390764,0,2.205863,13.20104,62.95137,0,0,0,8.310237,6.116082,5.810278,0,0,2.194155,27.62424,2.194155,0,2.194155,39.00008,100,0.1923567,14.52115,6.64819,12,35.93447
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,17.39989,17.39989,9.039888,0,2.623092,17.39989,57.04156,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923567,19.13988,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.693794,4.693794,0,0,0,4.693794,159.5091,2.546191,0,0,7.487026,4.940835,4.693794,0,0,0,29.59898,0,0,0,39.00008,100,0.1923567,5.163173,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.174904,9.174904,3.91121,0,1.325536,9.174904,60.39006,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1923567,10.09239,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4493124,0.4493124,0,0,0,0.4493124,662.3793,2.503192,0,0,2.976152,0.4729604,0.4493124,0,0,0,29.59898,0,0,0,39.00008,100,0.1923567,0.4942437,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.456565,7.456565,0,0,0,7.456565,23.25963,0,8.881784E-16,0,1.73437,7.849016,7.456565,0,0,0,29.59898,0,6.114646,-6.114646,32.55468,83.47336,0.1923567,8.202222,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,9.746253,9.746253,12,0,3.372,9.746253,3.610056,0,0,0,0.3518452,0,0,2.253747,2.141059,6.794052,23.48433,2.492905,0,2.492905,34.91965,89.53739,0.192404,10.72088,0.2814762,12,23.83618
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.239661,3.239661,0,0,0,3.239661,0,0,4.440892E-16,0,0,3.41017,3.239661,0,0,4.301147,25.72795,0,3.41017,-3.41017,31.32502,80.3204,0.192404,3.563627,0,0,25.72795
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.090224,22.31778,0,0,0,31.32502,80.3204,0.192404,0,0,0,22.31778
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.307469,1.307469,0,0,0,1.307469,0,0,0,0,0,1.376284,1.307469,0,0,8.090224,22.31778,0,1.376284,-1.376284,29.87429,76.60059,0.192404,1.438216,0,0,22.31778
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.7667459,0.7667459,0,0,0,0.7667459,0,0,1.110223E-16,0,0,0.807101,0.7667459,0,0,9.619429,20.94149,0,0.807101,-0.807101,29.02353,74.41915,0.192404,0.8434204,0,0,20.94149
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.076869,1.076869,0,0,0,1.076869,0,0,2.220446E-16,0,0,1.133546,1.076869,0,0,10.51621,20.13439,0,1.133546,-1.133546,27.82866,71.35541,0.192404,1.184556,0,0,20.13439
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.591139,2.591139,0,0,0,2.591139,0,0,4.440892E-16,0,0,2.727515,2.591139,0,0,11.7757,19.00084,0,2.727515,-2.727515,24.95361,63.98349,0.192404,2.850253,0,0,19.00084
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.883471,2.883471,0,0,0,2.883471,0,0,0,0,0,3.035232,2.883471,0,0,14.80628,16.27333,0,3.035232,-3.035232,21.7542,55.77988,0.192404,3.171818,0,0,16.27333
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.547381,1.547381,0,0,0,1.547381,0,0,0,0,0,1.628823,1.547381,0,0,18.17875,13.2381,0,1.628823,-1.628823,20.03727,51.3775,0.192404,1.70212,0,0,13.2381
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.319658,2.319658,0,0,0,2.319658,0,0,4.440892E-16,0,0,2.441745,2.319658,0,0,19.98856,11.60928,0,2.441745,-2.441745,17.46344,44.77797,0.192404,2.551624,0,0,11.60928
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9420339,0.9420339,0,0,0,0.9420339,0,0,1.110223E-16,0,0,0.9916146,0.9420339,0,0,22.70161,9.167531,0,0.9916146,-0.9916146,16.41819,42.09783,0.192404,1.036237,0,0,9.167531
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.902784,3.902784,0,0,0,3.902784,0,0,4.440892E-16,0,0,4.108194,3.902784,0,0,23.8034,8.175916,0,4.108194,-4.108194,12.08777,30.99422,0.192404,4.293063,0,0,8.175916
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.70915,2.70915,0,0,0,2.70915,7.652901,0,0,0,0.2073285,2.851737,2.70915,0,0,28.36806,4.067722,0,2.644408,-2.644408,9.300321,23.84693,0.192404,2.980065,0.1658628,0,4.275051
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.468644,3.468644,11.43559,0,3.229203,3.468644,22.7547,0,0,0,0.7892795,0,0,7.966943,7.568596,31.30629,1.423314,8.357875,0,8.357875,17.2293,44.1776,0.1925495,3.815508,0.6314235,12,2.212594
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,21.02472,20.36,12,0,3.372,20.36,9.364828,0,0.6647146,2.767186,1.906679,8.8,8.36,0,0,22.94842,8.945402,0,6.893321,-6.893321,9.963099,25.54636,0.1925495,23.12719,1.525343,12,10.85208
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,13.42301,13.42301,12,0,3.372,13.42301,28.76913,0,0,0.08211047,3.861682,1.497901,1.423006,0,0,30.60766,2.052081,2.363781,0,2.363781,12.20558,31.29629,0.192583,14.76531,3.089345,12,5.913763
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,15.50509,15.50509,12,0,3.372,15.50509,30.6102,0,0,0.183327,4.74614,3.689572,3.505094,0,0,28.24388,4.179483,1.056568,0,1.056568,13.20793,33.86641,0.192598,17.0556,3.796912,12,8.925624
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.865485,4.865485,12,0,3.372,4.865485,79.10504,0,0,0,3.848844,0,0,7.134515,6.77779,27.18731,5.130395,10.62663,0,10.62663,23.28924,59.71587,0.1926899,5.352033,3.079075,12,8.979239
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.18574,13.18574,12,0,3.372,13.18574,60.7411,0,0,0,8.009164,1.248149,1.185742,0,0,16.56068,14.69436,6.761015,0,6.761015,29.7033,76.16215,0.1927853,14.50432,6.407331,12,22.70353
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.431344,4.431344,7.427916,0,2.215263,4.431344,149.9631,0,0,0,6.64538,0,0,2.996573,2.846744,9.799666,20.77928,9.492124,0,9.492124,38.70832,99.2519,0.1926744,4.874478,5.316304,12,27.42466
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.04601,15.04601,8.369815,0,2.453563,15.04601,48.75124,9.992007E-16,0,0,7.335115,7.027572,6.676193,0,0,0.307543,29.32219,0.307543,0,0.307543,39.00008,100,0.1926788,16.55061,5.868092,12,36.6573
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.29266,9.29266,6.485599,0,1.976856,9.29266,31.79715,0,0,0,2.954801,2.954801,2.807061,0,0,0,29.59898,0,0,0,39.00008,100,0.1926788,10.22193,2.363841,12,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.149444,8.149444,5.874882,0,1.822345,8.149444,29.37961,4.440892E-16,0,0,2.394275,2.394275,2.274561,0,0,0,29.59898,0,0,0,39.00008,100,0.1926788,8.964388,1.91542,12,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.0055,13.0055,11.5964,0,3.26989,13.0055,11.40482,0,0,0,1.483254,1.483254,1.409091,0,0,0,29.59898,0,0,0,39.00008,100,0.1926788,14.30604,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,12.28034,12.28034,11.92937,0,3.35413,12.28034,3.008444,0,0,0,0.3694473,0.3694473,0.3509749,0,0,0,29.59898,0,0,0,39.00008,100,0.1926788,13.50838,0.2955578,12,29.96843
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,25.52811,20.36,12,0,3.372,20.36,0,0,5.168108,7.720919,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1926788,28.08092,0,12,29.59898
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,21.25675,20.36,12,0,3.372,20.36,0,0,0.8967535,3.022429,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1926788,23.38243,0,12,20.79898
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,17.9646,17.9646,12,0,3.372,17.9646,0,0,0,0,0,6.278528,5.964602,0,0,19.55556,11.99898,0,6.278528,-6.278528,13.8299,35.46121,0.1926788,19.76106,0,12,11.99898
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.5317,5.72045,8.36,0,8.36,21.76089,55.79705,0.1926825,0,0,12,5.72045
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.112441,1.112441,9.912441,0,2.843848,1.112441,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.1717,13.24445,8.36,0,8.36,29.69188,76.13288,0.1927453,1.223686,0,12,13.24445
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.305602,5.305602,12,0,3.372,5.305602,0,0,0,0,0,0,0,6.694398,6.359678,9.811698,20.76845,6.359678,0,6.359678,35.7252,91.60291,0.192869,5.836162,0,12,20.76845
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.47548,1.47548,0,0,0,1.47548,0,0,2.220446E-16,0,0,1.553137,1.47548,0,0,3.45202,26.49216,0,1.553137,-1.553137,34.08805,87.40509,0.192869,1.623028,0,0,26.49216
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.846878,1.846878,0,0,0,1.846878,0,0,2.220446E-16,0,0,1.944082,1.846878,0,0,5.177728,24.93902,0,1.944082,-1.944082,32.03881,82.15063,0.192869,2.031565,0,0,24.93902
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.999302,1.999302,0,0,0,1.999302,0,0,2.220446E-16,0,0,2.104528,1.999302,0,0,7.337819,22.99494,0,2.104528,-2.104528,29.82044,76.46252,0.192869,2.199232,0,0,22.99494
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3501845,0.3501845,0,0,0,0.3501845,0,0,5.551115E-17,0,0,0.3686153,0.3501845,0,0,9.676184,20.89041,0,0.3686153,-0.3686153,29.43189,75.46623,0.192869,0.385203,0,0,20.89041
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.367131,1.367131,0,0,0,1.367131,0,0,2.220446E-16,0,0,1.439085,1.367131,0,0,10.08576,20.5218,0,1.439085,-1.439085,27.91496,71.57668,0.192869,1.503844,0,0,20.5218
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.982638,1.982638,0,0,0,1.982638,12.27267,0,4.440892E-16,0,0.2433226,2.086987,1.982638,0,0,11.68474,19.08271,0,1.843665,-1.843665,25.97157,66.59363,0.192869,2.180902,0.1946581,0,19.32603
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01177669,0.01177669,0,0,0,0.01177669,16838.92,0,0,0,1.983068,0.01239652,0.01177669,0,0,13.73326,17.23905,1.970672,0,1.970672,27.84111,71.38732,0.1927973,0.01295436,1.586454,0,19.22211
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,7.765538,7.765538,12,0,3.372,7.765538,47.72736,0,0,0,3.706286,0,0,4.234462,4.022739,11.76258,19.01265,7.729025,0,7.729025,35.17351,90.1883,0.1929273,8.542092,2.965029,12,22.71894
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3563176,0.3563176,0,0,0,0.3563176,2078.443,2.997228,0,0,7.405859,0.3750712,0.3563176,0,0,4.03356,25.96877,4.03356,0,4.03356,39.00008,100,0.1927809,0.3919494,5.924687,0,33.37463
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,10.62006,10.62006,3,0,1.095,10.62006,83.67502,0.865221,0,0,8.886339,8.021119,7.620063,0,0,0,29.59898,0,0,0,39.00008,100,0.1927809,11.68207,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.950593,5.950593,0,0,0,5.950593,151.6999,2.76326,0,0,9.027041,6.263782,5.950593,0,0,0,29.59898,0,0,0,39.00008,100,0.1927809,6.545652,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927809,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.249641,8.249641,3,0,1.095,8.249641,99.69543,2.698578,0,0,8.224516,5.525938,5.249641,0,0,0,29.59898,0,0,0,39.00008,100,0.1927809,9.074605,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,21.30898,20.36,12,0,3.372,20.36,31.63813,0,0.9489815,3.07988,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1927809,23.43988,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.9545,1.9545,0,0,0,1.9545,311.9653,1.419463,0,0,6.09736,2.057368,1.9545,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1926858,2.14995,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.256785,3.256785,0,0,0,3.256785,91.09552,0,0,0,2.966785,3.428195,3.256785,0,0,0,29.59898,0,0.4614095,-0.4614095,38.51371,98.75291,0.1926858,3.582463,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,15.60785,15.60785,12,0,3.372,15.60785,14.19337,0,0,0,2.21528,3.797739,3.607852,0,0,0.5126773,29.13757,0,1.58246,-1.58246,36.84565,94.47584,0.1926858,17.16864,1.772224,12,31.35285
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.744242,5.744242,0,0,0,5.744242,6.23023,0,8.881784E-16,0,0.3578795,6.046571,5.744242,0,0,2.270966,27.55511,0,5.688692,-5.688692,30.84924,79.10046,0.1926858,6.318666,0.2863036,0,27.91299
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.591734,21.86642,0,0,0,30.84924,79.10046,0.1926858,0,0,0,21.86642
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,16.38848,16.38848,12,0,3.372,16.38848,0,0,0,0,0,4.619452,4.388479,0,0,8.591734,21.86642,0,4.619452,-4.619452,25.97991,66.61503,0.1926858,18.02733,0,12,21.86642
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,14.9625,14.9625,12,0,3.372,14.9625,0,0,0,0,0,3.118418,2.962497,0,0,13.72446,17.24697,0,3.118418,-3.118418,22.69281,58.18658,0.1926858,16.45875,0,12,17.24697
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.674005,1.674005,10.474,0,2.985923,1.674005,0,0,0,0,0,0,0,8.8,8.36,17.18937,14.12855,8.36,0,8.36,30.62381,78.52242,0.1927779,1.841406,0,12,14.12855
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.829367,21.65255,8.36,0,8.36,38.5548,98.85826,0.1927814,0,0,12,21.65255
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.726753,3.726753,0,0,0,3.726753,0,0,4.440892E-16,0,0,3.922897,3.726753,0,0,0.4693669,29.17655,0,3.922897,-3.922897,34.4197,88.25546,0.1927814,4.099428,0,0,29.17655
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7278866,0.7278866,0,0,0,0.7278866,0,0,1.110223E-16,0,0,0.7661964,0.7278866,0,0,4.828142,25.25365,0,0.7661964,-0.7661964,33.61206,86.18459,0.1927814,0.8006752,0,0,25.25365
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.864368,2.864368,0,0,0,2.864368,0,0,4.440892E-16,0,0,3.015125,2.864368,0,0,5.679471,24.48745,0,3.015125,-3.015125,30.43384,78.03532,0.1927814,3.150805,0,0,24.48745
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.101721,2.101721,0,0,0,2.101721,0,0,0,0,0,2.212337,2.101721,0,0,9.02961,21.47233,0,2.212337,-2.212337,28.10183,72.05583,0.1927814,2.311893,0,0,21.47233
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.393342,2.393342,0,0,0,2.393342,0,0,4.440892E-16,0,0,2.519308,2.393342,0,0,11.48776,19.25999,0,2.519308,-2.519308,25.44625,65.24666,0.1927814,2.632677,0,0,19.25999
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.047036,2.047036,0,0,0,2.047036,0,0,4.440892E-16,0,0,2.154775,2.047036,0,0,14.28699,16.74068,0,2.154775,-2.154775,23.17491,59.42274,0.1927814,2.25174,0,0,16.74068
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.33146,4.33146,0,0,0,4.33146,6.278646,0,0,0,0.271957,4.559432,4.33146,0,0,16.68119,14.58591,0,4.287475,-4.287475,18.65552,47.83457,0.1927814,4.764606,0.2175656,0,14.85787
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.03697,13.03697,12,0,3.372,13.03697,12.18234,0,0,0,1.588208,1.091551,1.036973,0,0,21.44505,10.29843,0.4966572,0,0.4966572,19.12669,49.04269,0.1927883,14.34067,1.270566,12,11.88664
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,9.619056,9.619056,12,0,3.372,9.619056,34.97053,0,0,0,3.363835,0,0,2.380944,2.261897,20.94839,10.74543,5.625731,0,5.625731,24.46373,62.72738,0.1928788,10.58096,2.691068,12,14.10926
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.987945,4.987945,12,0,3.372,4.987945,116.4883,0,0,0,5.81037,0,0,7.012055,6.661452,15.32266,15.80858,12.47182,0,12.47182,36.29554,93.06529,0.192902,5.486739,4.648296,12,21.61895
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.096035,1.096035,0,0,0,1.096035,824.7313,5.034782,0,0,9.03934,1.153721,1.096035,0,0,2.850838,27.03322,2.850838,0,2.850838,39.00008,100,0.1927994,1.205638,7.231472,0,36.07256
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,18.24165,18.24165,9.881652,0,2.836058,18.24165,51.03635,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,20.06582,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.939373,1.939373,0,0,0,1.939373,480.9893,7.286731,0,0,9.328176,2.041445,1.939373,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,2.13331,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.189294,5.189294,0,0,0,5.189294,178.1758,3.783649,0,0,9.246063,5.462415,5.189294,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,5.708223,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,12.69646,12.69646,6.463611,0,1.971293,12.69646,51.675,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,13.96611,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927994,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,14.98277,14.98277,12,0,3.372,14.98277,8.842715,0,0,0,1.324883,3.139755,2.982767,0,0,0,29.59898,0,1.814872,-1.814872,37.08704,95.09477,0.1927994,16.48104,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.682533,4.682533,0,0,0,4.682533,7.408017,0,0,0,0.3468828,4.928982,4.682533,0,0,2.016524,27.78411,0,4.582099,-4.582099,32.25708,82.71029,0.1927994,5.150786,0.2775063,0,28.13099
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,21.4586,20.36,12,0,3.372,20.36,0,0,1.098603,3.244463,0,8.8,8.36,0,0,7.107746,23.20201,0,8.8,-8.8,22.98106,58.92569,0.1927994,23.60446,0,12,23.20201
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,15.36162,15.36162,12,0,3.372,15.36162,0,0,0,0,0,3.53855,3.361623,0,0,16.88552,14.40201,0,3.53855,-3.53855,19.2511,49.36171,0.1927994,16.89779,0,12,14.40201
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,8.505609,8.505609,12,0,3.372,8.505609,0,0,0,0,0,0,0,3.494391,3.319672,20.81725,10.86346,3.319672,0,3.319672,22.40042,57.43686,0.1928632,9.35617,0,12,10.86346
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.554385,2.554385,11.35439,0,3.208659,2.554385,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.49757,13.85116,8.36,0,8.36,30.33141,77.7727,0.1930004,2.809824,0,12,13.85116
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.020504,4.020504,12,0,3.372,4.020504,0,0,0,0,0,0,0,7.979496,7.580521,9.137574,21.37516,7.580521,0,7.580521,37.52293,96.21244,0.1931455,4.422554,0,12,21.37516
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.336677,2.336677,0,0,0,2.336677,0,0,0,0,0,2.45966,2.336677,0,0,1.557053,28.19763,0,2.45966,-2.45966,34.93022,89.56448,0.1931455,2.570344,0,0,28.19763
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3507266,0.3507266,0,0,0,0.3507266,0,0,5.551115E-17,0,0,0.3691859,0.3507266,0,0,4.290008,25.73797,0,0.3691859,-0.3691859,34.54106,88.56665,0.1931455,0.3857993,0,0,25.73797
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.415671,1.415671,0,0,0,1.415671,0,0,2.220446E-16,0,0,1.49018,1.415671,0,0,4.700215,25.36879,0,1.49018,-1.49018,32.97028,84.539,0.1931455,1.557238,0,0,25.36879
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.611011,3.611011,0,0,0,3.611011,0,0,4.440892E-16,0,0,3.801064,3.611011,0,0,6.35597,23.8786,0,3.801064,-3.801064,28.9636,74.2655,0.1931455,3.972112,0,0,23.8786
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.6621324,0.6621324,0,0,0,0.6621324,0,0,0,0,0,0.6969815,0.6621324,0,0,10.57937,20.07754,0,0.6969815,-0.6969815,28.22892,72.3817,0.1931455,0.7283457,0,0,20.07754
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3538,19.38056,0,0,0,28.22892,72.3817,0.1931455,0,0,0,19.38056
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.688516,1.688516,0,0,0,1.688516,13.50834,0,4.440892E-16,0,0.2280904,1.777385,1.688516,0,0,11.3538,19.38056,0,1.549295,-1.549295,26.59582,68.19427,0.1931455,1.857368,0.1824723,0,19.60865
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,7.811528,7.811528,12,0,3.372,7.811528,28.40865,0,0,0,2.21915,0,0,4.188472,3.979048,13.07524,17.83126,6.198198,0,6.198198,32.47594,83.27149,0.193252,8.592681,1.77532,12,20.05042
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,18.5708,18.5708,12,0,3.372,18.5708,24.99014,0,0,0.06787986,4.64087,6.916631,6.5708,0,0,6.877039,23.40964,0,2.275762,-2.275762,30.07708,77.12057,0.193252,20.42788,3.712696,12,28.05051
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,3,0,1.095,0,0,0.5627021,0,0,7.09023,0,0,2.437298,2.315433,9.405663,21.13388,9.405663,0,9.405663,39.00008,100,0.1929148,0,5.672184,12,28.22411
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.171937,7.171937,0,0,0,7.171937,105.4462,0.01312562,0,0,7.562533,7.549408,7.171937,0,0,0,29.59898,0,0,0,39.00008,100,0.1929148,7.889131,6.050027,0,37.16151
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,12.63517,12.63517,4.275174,0,1.417619,12.63517,82.01232,1.562399,0,0,10.3624,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929148,13.89869,8.28992,12,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929148,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929148,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929148,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.258252,7.258252,0,0,0,7.258252,68.95584,0,0,0,5.004989,7.640265,7.258252,0,0,0,29.59898,0,2.635277,-2.635277,36.22225,92.87739,0.1929148,7.984077,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.869174,6.869174,0,0,0,6.869174,64.19852,0,8.881784E-16,0,4.409908,7.230709,6.869174,0,0,2.928085,26.9637,0,2.820801,-2.820801,33.24887,85.25333,0.1929148,7.556091,3.527926,0,31.37361
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,9.643934,9.643934,12,0,3.372,9.643934,25.09481,0,0,0,2.420127,0,0,2.356066,2.238263,6.062309,24.1429,4.65839,0,4.65839,37.6682,96.58495,0.1929908,10.60833,1.936101,12,26.56303
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,1.40392,28.33545,0.3756094,0,0.3756094,38.02454,97.49862,0.1929773,0,0.3004875,0,28.71106
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.159883,8.159883,9.242315,0,2.674306,8.159883,0,2.220446E-16,0,0,0,0,0,1.082432,1.02831,1.02831,28.6735,1.02831,0,1.02831,39.00008,100,0.1929969,8.975871,0,12,28.6735
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,17.33084,17.33084,12,0,3.372,17.33084,0,0,0,0,0,5.611409,5.330839,0,0,0,29.59898,0,5.611409,-5.611409,33.08513,84.8335,0.1929969,19.06392,0,12,29.59898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.175911,8.175911,12,0,3.372,8.175911,0,0,0,0,0,0,0,3.824089,3.632885,6.234899,23.98757,3.632885,0,3.632885,36.53159,93.67056,0.1930662,8.993502,0,12,23.98757
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.259837,2.259837,0,0,0,2.259837,0,0,0,0,0,2.378776,2.259837,0,0,2.602014,27.25717,0,2.378776,-2.378776,34.02414,87.24121,0.1930662,2.485821,0,0,27.25717
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.607605,2.607605,0,0,0,2.607605,0,0,0,0,0,2.744848,2.607605,0,0,5.245098,24.87839,0,2.744848,-2.744848,31.13082,79.82245,0.1930662,2.868366,0,0,24.87839
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.152842,1.152842,0,0,0,1.152842,0,0,0,0,0,1.213518,1.152842,0,0,8.294929,22.13354,0,1.213518,-1.213518,29.85166,76.54256,0.1930662,1.268126,0,0,22.13354
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.059538,1.059538,0,0,0,1.059538,0,0,2.220446E-16,0,0,1.115303,1.059538,0,0,9.643282,20.92002,0,1.115303,-1.115303,28.67603,73.52812,0.1930662,1.165492,0,0,20.92002
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.450966,3.450966,0,0,0,3.450966,0,0,4.440892E-16,0,0,3.632596,3.450966,0,0,10.88251,19.80472,0,3.632596,-3.632596,24.84693,63.70996,0.1930662,3.796063,0,0,19.80472
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.402759,1.402759,0,0,0,1.402759,0,0,0,0,0,1.476588,1.402759,0,0,14.91873,16.17212,0,1.476588,-1.476588,23.29047,59.71904,0.1930662,1.543035,0,0,16.17212
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.478667,3.478667,0,0,0,3.478667,0,0,4.440892E-16,0,0,3.661755,3.478667,0,0,16.55938,14.69554,0,3.661755,-3.661755,19.43064,49.82206,0.1930662,3.826534,0,0,14.69554
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.7883806,0.7883806,0,0,0,0.7883806,0,0,0,0,0,0.8298743,0.7883806,0,0,20.628,11.03378,0,0.8298743,-0.8298743,18.55588,47.57908,0.1930662,0.8672186,0,0,11.03378
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.628486,4.628486,0,0,0,4.628486,5.33574,0,8.881784E-16,0,0.246964,4.87209,4.628486,0,0,21.55008,10.20391,0,4.625126,-4.625126,13.68057,35.07831,0.1930662,5.091335,0.1975712,0,10.45087
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.157531,7.157531,12,0,3.372,7.157531,24.80764,0,0,0,1.775614,0,0,4.842469,4.600346,26.68911,5.578781,6.37596,0,6.37596,19.72933,50.58793,0.193178,7.873284,1.420491,12,7.354395
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.732479,3.732479,11.78975,0,3.318806,3.732479,54.16784,0,0,0,2.021803,0,0,8.057268,7.654404,20.31315,11.31714,9.676208,0,9.676208,28.90899,74.12547,0.1932891,4.105727,1.617443,12,13.33895
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,8.503488,8.503488,12,0,3.372,8.503488,39.03827,0,0,0,3.319614,0,0,3.496513,3.321687,10.63694,20.02573,6.641301,0,6.641301,35.20948,90.28054,0.1933971,9.353836,2.655691,12,23.34534
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.437395,0.437395,0,0,0,0.437395,977.0355,0,0,0,4.273504,0.4604158,0.437395,0,0,3.99564,26.0029,3.813089,0,3.813089,38.82689,99.55594,0.1932612,0.4811345,3.418803,0,30.27641
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,16.65785,16.65785,12,0,3.372,16.65785,24.50548,0,0,0,4.082087,4.903003,4.657853,0,0,0.1825513,29.43468,0,0.8209162,-0.8209162,37.96157,97.33717,0.1932612,18.32364,3.265669,12,33.51677
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.718389,5.718389,0,0,0,5.718389,139.8351,0.8822753,0,0,7.996313,6.019357,5.718389,0,0,1.09468,28.61377,1.09468,0,1.09468,39.00008,100,0.1932222,6.290228,6.39705,0,36.61008
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,9.514502,9.514502,4.195071,0,1.397353,9.514502,58.85122,0,0,0,5.599401,5.599401,5.319431,0,0,0,29.59898,0,0,0,39.00008,100,0.1932222,10.46595,4.47952,12,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,12.56965,12.56965,7.232684,0,2.165869,12.56965,44.69386,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1932222,13.82662,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932222,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.441356,7.441356,0,0,0,7.441356,41.67509,0,0,0,3.101192,7.833006,7.441356,0,0,0,29.59898,0,4.731814,-4.731814,34.01231,87.21087,0.1932222,8.185492,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,5.257572,24.86716,1.086474,0,1.086474,35.04303,89.85374,0.1931835,0,0.8691791,0,25.95364
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,15.35333,15.35333,12,0,3.372,15.35333,0.7782074,0,1.776357E-15,0,0.1194808,3.529826,3.353335,0,0,4.171098,25.84499,0,3.410345,-3.410345,31.44821,80.63627,0.1931835,16.88867,0.09558464,12,25.96447
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.652478,5.652478,0,0,0,5.652478,0,0,8.881784E-16,0,0,5.949977,5.652478,0,0,7.96037,22.43464,0,5.949977,-5.949977,25.17638,64.5547,0.1931835,6.217726,0,0,22.43464
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.166461,5.166461,0,0,0,5.166461,0,0,8.881784E-16,0,0,5.438379,5.166461,0,0,14.57146,16.48467,0,5.438379,-5.438379,19.44383,49.85587,0.1931835,5.683106,0,0,16.48467
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6141,11.04629,0,0,0,19.44383,49.85587,0.1931835,0,0,0,11.04629
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.591422,5.591422,0,0,0,5.591422,0,0,8.881784E-16,0,0,5.885707,5.591422,0,0,20.6141,11.04629,0,5.885707,-5.885707,13.23975,33.948,0.1931835,6.150564,0,0,11.04629
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.15377,5.160581,0,0,0,13.23975,33.948,0.1931835,0,0,0,5.160581
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.403771,3.403771,0,0,0,3.403771,0,0,4.440892E-16,0,0,3.582917,3.403771,0,0,27.15377,5.160581,0,3.582917,-3.582917,9.46302,24.26411,0.1931835,3.744148,0,0,5.160581
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.233866,1.233866,0,0,0,1.233866,0,0,2.220446E-16,0,0,1.298807,1.233866,0,0,31.13479,1.577665,0,1.298807,-1.298807,8.093958,20.7537,0.1931835,1.357253,0,0,1.577665
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6546727,0.6546727,9.454673,0,2.728032,0.6546727,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.57791,0.2788581,8.36,0,8.36,16.02495,41.08953,0.1932202,0.72014,0,12,0.2788581
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.530863,2.530863,11.33086,0,3.202708,2.530863,0,0,0,0,0,0,0,8.8,8.36,24.21791,7.802858,8.36,0,8.36,23.95594,61.42537,0.1933537,2.78395,0,12,7.802858
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.305618,2.305618,11.10562,0,3.145721,2.305618,0,0,0,0,0,0,0,8.8,8.36,15.85791,15.32686,8.36,0,8.36,31.88693,81.76121,0.1934751,2.536179,0,12,15.32686
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.293396,1.293396,0,0,0,1.293396,0,0,0,0,0,1.361469,1.293396,0,0,7.497911,22.85086,0,1.361469,-1.361469,30.45182,78.08144,0.1934751,1.422735,0,0,22.85086
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.761887,1.761887,0,0,0,1.761887,6.941189,0,2.220446E-16,0,0.1222959,1.854618,1.761887,0,0,9.010654,21.48939,0,1.732322,-1.732322,28.62579,73.39932,0.1934751,1.938075,0.09783672,0,21.61168
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.778034,6.778034,0,0,0,6.778034,29.9807,0,8.881784E-16,0,2.032102,7.134772,6.778034,0,0,10.93546,19.75707,0,5.102671,-5.102671,23.24711,59.60785,0.1934751,7.455837,1.625681,0,21.78917
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.722004,5.722004,0,0,0,5.722004,63.35113,0,0,0,3.624954,6.023162,5.722004,0,0,16.60509,14.6544,0,2.398208,-2.398208,20.71917,53.12598,0.1934751,6.294204,2.899963,0,18.27935
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.798334,5.798334,0,0,0,5.798334,92.43122,0,8.881784E-16,0,5.359471,6.10351,5.798334,0,0,19.26977,12.25619,0,0.7440385,-0.7440385,19.93489,51.11499,0.1934751,6.378168,4.287577,0,17.61566
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.37145,4.37145,0,0,0,4.37145,191.324,0,0,0,8.363632,4.601527,4.37145,0,0,20.09648,11.51215,3.762106,0,3.762106,23.50393,60.26638,0.1933417,4.808595,6.690906,0,19.87578
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,15.75212,15.75212,12,0,3.372,15.75212,55.267,0,0,0,8.705726,3.949603,3.752122,0,0,16.33437,14.89805,4.756124,0,4.756124,28.01599,71.83572,0.1934059,17.32734,6.964581,12,23.60377
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,3,0,1.095,0,0,0.04099941,0,0,8.767196,0,0,2.959001,2.811051,11.57825,19.17856,11.57825,0,11.57825,39.00008,100,0.1929968,0,7.013757,12,27.94575
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929968,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.006887,6.006887,0,0,0,6.006887,125.1015,1.19167,0,0,7.514709,6.32304,6.006887,0,0,0,29.59898,0,0,0,39.00008,100,0.1929968,6.607576,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.352342,1.352342,0,0,0,1.352342,394.9923,3.918128,0,0,5.341646,1.423518,1.352342,0,0,0,29.59898,0,0,0,39.00008,100,0.1929968,1.487576,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.178,13.178,9.011594,0,2.615933,13.178,33.2804,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1929968,14.4958,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5524775,0.5524775,0,0,0,0.5524775,448.3518,1.895488,0,0,2.477043,0.5815552,0.5524775,0,0,0,29.59898,0,0,0,39.00008,100,0.1929968,0.6077252,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,17.43163,17.43163,12,0,3.372,17.43163,2.203283,0,0,0,0.3840682,5.717506,5.431631,0,0,0,29.59898,0,5.333438,-5.333438,33.37814,85.5848,0.1929968,19.1748,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,13.87494,13.87494,12,0,3.372,13.87494,0,0,0,0,0,1.97362,1.874939,0,0,5.926043,24.26554,0,1.97362,-1.97362,31.29776,80.25051,0.1929968,15.26243,0,12,24.26554
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4439548,0.4439548,0,0,0,0.4439548,0,0,5.551115E-17,0,0,0.4673209,0.4439548,0,0,8.118953,22.29192,0,0.4673209,-0.4673209,30.80516,78.98744,0.1929968,0.4883503,0,0,22.29192
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.274795,7.274795,0,0,0,7.274795,0,0,0,0,0,7.657679,7.274795,0,0,8.638199,21.8246,0,7.657679,-7.657679,22.73326,58.2903,0.1929968,8.002274,0,0,21.8246
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.73274,1.73274,0,0,0,1.73274,0,0,2.220446E-16,0,0,1.823937,1.73274,0,0,17.14673,14.16692,0,1.823937,-1.823937,20.81066,53.36057,0.1929968,1.906014,0,0,14.16692
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.232802,2.232802,0,0,0,2.232802,0,0,4.440892E-16,0,0,2.350318,2.232802,0,0,19.17333,12.34298,0,2.350318,-2.350318,18.33321,47.00814,0.1929968,2.456082,0,0,12.34298
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.124658,1.124658,0,0,0,1.124658,0,0,2.220446E-16,0,0,1.18385,1.124658,0,0,21.78479,9.992666,0,1.18385,-1.18385,17.08532,43.80843,0.1929968,1.237123,0,0,9.992666
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.622477,3.622477,0,0,0,3.622477,0,0,4.440892E-16,0,0,3.813134,3.622477,0,0,23.10018,8.808816,0,3.813134,-3.813134,13.06593,33.50231,0.1929968,3.984725,0,0,8.808816
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.055091,1.055091,0,0,0,1.055091,0,0,2.220446E-16,0,0,1.110622,1.055091,0,0,27.337,4.995682,0,1.110622,-1.110622,11.89523,30.50053,0.1929968,1.1606,0,0,4.995682
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4237063,0.4237063,0,0,0,0.4237063,0,0,0,0,0,0.4460066,0.4237063,0,0,28.57102,3.885061,0,0.4460066,-0.4460066,11.4251,29.29506,0.1929968,0.4660769,0,0,3.885061
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.722376,2.722376,0,0,0,2.722376,0,0,0,0,0,2.865659,2.722376,0,0,29.06658,3.439054,0,2.865659,-2.865659,8.404428,21.54977,0.1929968,2.994613,0,0,3.439054
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.25065,0.5733951,0,0,0,8.404428,21.54977,0.1929968,0,0,0,0.5733951
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.41788,2.41788,11.21788,0,3.174124,2.41788,2.495459,0,0,0,0.06033718,0,0,8.8,8.36,32.25065,0.5733951,8.420337,0,8.420337,16.39266,42.03238,0.1931217,2.659667,0.04826974,12,0.6337323
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1377533,0.1377533,8.937754,0,2.597252,0.1377533,1616.638,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,23.83031,8.151698,10.58697,0,10.58697,26.43634,67.78536,0.1930534,0.1515286,1.781578,12,10.37867
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.264208,8.264208,12,0,3.372,8.264208,43.95165,0,0,0,3.632256,0,0,3.735792,3.549002,13.24334,17.67997,7.181258,0,7.181258,33.24908,85.25389,0.1931686,9.090629,2.905805,12,21.31223
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0.02679866,0,0,6.088879,0,0,0,0,6.06208,24.14311,6.06208,0,6.06208,39.00008,100,0.192956,0,4.871103,0,30.23199
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1769127,0.1769127,0,0,0,0.1769127,4920.751,8.519211,0,0,8.705435,0.1862239,0.1769127,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,0.194604,6.964348,0,38.30441
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,15.53354,15.53354,7.517218,0,2.237856,15.53354,54.32268,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,17.0869,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.570218,4.570218,0,0,0,4.570218,178.8396,3.362601,0,0,8.173357,4.810756,4.570218,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,5.02724,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,13.34116,13.34116,5.898877,0,1.828416,13.34116,58.72039,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,14.67527,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,8.659741,8.659741,3.678725,0,1.266717,8.659741,60.54656,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.192956,9.525716,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.920059,4.920059,0,0,0,4.920059,49.41031,0,0,0,2.431016,5.179009,4.920059,0,0,0,29.59898,0,2.747993,-2.747993,36.10344,92.57274,0.192956,5.412065,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.053325,26.85098,0.3818562,0,0.3818562,36.4657,93.50161,0.1929426,0,0.3054849,0,27.23284
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671469,27.19466,0,0,0,36.4657,93.50161,0.1929426,0,0,0,27.19466
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.022393,5.022393,0,0,0,5.022393,0,0,8.881784E-16,0,0,5.28673,5.022393,0,0,2.671469,27.19466,0,5.28673,-5.28673,30.893,79.21265,0.1929426,5.524632,0,0,27.19466
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.545613,21.90793,0,0,0,30.893,79.21265,0.1929426,0,0,0,21.90793
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.83844,1.83844,0,0,0,1.83844,0,0,2.220446E-16,0,0,1.9352,1.83844,0,0,8.545613,21.90793,0,1.9352,-1.9352,28.85312,73.98221,0.1929426,2.022284,0,0,21.90793
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69584,19.97273,0,0,0,28.85312,73.98221,0.1929426,0,0,0,19.97273
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.926653,3.926653,0,0,0,3.926653,0,0,4.440892E-16,0,0,4.133318,3.926653,0,0,10.69584,19.97273,0,4.133318,-4.133318,24.49622,62.81069,0.1929426,4.319318,0,0,19.97273
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.697402,2.697402,0,0,0,2.697402,0,0,4.440892E-16,0,0,2.83937,2.697402,0,0,15.28841,15.83941,0,2.83937,-2.83937,21.50326,55.13645,0.1929426,2.967142,0,0,15.83941
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.44327,13.00004,0,0,0,21.50326,55.13645,0.1929426,0,0,0,13.00004
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.198434,3.198434,0,0,0,3.198434,0,0,4.440892E-16,0,0,3.366773,3.198434,0,0,18.44327,13.00004,0,3.366773,-3.366773,17.95437,46.03675,0.1929426,3.518277,0,0,13.00004
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18413,9.633265,0,0,0,17.95437,46.03675,0.1929426,0,0,0,9.633265
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.488147,3.488147,0,0,0,3.488147,0,0,4.440892E-16,0,0,3.671734,3.488147,0,0,22.18413,9.633265,0,3.671734,-3.671734,14.08402,36.1128,0.1929426,3.836962,0,0,9.633265
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3239591,0.3239591,0,0,0,0.3239591,12.30428,0,5.551115E-17,0,0.03986083,0.3410096,0.3239591,0,0,26.26383,5.961531,0,0.3011487,-0.3011487,13.76658,35.29886,0.1929426,0.356355,0.03188866,0,6.001392
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.28262,10.28262,12,0,3.372,10.28262,24.6552,0,0,0,2.5352,0,0,1.717384,1.631515,26.59844,5.660382,4.166715,0,4.166715,17.71947,45.43446,0.1930072,11.31088,2.02816,12,8.195582
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.08137,12.08137,12,0,3.372,12.08137,44.81236,0,0,0,5.413947,0.08565348,0.08137081,0,0,22.43172,9.410426,5.328293,0,5.328293,22.77434,58.39562,0.1930787,13.28951,4.331157,12,14.82437
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.829283,3.829283,12,0,3.372,3.829283,202.1358,0,0,0,7.740354,0,0,8.170717,7.762181,17.10343,14.20589,15.50253,0,15.50253,37.48133,96.10579,0.192995,4.212212,6.192283,12,21.94624
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,12.97009,12.97009,4.869798,0,1.568059,12.97009,78.08366,0,0,0,10.12752,8.526626,8.100294,0,0,1.600897,28.15817,1.600897,0,1.600897,39.00008,100,0.1929523,14.2671,8.102018,12,38.28569
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,12.70844,12.70844,4.348438,0,1.436155,12.70844,83.72179,1.839732,0,0,10.63973,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,13.97928,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.127851,6.127851,0,0,0,6.127851,190.1945,5.204469,0,0,11.65484,6.450369,6.127851,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,6.740636,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.716322,2.716322,0,0,0,2.716322,405.1437,8.145722,0,0,11.00501,2.859287,2.716322,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,2.987955,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,15.58876,15.58876,7.310921,0,2.185663,15.58876,55.89613,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,17.14763,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,9.59561,9.59561,3,0,1.095,9.59561,75.59378,0.3109369,0,0,7.253684,6.942747,6.595609,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,10.55517,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,7.767443,7.767443,3.334988,0,1.179752,7.767443,60.06793,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,8.544188,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.7820755,0.7820755,0,0,0,0.7820755,321.4775,1.69096,0,0,2.514197,0.8232374,0.7820755,0,0,0,29.59898,0,0,0,39.00008,100,0.1929523,0.860283,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,14.59783,14.59783,12,0,3.372,14.59783,2.485855,0,1.776357E-15,0,0.3628807,2.734553,2.597826,0,0,0,29.59898,0,2.371672,-2.371672,36.50011,93.58985,0.1929523,16.05761,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.451719,2.451719,0,0,0,2.451719,0,0,4.440892E-16,0,0,2.580757,2.451719,0,0,2.635191,27.22731,0,2.580757,-2.580757,33.77976,86.61459,0.1929523,2.696891,0,0,27.22731
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.502699,24.64655,0,0,0,33.77976,86.61459,0.1929523,0,0,0,24.64655
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,15.31951,15.31951,12,0,3.372,15.31951,0,0,0,0,0,3.494219,3.319508,0,0,5.502699,24.64655,0,3.494219,-3.494219,30.09653,77.17043,0.1929523,16.85146,0,12,24.64655
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.7229441,0.7229441,9.522944,0,2.745305,0.7229441,0,0,0,0,0,0,0,8.8,8.36,9.385165,21.15233,8.36,0,8.36,38.02752,97.50627,0.1929921,0.7952386,0,12,21.15233
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.025165,28.67633,0,0,0,38.02752,97.50627,0.1929921,0,0,0,28.67633
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.244199,2.244199,0,0,0,2.244199,0,0,4.440892E-16,0,0,2.362315,2.244199,0,0,1.025165,28.67633,0,2.362315,-2.362315,35.53742,91.12141,0.1929921,2.468619,0,0,28.67633
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649959,26.31401,0,0,0,35.53742,91.12141,0.1929921,0,0,0,26.31401
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.494506,1.494506,0,0,0,1.494506,0,0,0,0,0,1.573164,1.494506,0,0,3.649959,26.31401,0,1.573164,-1.573164,33.87916,86.86948,0.1929921,1.643956,0,0,26.31401
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.462357,1.462357,0,0,0,1.462357,0,0,0,0,0,1.539323,1.462357,0,0,5.397919,24.74085,0,1.539323,-1.539323,32.25657,82.709,0.1929921,1.608592,0,0,24.74085
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.833317,1.833317,0,0,0,1.833317,0,0,2.220446E-16,0,0,1.929807,1.833317,0,0,7.108278,23.20153,0,1.929807,-1.929807,30.22238,77.49313,0.1929921,2.016649,0,0,23.20153
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.930089,2.930089,0,0,0,2.930089,0,0,4.440892E-16,0,0,3.084304,2.930089,0,0,9.252508,21.27172,0,3.084304,-3.084304,26.97124,69.15688,0.1929921,3.223098,0,0,21.27172
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,12.67951,18.18742,0.04220765,0,0.04220765,27.01128,69.25955,0.1929907,0,0.03376612,0,18.22962
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,8.785858,8.785858,12,0,3.372,8.785858,28.54728,0,0,0,2.508123,0,0,3.214142,3.053435,12.63731,18.2254,5.561558,0,5.561558,32.28744,82.78813,0.1930808,9.664444,2.006499,12,20.73353
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.0102,8.0102,10.55971,0,3.007608,8.0102,54.83068,0,0,0,4.392046,0,0,2.549515,2.422039,7.075747,23.23081,6.814085,0,6.814085,38.75185,99.3635,0.1931841,8.811219,3.513637,12,27.62285
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.928782,6.928782,0,0,0,6.928782,107.3989,0,0,0,7.441433,7.293455,6.928782,0,0,0.2616607,29.36348,0.1479778,0,0.1479778,38.89223,99.72346,0.193179,7.621661,5.953146,0,36.80492
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.922122,3.922122,0,0,0,3.922122,228.4311,4.717114,0,0,8.959347,4.12855,3.922122,0,0,0.1136829,29.49666,0.1136829,0,0.1136829,39.00008,100,0.193175,4.314334,7.167477,0,38.45601
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.243999,3.243999,0,0,0,3.243999,262.114,5.088242,0,0,8.502977,3.414736,3.243999,0,0,0,29.59898,0,0,0,39.00008,100,0.193175,3.568399,6.802382,0,38.10196
