Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.684547,4.684547,0,0,0,4.684547,233.0106,5.984388,0,0,10.91549,4.931102,4.684547,0,0,0,29.59898,0,0,0,39.00008,100,0.193175,5.153001,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.429291,4.429291,0,0,0,4.429291,227.5122,5.414764,0,0,10.07718,4.662411,4.429291,0,0,0,29.59898,0,0,0,39.00008,100,0.193175,4.87222,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,8.985032,8.985032,3,0,1.095,8.985032,105.7689,3.203332,0,0,9.503366,6.300034,5.985032,0,0,0,29.59898,0,0,0,39.00008,100,0.193175,9.883535,7.602693,12,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.03676,11.03676,4.927982,0,1.58278,11.03676,58.2625,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.193175,12.14044,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.332263,6.332263,0,0,0,6.332263,70.99422,0,0,0,4.495541,6.66554,6.332263,0,0,0,29.59898,0,2.169999,-2.169999,36.7127,94.13493,0.193175,6.965489,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,12.97917,12.97917,12,0,3.372,12.97917,18.58517,0,0,0,2.412201,1.03071,0.9791747,0,0,2.41111,27.42898,1.381491,0,1.381491,38.0233,97.49544,0.1931934,14.27709,1.929761,12,29.84118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4524882,0.4524882,0,0,0,0.4524882,88.00298,0,0,0,0.398203,0.4763033,0.4524882,0,0,1.029619,28.67232,0,0.07810029,-0.07810029,37.94097,97.28435,0.1931934,0.497737,0.3185624,0,29.07052
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,12.3807,12.3807,12,0,3.372,12.3807,0,0,0,0,0,0.4007411,0.380704,0,0,1.116397,28.59422,0,0.4007411,-0.4007411,37.51855,96.20123,0.1931934,13.61877,0,12,28.59422
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.348591,2.348591,0,0,0,2.348591,0,0,4.440892E-16,0,0,2.472201,2.348591,0,0,1.561665,28.19348,0,2.472201,-2.472201,34.91262,89.51937,0.1931934,2.58345,0,0,28.19348
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.847641,2.847641,0,0,0,2.847641,0,0,4.440892E-16,0,0,2.997516,2.847641,0,0,4.308555,25.72128,0,2.997516,-2.997516,31.75296,81.41769,0.1931934,3.132405,0,0,25.72128
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.412844,4.412844,0,0,0,4.412844,0,0,8.881784E-16,0,0,4.645099,4.412844,0,0,7.639129,22.72376,0,4.645099,-4.645099,26.8566,68.86294,0.1931934,4.854128,0,0,22.72376
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.290034,3.290034,0,0,0,3.290034,0,0,4.440892E-16,0,0,3.463193,3.290034,0,0,12.80035,18.07866,0,3.463193,-3.463193,23.20607,59.50264,0.1931934,3.619037,0,0,18.07866
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.016076,5.016076,0,0,0,5.016076,0,0,0,0,0,5.28008,5.016076,0,0,16.64834,14.61547,0,5.28008,-5.28008,17.64038,45.23166,0.1931934,5.517684,0,0,14.61547
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.213637,5.213637,0,0,0,5.213637,0,0,8.881784E-16,0,0,5.488039,5.213637,0,0,22.5151,9.33539,0,5.488039,-5.488039,11.85548,30.3986,0.1931934,5.735002,0,0,9.33539
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.61292,3.84735,0,0,0,11.85548,30.3986,0.1931934,0,0,0,3.84735
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.406692,2.406692,0,0,0,2.406692,0,0,0,0,0,2.53336,2.406692,0,0,28.61292,3.84735,0,2.53336,-2.53336,9.185082,23.55145,0.1931934,2.647361,0,0,3.84735
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.075641,4.075641,12,0,3.372,4.075641,0,0,0,0,0,0,0,7.924359,7.528141,31.42776,1.31399,7.528141,0,7.528141,16.3269,41.86377,0.1933324,4.483205,0,12,1.31399
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.763764,0.763764,9.563764,0,2.755632,0.763764,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.89962,8.089317,8.36,0,8.36,24.2579,62.19961,0.1933735,0.8401405,0,12,8.089317
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.929048,2.929048,11.72905,0,3.303449,2.929048,8.688215,0,0,0,0.254482,0,0,8.8,8.36,15.53962,15.61332,8.614482,0,8.614482,32.43031,83.15448,0.1935147,3.221953,0.2035856,12,15.8678
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.701463,4.701463,0,0,0,4.701463,28.86524,0,0,0,1.357089,4.948908,4.701463,0,0,6.925141,23.36635,0,3.59182,-3.59182,28.6442,73.44653,0.1935147,5.171609,1.085671,0,24.72344
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,9.897562,9.897562,12,0,3.372,9.897562,23.08373,0,0,0,2.284727,0,0,2.102438,1.997316,10.91605,19.77453,4.282043,0,4.282043,32.7065,83.86266,0.1935814,10.88732,1.827781,12,22.05926
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.750806,3.750806,0,0,0,3.750806,76.05658,0,0,0,2.852735,3.948217,3.750806,0,0,6.634009,23.62837,0,1.095482,-1.095482,31.55177,80.9018,0.1935814,4.125887,2.282188,0,26.4811
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.891015,3.891015,0,0,0,3.891015,94.39298,0,4.440892E-16,0,3.672845,4.095805,3.891015,0,0,7.851212,22.53289,0,0.42296,-0.42296,31.10593,79.75862,0.1935814,4.280116,2.938276,0,26.20573
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.753268,5.753268,0,0,0,5.753268,119.322,0,0,0,6.864913,6.056071,5.753268,0,0,8.321167,22.10993,0.808841,0,0.808841,31.87326,81.72614,0.1935534,6.328595,5.49193,0,28.97484
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0.907998,0,0,8.420324,0,0,0,0,7.512326,22.83788,7.512326,0,7.512326,39.00008,100,0.1932934,0,6.736259,0,31.25821
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.990247,3.990247,0,0,0,3.990247,197.2291,3.669667,0,0,7.869927,4.20026,3.990247,0,0,0,29.59898,0,0,0,39.00008,100,0.1932934,4.389272,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.493942,4.493942,0,0,0,4.493942,193.658,3.972415,0,0,8.702881,4.730466,4.493942,0,0,0,29.59898,0,0,0,39.00008,100,0.1932934,4.943336,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932934,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,10.89464,10.89464,7.640634,0,2.26908,10.89464,31.43997,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1932934,11.98411,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.14166,2.14166,0,0,0,2.14166,88.60422,0,0,0,1.897601,2.254379,2.14166,0,0,0,29.59898,0,0.3567778,-0.3567778,38.624,99.03571,0.1932934,2.355826,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,15.93723,15.93723,12,0,3.372,15.93723,1.749185,0,0,0,0.2787717,4.144454,3.937231,0,0,0.3964198,29.2422,0,3.865682,-3.865682,34.54921,88.58755,0.1932934,17.53095,0.2230174,12,29.52097
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691622,25.37652,0,0,0,34.54921,88.58755,0.1932934,0,0,0,25.37652
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.691622,25.37652,0,0,0,34.54921,88.58755,0.1932934,0,0,0,25.37652
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,8.808752,8.808752,12,0,3.372,8.808752,0,0,0,0,0,0,0,3.191248,3.031685,4.691622,25.37652,3.031685,0,3.031685,37.42532,95.96217,0.193349,9.689628,0,12,25.37652
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.024005,1.024005,0,0,0,1.024005,0,0,0,0,0,1.0779,1.024005,0,0,1.659937,28.10504,0,1.0779,-1.0779,36.28912,93.04884,0.193349,1.126405,0,0,28.10504
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8313583,0.8313583,0,0,0,0.8313583,0,0,1.110223E-16,0,0,0.875114,0.8313583,0,0,2.857603,27.02714,0,0.875114,-0.875114,35.36666,90.68358,0.193349,0.9144941,0,0,27.02714
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5321845,0.5321845,0,0,0,0.5321845,0,0,1.110223E-16,0,0,0.5601943,0.5321845,0,0,3.829952,26.15202,0,0.5601943,-0.5601943,34.77617,89.16949,0.193349,0.585403,0,0,26.15202
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.322914,2.322914,0,0,0,2.322914,0,0,4.440892E-16,0,0,2.445173,2.322914,0,0,4.45239,25.59183,0,2.445173,-2.445173,32.19873,82.56068,0.193349,2.555205,0,0,25.59183
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.943712,1.943712,0,0,0,1.943712,0,0,2.220446E-16,0,0,2.046013,1.943712,0,0,7.169248,23.14665,0,2.046013,-2.046013,30.04205,77.03073,0.193349,2.138083,0,0,23.14665
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.119339,3.119339,0,0,0,3.119339,0,0,4.440892E-16,0,0,3.283515,3.119339,0,0,9.442596,21.10064,0,3.283515,-3.283515,26.58092,68.15606,0.193349,3.431273,0,0,21.10064
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.30837,3.30837,0,0,0,3.30837,0,0,4.440892E-16,0,0,3.482495,3.30837,0,0,13.09095,17.81713,0,3.482495,-3.482495,22.91004,58.74359,0.193349,3.639207,0,0,17.81713
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.96038,14.33463,0,0,0,22.91004,58.74359,0.193349,0,0,0,14.33463
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.354745,3.354745,0,0,0,3.354745,1.775934,0,4.440892E-16,0,0.05957806,3.53131,3.354745,0,0,16.96038,14.33463,0,3.471732,-3.471732,19.25052,49.3602,0.193349,3.690219,0.04766245,0,14.39421
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5053517,0.5053517,0,0,0,0.5053517,26.6771,0,1.110223E-16,0,0.1348132,0.5319492,0.5053517,0,0,20.81787,10.8629,0,0.397136,-0.397136,18.8319,48.28683,0.193349,0.5558869,0.1078505,0,10.99771
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,8.674658,8.674658,12,0,3.372,8.674658,5.713946,0,0,0,0.4956653,0,0,3.325342,3.159075,21.25913,10.46576,3.654741,0,3.654741,22.29909,57.17704,0.1934134,9.542124,0.3965322,12,10.96143
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,14.81512,14.81512,12,0,3.372,14.81512,3.051914,0,0,0,0.4521447,2.96328,2.815116,0,0,17.60439,13.75503,0,2.511136,-2.511136,19.65212,50.38995,0.1934134,16.29663,0.3617157,12,14.20718
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,14.67126,14.67126,12,0,3.372,14.67126,5.457385,0,0,0,0.800667,2.811852,2.67126,0,0,20.39454,11.24389,0,2.011185,-2.011185,17.53215,44.95413,0.1934134,16.13839,0.6405336,12,12.04456
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.220919,7.220919,12,0,3.372,7.220919,28.91012,0,0,0,2.087576,0,0,4.779081,4.540127,22.62919,9.23271,6.627704,0,6.627704,23.81974,61.07613,0.1935238,7.94301,1.670061,12,11.32029
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.429274,7.429274,12,0,3.372,7.429274,32.05707,0,0,0,2.381608,0,0,4.570726,4.34219,16.00148,15.19764,6.723797,0,6.723797,30.19849,77.43188,0.1936342,8.172201,1.905286,12,17.57925
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,14.28487,14.28487,12,0,3.372,14.28487,11.90973,0,0,0,1.70129,2.405124,2.284868,0,0,9.277686,21.24906,0,0.7038341,-0.7038341,29.45658,75.52956,0.1936342,15.71335,1.361032,12,22.95035
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.151839,7.151839,12,0,3.372,7.151839,11.07307,0,0,0,0.7919278,0,0,4.848161,4.605753,10.05972,20.54523,5.397681,0,5.397681,34.57727,88.6595,0.1937284,7.867023,0.6335422,12,21.33715
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.279952,6.279952,0,0,0,6.279952,20.05149,0,0,0,1.259224,6.610476,6.279952,0,0,4.662043,25.40314,0,5.351252,-5.351252,28.93656,74.19616,0.1937284,6.907947,1.007379,0,26.66236
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.132938,5.132938,0,0,0,5.132938,4.244972,0,8.881784E-16,0,0.2178918,5.403093,5.132938,0,0,10.60788,20.05189,0,5.185201,-5.185201,23.47088,60.18162,0.1937284,5.646232,0.1743135,0,20.26978
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,16.36921,14.86669,0.02952142,0,0.02952142,23.49889,60.25343,0.1937274,0,0.02361714,0,14.89621
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.909091,6.909091,0,0,0,6.909091,6.066279,0,8.881784E-16,0,0.4191248,7.272727,6.909091,0,0,16.33969,14.89326,0,6.853602,-6.853602,16.27455,41.72954,0.1937274,7.6,0.3352998,0,15.31238
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,25.02798,19.63767,12,0,3.372,19.63767,0,0,5.390311,7.893109,0,8.039653,7.637671,0,0,23.95481,8.039653,0,8.039653,-8.039653,7.800015,20,0.1937274,27.53078,0,12,8.039653
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.365077,8.365077,12,0,3.372,8.365077,0,0,0,0,0,0,0,3.634923,3.453177,32.88775,8.426001E-16,3.453177,0,3.453177,11.07599,28.39991,0.1937901,9.201585,0,12,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,17.91039,14.95247,12,0,3.372,14.95247,0,0,2.957921,4.74896,0,3.107859,2.952466,0,0,29.43458,3.107859,0,3.107859,-3.107859,7.800015,20,0.1937901,19.70143,0,12,3.107859
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.115195,3.115195,11.91519,0,3.350544,3.115195,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939418,3.426714,0,12,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.429194,3.429194,12,0,3.372,3.429194,0,0,0,0,0,0,0,8.570807,8.142266,24.52775,7.524,8.142266,0,8.142266,23.45544,60.14203,0.194089,3.772113,0,12,7.524
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.698826,2.698826,11.49883,0,3.245203,2.698826,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.38549,14.85204,8.36,0,8.36,31.38643,80.47787,0.1942248,2.968709,0,12,14.85204
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.391158,2.391158,0,0,0,2.391158,0,0,0,0,0,2.517008,2.391158,0,0,8.025488,22.37604,0,2.517008,-2.517008,28.73327,73.67491,0.1942248,2.630274,0,0,22.37604
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.763299,0.763299,0,0,0,0.763299,0,0,1.110223E-16,0,0,0.8034727,0.763299,0,0,10.82216,19.85903,0,0.8034727,-0.8034727,27.88634,71.50329,0.1942248,0.8396289,0,0,19.85903
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.568316,2.568316,0,0,0,2.568316,0,0,4.440892E-16,0,0,2.70349,2.568316,0,0,11.71491,19.05556,0,2.70349,-2.70349,25.03661,64.1963,0.1942248,2.825148,0,0,19.05556
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.272384,2.272384,0,0,0,2.272384,0,0,4.440892E-16,0,0,2.391983,2.272384,0,0,14.71879,16.35207,0,2.391983,-2.391983,22.51524,57.73126,0.1942248,2.499622,0,0,16.35207
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.481503,5.481503,0,0,0,5.481503,0,0,0,0,0,5.770004,5.481503,0,0,17.37655,13.96008,0,5.770004,-5.770004,16.43312,42.13612,0.1942248,6.029654,0,0,13.96008
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.949423,0.949423,0,0,0,0.949423,10.28377,0,0,0,0.09763645,0.9993926,0.949423,0,0,23.78766,8.190081,0,0.9017561,-0.9017561,15.48258,39.69886,0.1942248,1.044365,0.07810917,0,8.287717
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.092917,8.092917,12,0,3.372,8.092917,2.804981,0,0,0,0.2270048,0,0,3.907083,3.711729,24.78962,7.288325,3.938734,0,3.938734,19.21919,49.27989,0.1942945,8.902208,0.1816039,12,7.515329
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,12.47031,12.47031,12,0,3.372,12.47031,13.67099,0,0,0,1.704814,0.4950582,0.4703053,0,0,20.85088,10.83319,1.209756,0,1.209756,20.36687,52.22264,0.1943101,13.71734,1.363851,12,12.538
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.189584,5.189584,11.75834,0,3.310859,5.189584,52.00916,0,0,0,2.699059,0,0,6.568753,6.240315,19.64112,11.92197,8.939375,0,8.939375,28.84751,73.96782,0.1944381,5.708543,2.159248,12,14.62103
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.34937,10.34937,12,0,3.372,10.34937,19.18547,0,0,0,1.985575,0,0,1.650633,1.568101,10.70175,19.9674,3.553676,0,3.553676,32.21882,82.61219,0.1944917,11.3843,1.58846,12,21.95298
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.007469,8.007469,12,0,3.372,8.007469,30.91359,0,0,0,2.475396,0,0,3.992531,3.792905,7.148075,23.16571,6.268301,0,6.268301,38.16545,97.85993,0.1945912,8.808216,1.980317,12,25.64111
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5595924,0.5595924,0,0,0,0.5595924,397.9693,0.758187,0,0,2.227006,0.5890446,0.5595924,0,0,0.8797742,28.80718,0.8797742,0,0.8797742,39.00008,100,0.194561,0.6155516,1.781605,0,31.03419
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.29161,5.29161,0,0,0,5.29161,73.72192,0,0,0,3.901076,5.570116,5.29161,0,0,0,29.59898,0,1.669039,-1.669039,37.24076,95.48893,0.194561,5.820771,3.120861,0,33.50005
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.09027,1.09027,0,0,0,1.09027,97.83804,2.220446E-16,0,0,1.066699,1.147653,1.09027,0,0,1.854488,27.92994,0,0.0809539,-0.0809539,37.15542,95.27013,0.194561,1.199297,0.8533589,0,28.99664
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.845038,1.845038,0,0,0,1.845038,109.0201,0,0,0,2.011461,1.942145,1.845038,0,0,1.944437,27.84899,0.06931623,0,0.06931623,37.22118,95.43874,0.1945586,2.029542,1.609169,0,29.86045
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.595526,6.595526,0,0,0,6.595526,42.62995,0,0,0,2.81167,6.942659,6.595526,0,0,1.875121,27.91137,0,4.13099,-4.13099,32.86674,84.27351,0.1945586,7.255079,2.249336,0,30.72304
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,9.742636,9.742636,12,0,3.372,9.742636,12.36246,0,0,0,1.20443,0,0,2.257364,2.144496,6.465109,23.78038,3.348926,0,3.348926,36.04381,92.41983,0.1946123,10.7169,0.9635437,12,24.98481
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.378951,7.378951,0,0,0,7.378951,5.097601,0,8.881784E-16,0,0.3761495,7.767316,7.378951,0,0,3.116183,26.79441,0,7.391167,-7.391167,28.25283,72.44302,0.1946123,8.116846,0.3009196,0,27.17056
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.07707,12.07707,12,0,3.372,12.07707,0,0,0,0,0,0.08112488,0.07706863,0,0,11.32859,19.40325,0,0.08112488,-0.08112488,28.16732,72.22375,0.1946123,13.28478,0,12,19.40325
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,7.890329,7.890329,12,0,3.372,7.890329,0,0,0,0,0,0,0,4.109671,3.904187,11.41873,19.32212,3.904187,0,3.904187,31.87116,81.72075,0.194682,8.679362,0,12,19.32212
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,10.6253,10.6253,12,0,3.372,10.6253,0,0,0,0,0,0,0,1.374699,1.305964,7.514543,22.83589,1.305964,0,1.305964,33.1101,84.89753,0.1947052,11.68783,0,12,22.83589
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.715289,3.715289,0,0,0,3.715289,0,0,4.440892E-16,0,0,3.91083,3.715289,0,0,6.208579,24.01126,0,3.91083,-3.91083,28.98773,74.32735,0.1947052,4.086818,0,0,24.01126
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2872207,0.2872207,0,0,0,0.2872207,0,0,0,0,0,0.3023375,0.2872207,0,0,10.55395,20.10043,0,0.3023375,-0.3023375,28.66903,73.5102,0.1947052,0.3159427,0,0,20.10043
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.097037,3.097037,0,0,0,3.097037,0,0,0,0,0,3.260039,3.097037,0,0,10.88988,19.79809,0,3.260039,-3.260039,25.23265,64.69897,0.1947052,3.406741,0,0,19.79809
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.764712,1.764712,0,0,0,1.764712,0,0,2.220446E-16,0,0,1.857591,1.764712,0,0,14.51214,16.53805,0,1.857591,-1.857591,23.27458,59.67829,0.1947052,1.941183,0,0,16.53805
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.426919,3.426919,0,0,0,3.426919,0,0,4.440892E-16,0,0,3.607283,3.426919,0,0,16.57613,14.68046,0,3.607283,-3.607283,19.47217,49.92854,0.1947052,3.76961,0,0,14.68046
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.676138,2.676138,0,0,0,2.676138,0,0,0,0,0,2.816987,2.676138,0,0,20.58422,11.07318,0,2.816987,-2.816987,16.5028,42.3148,0.1947052,2.943752,0,0,11.07318
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6071894,0.6071894,0,0,0,0.6071894,0,0,0,0,0,0.6391467,0.6071894,0,0,23.71421,8.256189,0,0.6391467,-0.6391467,15.82908,40.58731,0.1947052,0.6679084,0,0,8.256189
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.42385,1.42385,0,0,0,1.42385,0,0,2.220446E-16,0,0,1.49879,1.42385,0,0,24.42437,7.617043,0,1.49879,-1.49879,14.24922,36.53639,0.1947052,1.566235,0,0,7.617043
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.48697,2.48697,0,0,0,2.48697,9.762103,4.440892E-16,0,0,0.2427806,2.617864,2.48697,0,0,26.08969,6.118253,0,2.375083,-2.375083,11.74566,30.11703,0.1947052,2.735667,0.1942245,0,6.361034
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,8.773559,8.773559,12,0,3.372,8.773559,25.09146,0,0,0,2.201414,0,0,3.226442,3.06512,28.72868,3.74317,5.266533,0,5.266533,16.74194,42.92796,0.1947878,9.650914,1.761131,12,5.944584
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,12.96439,12.96439,12,0,3.372,12.96439,32.97598,0,0,0,4.275136,1.015152,0.9643945,0,0,23.46214,8.48305,3.259984,0,3.259984,19.83463,50.85792,0.1948292,14.26083,3.420109,12,12.75819
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.201085,2.201085,11.00109,0,3.119275,2.201085,292.6824,1.776357E-15,0,0,6.44219,0,0,8.8,8.36,20.20216,11.41704,14.80219,0,14.80219,33.87722,86.86449,0.1947179,2.421194,5.153752,12,17.85923
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0.9687921,0,0,6.36876,0,0,0,0,5.399968,24.73901,5.399968,0,5.399968,39.00008,100,0.1945338,0,5.095008,0,31.10777
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.802783,4.802783,0,0,0,4.802783,143.815,1.851562,0,0,6.907122,5.055561,4.802783,0,0,0,29.59898,0,0,0,39.00008,100,0.1945338,5.283061,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,12.78165,12.78165,7.788946,0,2.306603,12.78165,41.11735,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1945338,14.05981,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.083438,8.083438,3.551315,0,1.234483,8.083438,59.01766,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.1945338,8.891782,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.625109,2.625109,0,0,0,2.625109,103.1934,0,0,0,2.708941,2.763273,2.625109,0,0,0,29.59898,0,0.05433248,-0.05433248,38.94281,99.85315,0.1945338,2.88762,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,10.79066,10.79066,8.613862,0,2.515307,10.79066,21.79416,6.938894E-16,0,0,2.351733,2.291364,2.176796,0,0,0.06036942,29.54465,0.06036942,0,0.06036942,39.00008,100,0.1945345,11.86972,1.881387,12,31.89638
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,18.75438,18.75438,12,0,3.372,18.75438,4.109687,0,0,0.2698227,0.7707464,7.109878,6.754384,0,0,0,29.59898,0,6.339132,-6.339132,32.31805,82.86662,0.1945345,20.62982,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,7.04348,23.25985,0.5227201,0,0.5227201,32.81394,84.13815,0.1945167,0,0.4181761,0,23.78257
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.693307,5.693307,0,0,0,5.693307,5.770317,0,8.881784E-16,0,0.3285219,5.992955,5.693307,0,0,6.52076,23.7303,0,5.664433,-5.664433,26.84311,68.82834,0.1945167,6.262638,0.2628175,0,24.05882
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,15.45005,15.45005,12,0,3.372,15.45005,0,0,0,0,0,3.631634,3.450052,0,0,12.81457,18.06586,0,3.631634,-3.631634,23.01503,59.01277,0.1945167,16.99506,0,12,18.06586
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,19.36349,19.36349,12,0,3.372,19.36349,0,0,0,0.9398415,0,7.751045,7.363492,0,0,16.84972,14.43423,0,7.751045,-7.751045,14.84471,38.06328,0.1945167,21.29984,0,12,14.43423
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.14466,11.14466,12,0,3.372,11.14466,0,0,0,0,0,0,0,0.8553362,0.8125694,25.46199,6.683183,0.8125694,0,0.8125694,15.61558,40.03987,0.1945311,12.25913,0,12,6.683183
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.934827,1.934827,10.73483,0,3.051911,1.934827,0,0,0,0,0,0,0,8.8,8.36,24.64943,7.414495,8.36,0,8.36,23.54657,60.37571,0.194627,2.128309,0,12,7.414495
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.114984,4.114984,12,0,3.372,4.114984,0,-8.881784E-16,0,0,0,0,0,7.885016,7.490766,16.28942,14.93849,7.490766,0,7.490766,30.65294,78.59711,0.1947595,4.526482,0,12,14.93849
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.79866,21.68018,8.36,0,8.36,38.58393,98.93295,0.1947599,0,0,12,21.68018
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.883614,2.883614,0,0,0,2.883614,0,0,0,0,0,3.035383,2.883614,0,0,0.4386601,29.20418,0,3.035383,-3.035383,35.38435,90.72893,0.1947599,3.171975,0,0,29.20418
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.946074,2.946074,0,0,0,2.946074,0,0,4.440892E-16,0,0,3.101131,2.946074,0,0,3.811308,26.1688,0,3.101131,-3.101131,32.11547,82.34721,0.1947599,3.240682,0,0,26.1688
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5964973,0.5964973,0,0,0,0.5964973,0,0,1.110223E-16,0,0,0.6278919,0.5964973,0,0,7.257009,23.06767,0,0.6278919,-0.6278919,31.45362,80.65015,0.1947599,0.656147,0,0,23.06767
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4130692,0.4130692,0,0,0,0.4130692,0,0,5.551115E-17,0,0,0.4348097,0.4130692,0,0,7.954667,22.43978,0,0.4348097,-0.4348097,30.99529,79.47495,0.1947599,0.4543762,0,0,22.43978
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.318806,3.318806,0,0,0,3.318806,0,0,4.440892E-16,0,0,3.493479,3.318806,0,0,8.437788,22.00497,0,3.493479,-3.493479,27.31284,70.03278,0.1947599,3.650686,0,0,22.00497
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.950978,1.950978,0,0,0,1.950978,10.90419,0,2.220446E-16,0,0.2127383,2.053661,1.950978,0,0,12.31943,18.51149,0,1.840922,-1.840922,25.37234,65.05714,0.1947599,2.146075,0.1701906,0,18.72423
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.141096,9.141096,12,0,3.372,9.141096,22.73961,0,0,0,2.07865,0,0,2.858904,2.715958,14.3649,16.67057,4.794608,0,4.794608,29.9209,76.7201,0.1948339,10.05521,1.66292,12,18.74922
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.23329,9.23329,12,0,3.372,9.23329,41.02604,0,0,0,3.788053,0,0,2.766711,2.628375,9.570293,20.98571,6.416428,0,6.416428,36.00806,92.32817,0.1949278,10.15662,3.030442,12,24.77377
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.529598,7.529598,0,0,0,7.529598,59.24809,0,0,0,4.461143,7.925893,7.529598,0,0,3.153866,26.7605,0,3.46475,-3.46475,32.35589,82.96366,0.1949278,8.282558,3.568915,0,31.22164
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,13.28134,13.28134,12,0,3.372,13.28134,46.75508,0,0,0,6.2097,1.348776,1.281337,0,0,7.003588,23.29575,4.860923,0,4.860923,36.96737,94.78793,0.1949887,14.60947,4.96776,12,29.50545
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.882413,6.882413,0,0,0,6.882413,148.2264,0.8142428,0,0,10.20155,7.244646,6.882413,0,0,2.142664,27.67058,2.142664,0,2.142664,39.00008,100,0.1949161,7.570655,8.161242,0,37.87213
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949161,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949161,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.182864,5.182864,0,0,0,5.182864,175.8286,3.657311,0,0,9.112958,5.455647,5.182864,0,0,0,29.59898,0,0,0,39.00008,100,0.1949161,5.701151,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949161,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.284313,5.284313,0,0,0,5.284313,66.78602,0,8.881784E-16,0,3.529182,5.562435,5.284313,0,0,0,29.59898,0,2.033252,-2.033252,36.85684,94.50453,0.1949161,5.812744,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.487497,3.487497,0,0,0,3.487497,68.45506,0,0,0,2.387368,3.671049,3.487497,0,0,2.25917,27.56573,0,1.283681,-1.283681,35.50372,91.035,0.1949161,3.836246,1.909895,0,29.95309
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.102531,9.102531,12,0,3.372,9.102531,4.383799,0,0,0,0.3990367,0,0,2.897468,2.752595,3.685482,26.28205,3.151631,0,3.151631,38.49362,98.7014,0.1949694,10.01278,0.3192294,12,26.68108
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,17.34033,17.34033,12,0,3.372,17.34033,0,0,0,0,0,5.621403,5.340333,0,0,0.5338503,29.11851,0,5.621403,-5.621403,32.56814,83.5079,0.1949694,19.07437,0,12,29.11851
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.694701,5.694701,0,0,0,5.694701,0,0,0,0,0,5.994422,5.694701,0,0,6.779854,23.49711,0,5.994422,-5.994422,26.24947,67.30619,0.1949694,6.264171,0,0,23.49711
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,12.58904,12.58904,12,0,3.372,12.58904,0,0,0,0,0,0.620038,0.5890361,0,0,13.44032,17.50269,0,0.620038,-0.620038,25.59589,65.63036,0.1949694,13.84794,0,12,17.50269
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7193082,0.7193082,9.519308,0,2.744385,0.7193082,0,0,0,0,0,0,0,8.8,8.36,14.12925,16.88265,8.36,0,8.36,33.52688,85.96619,0.1950046,0.791239,0,12,16.88265
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.258569,2.258569,0,0,0,2.258569,0,0,4.440892E-16,0,0,2.377441,2.258569,0,0,5.769254,24.40665,0,2.377441,-2.377441,31.02084,79.54046,0.1950046,2.484425,0,0,24.40665
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.519264,2.519264,0,0,0,2.519264,0,0,4.440892E-16,0,0,2.651856,2.519264,0,0,8.410855,22.02921,0,2.651856,-2.651856,28.22554,72.37303,0.1950046,2.77119,0,0,22.02921
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.255586,2.255586,0,0,0,2.255586,0,0,4.440892E-16,0,0,2.374302,2.255586,0,0,11.35736,19.37735,0,2.374302,-2.374302,25.72281,65.95578,0.1950046,2.481145,0,0,19.37735
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.364209,2.364209,0,0,0,2.364209,0,0,4.440892E-16,0,0,2.488641,2.364209,0,0,13.99547,17.00305,0,2.488641,-2.488641,23.09955,59.22949,0.1950046,2.60063,0,0,17.00305
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.65449,3.65449,0,0,0,3.65449,0,0,4.440892E-16,0,0,3.846831,3.65449,0,0,16.76063,14.51441,0,3.846831,-3.846831,19.04463,48.83229,0.1950046,4.019938,0,0,14.51441
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.03489,10.66758,0,0,0,19.04463,48.83229,0.1950046,0,0,0,10.66758
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.758004,1.758004,0,0,0,1.758004,0,0,2.220446E-16,0,0,1.85053,1.758004,0,0,21.03489,10.66758,0,1.85053,-1.85053,17.094,43.83068,0.1950046,1.933804,0,0,10.66758
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.131699,3.131699,0,0,0,3.131699,7.203671,0,4.440892E-16,0,0.2255973,3.296526,3.131699,0,0,23.09103,8.817048,0,3.070928,-3.070928,13.85696,35.53059,0.1950046,3.444869,0.1804778,0,9.042645
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.974565,3.974565,0,0,0,3.974565,44.54716,0,8.881784E-16,0,1.770556,4.183753,3.974565,0,0,26.50318,5.74612,0,2.413197,-2.413197,11.31322,29.00821,0.1950046,4.372021,1.416444,0,7.516675
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.581455,6.581455,12,0,3.372,6.581455,35.74086,0,0,0,2.352268,0,0,5.418545,5.147618,29.18451,3.332923,7.499886,0,7.499886,18.42824,47.25181,0.1951239,7.239601,1.881815,12,5.685192
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.977476,4.977476,12,0,3.372,4.977476,81.43012,8.881784E-16,0,0,4.053164,0,0,7.022524,6.671398,21.68462,10.08282,10.72456,0,10.72456,28.60246,73.33949,0.1951996,5.475223,3.242532,12,14.13599
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.077161,5.077161,11.04744,0,3.131003,5.077161,92.08984,0,0,0,4.67555,0,0,5.970282,5.671768,10.96006,19.73493,10.34732,0,10.34732,38.41878,98.5095,0.1952414,5.584877,3.74044,12,24.41048
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,16.51542,16.51542,12,0,3.372,16.51542,23.86796,0,0,0,3.941893,4.753069,4.515416,0,0,0.6127394,29.04751,0,0.8111767,-0.8111767,37.56373,96.31705,0.1952414,18.16696,3.153514,12,32.98941
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.14464,13.14464,7.080517,0,2.127371,13.14464,60.08025,0,0,0,7.897331,6.383284,6.064119,0,0,1.514047,28.23634,1.514047,0,1.514047,39.00008,100,0.1952602,14.4591,6.317864,12,36.13367
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.802851,2.802851,0,0,0,2.802851,325.0119,6.15923,0,0,9.1096,2.95037,2.802851,0,0,0,29.59898,0,0,0,39.00008,100,0.1952602,3.083137,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,14.50108,14.50108,8.252837,0,2.423968,14.50108,45.3559,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.1952602,15.95118,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952602,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,8.657256,8.657256,4.367928,0,1.441086,8.657256,52.15373,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1952602,9.522982,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,7.96269,7.96269,5.980376,0,1.849035,7.96269,26.20529,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.1952602,8.758959,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.8783848,0.8783848,0,0,0,0.8783848,47.81221,0,0,0,0.4199752,0.9246155,0.8783848,0,0,0,29.59898,0,0.5046403,-0.5046403,38.46814,98.63606,0.1952602,0.9662232,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,10.4664,10.4664,11.05662,0,3.133325,10.4664,0,1.110223E-16,0,0,0,0,0,0.5902227,0.5607115,0.5607115,29.09434,0.5607115,0,0.5607115,39.00008,100,0.1952699,11.51304,0,12,29.09434
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,26.29624,20.36,12,0,3.372,20.36,0,0,5.936244,8.565868,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1952699,28.92587,0,12,29.59898
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,9.989476,9.989476,12,0,3.372,9.989476,0,0,0,0,0,0,0,2.010524,1.909998,9.777778,20.79898,1.909998,0,1.909998,31.53605,80.8615,0.1953031,10.98842,0,12,20.79898
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.187938,6.187938,0,0,0,6.187938,0,0,8.881784E-16,0,0,6.513619,6.187938,0,0,7.86778,22.51798,0,6.513619,-6.513619,24.67009,63.25651,0.1953031,6.806732,0,0,22.51798
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.851931,2.851931,0,0,0,2.851931,0,0,4.440892E-16,0,0,3.002033,2.851931,0,0,15.10513,16.00436,0,3.002033,-3.002033,21.50567,55.14263,0.1953031,3.137124,0,0,16.00436
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.784052,1.784052,0,0,0,1.784052,0,0,2.220446E-16,0,0,1.87795,1.784052,0,0,18.44073,13.00233,0,1.87795,-1.87795,19.52614,50.06692,0.1953031,1.962458,0,0,13.00233
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7390441,0.7390441,0,0,0,0.7390441,0,0,1.110223E-16,0,0,0.7779412,0.7390441,0,0,20.52734,11.12438,0,0.7779412,-0.7779412,18.70611,47.9643,0.1953031,0.8129486,0,0,11.12438
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39172,10.34643,0,0,0,18.70611,47.9643,0.1953031,0,0,0,10.34643
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.237247,1.237247,0,0,0,1.237247,0,0,0,0,0,1.302365,1.237247,0,0,21.39172,10.34643,0,1.302365,-1.302365,17.3333,44.44427,0.1953031,1.360971,0,0,10.34643
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.443249,2.443249,0,0,0,2.443249,0,0,4.440892E-16,0,0,2.571841,2.443249,0,0,22.83879,9.044069,0,2.571841,-2.571841,14.62234,37.49311,0.1953031,2.687573,0,0,9.044069
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.118712,1.118712,0,0,0,1.118712,0,0,2.220446E-16,0,0,1.177592,1.118712,0,0,25.69639,6.472229,0,1.177592,-1.177592,13.38105,34.31032,0.1953031,1.230584,0,0,6.472229
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.069115,3.069115,0,0,0,3.069115,7.759209,0,0,0,0.238139,3.230647,3.069115,0,0,27.00482,5.294637,0,2.992508,-2.992508,10.22667,26.22218,0.1953031,3.376026,0.1905112,0,5.532775
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,7.88748,7.88748,12,0,3.372,7.88748,19.54806,0,0,0,1.54185,0,0,4.11252,3.906894,30.32983,2.302128,5.448743,0,5.448743,15.3958,39.47634,0.1953899,8.676229,1.23348,12,3.843978
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,15.61335,15.61335,12,0,3.372,15.61335,20.3778,4.440892E-16,0,0,3.181656,3.803521,3.613345,0,0,24.88109,7.205997,0,0.621865,-0.621865,14.7403,37.79557,0.1953899,17.17468,2.545325,12,10.38765
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,13.71569,13.71569,12,0,3.372,13.71569,41.06919,0,0,0,5.632926,1.805995,1.715695,0,0,25.57205,6.584132,3.826931,0,3.826931,18.37085,47.10464,0.1954371,15.08726,4.506341,12,12.21706
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.296874,7.296874,11.59375,0,3.269218,7.296874,87.71648,0,0,0,6.400561,0,0,4.296874,4.08203,21.74512,10.02837,10.48259,0,10.48259,28.3155,72.60371,0.1955003,8.026561,5.120449,12,16.42893
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,16.12971,16.12971,12,0,3.372,16.12971,57.60839,0,0,0,9.292068,4.347067,4.129714,0,0,11.26253,19.4627,4.945002,0,4.945002,33.00674,84.63251,0.1955385,17.74269,7.433655,12,28.75477
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.082302,7.082302,0,0,0,7.082302,91.29723,8.881784E-16,0,0,6.465946,7.455055,7.082302,0,0,6.317528,23.9132,0,0.9891093,-0.9891093,31.96413,81.95915,0.1955385,7.790533,5.172757,0,30.37915
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.909974,3.909974,0,0,0,3.909974,147.3843,0,0,0,5.762689,4.115762,3.909974,0,0,7.416538,22.92409,1.646927,0,1.646927,33.52654,85.96532,0.1954832,4.300971,4.610151,0,28.68678
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,14.68079,14.68079,11.13029,0,3.151963,14.68079,64.75796,0,0,0,9.506978,3.737367,3.550499,0,0,5.769611,24.40633,5.769611,0,5.769611,39.00008,100,0.1955216,16.14887,7.605583,12,33.91331
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.944309,6.944309,0,0,0,6.944309,106.9066,0.1141279,0,0,7.423927,7.309799,6.944309,0,0,0,29.59898,0,0,0,39.00008,100,0.1955216,7.63874,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.556101,4.556101,0,0,0,4.556101,120.196,0.680355,0,0,5.476251,4.795896,4.556101,0,0,0,29.59898,0,0,0,39.00008,100,0.1955216,5.011711,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955216,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,17.97111,17.97111,12,0,3.372,17.97111,1.785773,0,0,0,0.3209232,6.285378,5.97111,0,0,0,29.59898,0,5.964456,-5.964456,32.71299,83.8793,0.1955216,19.76822,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,16.42661,16.42661,12,0,3.372,16.42661,0,0,0,0,0,4.659586,4.426607,0,0,6.627172,23.63452,0,4.659586,-4.659586,27.80136,71.28539,0.1955216,18.06927,0,12,23.63452
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,13.29428,13.29428,12,0,3.372,13.29428,0,0,0,0,0,1.362404,1.294284,0,0,11.80449,18.97494,0,1.362404,-1.362404,26.36526,67.60308,0.1955216,14.62371,0,12,18.97494
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,11.31611,11.31611,12,0,3.372,11.31611,0,0,0,0,0,0,0,0.683893,0.6496983,13.31827,17.61253,0.6496983,0,0.6496983,26.98161,69.18349,0.1955328,12.44772,0,12,17.61253
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2727857,0.2727857,9.072785,0,2.631415,0.2727857,0,0,0,0,0,0,0,8.8,8.36,12.66857,18.19726,8.36,0,8.36,34.91261,89.51933,0.1955452,0.3000643,0,12,18.19726
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308574,25.72126,0,0,0,34.91261,89.51933,0.1955452,0,0,0,25.72126
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308574,25.72126,0,0,0,34.91261,89.51933,0.1955452,0,0,0,25.72126
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.28077,5.28077,0,0,0,5.28077,0,0,0,0,0,5.558706,5.28077,0,0,4.308574,25.72126,0,5.558706,-5.558706,29.05322,74.49528,0.1955452,5.808847,0,0,25.72126
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.52166,3.52166,0,0,0,3.52166,0,0,4.440892E-16,0,0,3.707011,3.52166,0,0,10.48491,20.16256,0,3.707011,-3.707011,25.14568,64.47598,0.1955452,3.873826,0,0,20.16256
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.298472,2.298472,0,0,0,2.298472,0,0,4.440892E-16,0,0,2.419445,2.298472,0,0,14.60382,16.45555,0,2.419445,-2.419445,22.59536,57.93671,0.1955452,2.52832,0,0,16.45555
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.29209,14.0361,0,0,0,22.59536,57.93671,0.1955452,0,0,0,14.0361
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.989849,3.989849,0,0,0,3.989849,0,0,8.881784E-16,0,0,4.199841,3.989849,0,0,17.29209,14.0361,0,4.199841,-4.199841,18.16834,46.5854,0.1955452,4.388834,0,0,14.0361
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,21.95858,9.83626,0.09519292,0,0.09519292,18.25865,46.81696,0.195542,0,0.07615434,0,9.931453
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,21.86338,9.921933,0.821048,0,0.821048,19.03757,48.81417,0.1955145,0,0.6568384,0,10.74298
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.18973,12.18973,12,0,3.372,12.18973,24.73351,0,0,0,3.014947,0.1997127,0.1897271,0,0,21.04234,10.66088,2.815234,0,2.815234,21.70833,55.66228,0.195549,13.4087,2.411958,12,13.67582
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.652359,6.652359,12,0,3.372,6.652359,74.59644,0,0,0,4.962422,0,0,5.347641,5.080259,18.2271,13.19459,10.04268,0,10.04268,31.23566,80.09126,0.1956458,7.317594,3.969938,12,18.15701
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.158572,3.158572,0,0,0,3.158572,171.8952,0,0,0,5.429435,3.324813,3.158572,0,0,8.18442,22.233,2.104622,0,2.104622,33.23228,85.21079,0.1955754,3.47443,4.343548,0,27.66244
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.288884,6.288884,0,0,0,6.288884,98.45735,8.881784E-16,0,0,6.191868,6.619877,6.288884,0,0,6.079798,24.12716,0,0.4280091,-0.4280091,32.78111,84.05397,0.1955754,6.917772,4.953495,0,30.31903
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.131118,4.131118,0,0,0,4.131118,230.0604,0,0,0,9.504066,4.348545,4.131118,0,0,6.555363,23.69915,5.155522,0,5.155522,37.67207,96.59486,0.1954033,4.54423,7.603253,0,33.20322
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,5.776882,0,0,7.176723,0,0,0,0,1.399842,28.33912,1.399842,0,1.399842,39.00008,100,0.1953567,0,5.741379,0,35.51584
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,10.81508,10.81508,4.775586,0,1.544223,10.81508,58.78241,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.1953567,11.89659,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.353008,1.353008,0,0,0,1.353008,423.0463,4.299631,0,0,5.723849,1.424219,1.353008,0,0,0,29.59898,0,0,0,39.00008,100,0.1953567,1.488308,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.324876,2.324876,0,0,0,2.324876,159.3366,1.257141,0,0,3.704379,2.447238,2.324876,0,0,0,29.59898,0,0,0,39.00008,100,0.1953567,2.557364,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4740518,0.4740518,0,0,0,0.4740518,473.4799,1.745538,0,0,2.24454,0.4990019,0.4740518,0,0,0,29.59898,0,0,0,39.00008,100,0.1953567,0.521457,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,10.77633,10.77633,10.3516,0,2.954954,10.77633,4.148755,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1953567,11.85396,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.020827,6.020827,0,0,0,6.020827,0,0,8.881784E-16,0,0,6.337713,6.020827,0,0,0,29.59898,0,6.337713,-6.337713,32.31954,82.87045,0.1953567,6.62291,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.079897,1.079897,0,0,0,1.079897,0,0,0,0,0,1.136734,1.079897,0,0,7.041903,23.26126,0,1.136734,-1.136734,31.12132,79.7981,0.1953567,1.187887,0,0,23.26126
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.178386,4.178386,0,0,0,4.178386,0,0,0,0,0,4.398301,4.178386,0,0,8.304941,22.12453,0,4.398301,-4.398301,26.4851,67.91039,0.1953567,4.596224,0,0,22.12453
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.569346,4.569346,0,0,0,4.569346,0,0,8.881784E-16,0,0,4.809838,4.569346,0,0,13.19194,17.72623,0,4.809838,-4.809838,21.41509,54.91037,0.1953567,5.026281,0,0,17.72623
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.139923,2.139923,0,0,0,2.139923,0,0,4.440892E-16,0,0,2.25255,2.139923,0,0,18.53621,12.91639,0,2.25255,-2.25255,19.04069,48.82219,0.1953567,2.353915,0,0,12.91639
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.26336,3.26336,0,0,0,3.26336,0,0,0,0,0,3.435116,3.26336,0,0,21.03904,10.66384,0,3.435116,-3.435116,15.41976,39.53777,0.1953567,3.589696,0,0,10.66384
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.545197,2.545197,0,0,0,2.545197,0,0,4.440892E-16,0,0,2.679155,2.545197,0,0,24.85583,7.228726,0,2.679155,-2.679155,12.59568,32.29656,0.1953567,2.799717,0,0,7.228726
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.760867,1.760867,0,0,0,1.760867,0,0,2.220446E-16,0,0,1.853544,1.760867,0,0,27.83267,4.549571,0,1.853544,-1.853544,10.64188,27.28681,0.1953567,1.936954,0,0,4.549571
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.874336,1.874336,0,0,0,1.874336,0,0,2.220446E-16,0,0,1.972985,1.874336,0,0,29.89217,2.696026,0,1.972985,-1.972985,8.562168,21.95423,0.1953567,2.061769,0,0,2.696026
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.08437,0.7230415,0,0,0,8.562168,21.95423,0.1953567,0,0,0,0.7230415
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.977314,3.977314,12,0,3.372,3.977314,0,0,0,0,0,0,0,8.022685,7.621551,32.08437,0.7230415,7.621551,0,7.621551,15.79261,40.49378,0.1954872,4.375046,0,12,0.7230415
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.393674,3.393674,11.74716,0,3.308032,3.393674,2.847296,0,0,0,0.09662796,0,0,8.353487,7.935812,24.46282,7.582438,8.03244,0,8.03244,23.41285,60.03283,0.1956241,3.733042,0.07730237,12,7.679066
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3073759,0.3073759,9.107376,0,2.640166,0.3073759,695.2557,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,16.43038,14.81163,10.49705,0,10.49705,33.37122,85.56707,0.1955669,0.3381135,1.709639,12,16.94868
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,5.933333,24.25898,3.913082,0,3.913082,37.0835,95.08571,0.1954369,0,3.130466,0,28.17206
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,18.85699,18.85699,12,0,3.372,18.85699,34.31723,0,0,0.3826908,6.471196,7.217886,6.856992,0,0,2.020251,27.78075,0,0.7466896,-0.7466896,36.29642,93.06756,0.1954369,20.74269,5.176957,12,34.25195
