Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,6.37062,0,0,9.220527,0,0,0,0,2.849906,27.03406,2.849906,0,2.849906,39.00008,100,0.1953424,0,7.376421,0,36.25459
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,10.43599,10.43599,3,0,1.095,10.43599,100.6306,2.674442,0,0,10.5018,7.827357,7.435989,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,11.47959,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.702215,4.702215,0,0,0,4.702215,212.3151,5.033813,0,0,9.983513,4.949699,4.702215,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,5.172436,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.170617,1.170617,0,0,0,1.170617,575.0657,5.49959,0,0,6.731818,1.232229,1.170617,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,1.287679,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953424,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.402763,7.402763,0,0,0,7.402763,30.94744,0,8.881784E-16,0,2.290966,7.792382,7.402763,0,0,0,29.59898,0,5.501416,-5.501416,33.20108,85.13079,0.1953424,8.143039,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,6.112685,24.09756,0.3356015,0,0.3356015,33.51945,85.94715,0.1953313,0,0.2684812,0,24.43316
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.00163,13.00163,12,0,3.372,13.00163,0,0,0,0,0,1.05435,1.001632,0,0,5.777083,24.3996,0,1.05435,-1.05435,32.40807,83.09746,0.1953313,14.3018,0,12,24.3996
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3574858,0.3574858,0,0,0,0.3574858,0,0,5.551115E-17,0,0,0.3763008,0.3574858,0,0,6.948583,23.34525,0,0.3763008,-0.3763008,32.01142,82.08039,0.1953313,0.3932343,0,0,23.34525
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.366695,22.96895,0,0,0,32.01142,82.08039,0.1953313,0,0,0,22.96895
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7002543,0.7002543,0,0,0,0.7002543,0,0,1.110223E-16,0,0,0.7371098,0.7002543,0,0,7.366695,22.96895,0,0.7371098,-0.7371098,31.23444,80.08813,0.1953313,0.7702797,0,0,22.96895
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.535167,1.535167,0,0,0,1.535167,0,0,0,0,0,1.615965,1.535167,0,0,8.185706,22.23184,0,1.615965,-1.615965,29.53106,75.72051,0.1953313,1.688684,0,0,22.23184
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.981223,20.61588,0,0,0,29.53106,75.72051,0.1953313,0,0,0,20.61588
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.554027,2.554027,0,0,0,2.554027,0,0,0,0,0,2.688449,2.554027,0,0,9.981223,20.61588,0,2.688449,-2.688449,26.69718,68.45418,0.1953313,2.80943,0,0,20.61588
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3719388,0.3719388,0,0,0,0.3719388,0,0,5.551115E-17,0,0,0.3915145,0.3719388,0,0,12.96839,17.92743,0,0.3915145,-0.3915145,26.28449,67.396,0.1953313,0.4091327,0,0,17.92743
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4181538,0.4181538,0,0,0,0.4181538,0,0,5.551115E-17,0,0,0.4401619,0.4181538,0,0,13.40341,17.53591,0,0.4401619,-0.4401619,25.82052,66.20633,0.1953313,0.4599692,0,0,17.53591
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.89247,17.09575,0,0,0,25.82052,66.20633,0.1953313,0,0,0,17.09575
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.079973,2.079973,0,0,0,2.079973,0,0,4.440892E-16,0,0,2.189445,2.079973,0,0,13.89247,17.09575,0,2.189445,-2.189445,23.51264,60.2887,0.1953313,2.28797,0,0,17.09575
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,16.32519,14.90631,0.1105587,0,0.1105587,23.61753,60.55764,0.1953276,0,0.08844693,0,15.01686
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.267057,2.267057,0,0,0,2.267057,36.66556,0,4.440892E-16,0,0.8312289,2.386375,2.267057,0,0,16.21463,15.00581,0,1.555146,-1.555146,21.97826,56.3544,0.1953276,2.493762,0.6649832,0,15.83704
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.876714,3.876714,0,0,0,3.876714,18.36603,0,4.440892E-16,0,0.7119985,4.080751,3.876714,0,0,17.94257,13.45066,0,3.368753,-3.368753,18.42728,47.24935,0.1953276,4.264385,0.5695988,0,14.16266
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.817183,2.817183,0,0,0,2.817183,44.03516,0,0,0,1.240551,2.965456,2.817183,0,0,21.68563,10.08191,0,1.724905,-1.724905,16.60907,42.58728,0.1953276,3.098902,0.9924409,0,11.32246
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.18891,10.18891,12,0,3.372,10.18891,11.80621,0,0,0,1.202924,0,0,1.811089,1.720534,23.60219,8.357005,2.923458,0,2.923458,19.38251,49.69864,0.1953716,11.2078,0.9623391,12,9.559929
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,20.43607,20.36,12,0,3.372,20.36,6.035525,0,0.07606813,2.119675,1.228833,8.8,8.36,0,0,20.67873,10.98812,0,7.571167,-7.571167,11.4018,29.23532,0.1953716,22.47968,0.9830664,12,12.21695
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.782791,1.782791,10.58279,0,3.013446,1.782791,190.9507,0,0,0,3.40425,0,0,8.8,8.36,29.09114,3.41695,11.76425,0,11.76425,22.56235,57.85205,0.1953434,1.96107,2.7234,12,6.8212
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.18933,10.18933,12,0,3.372,10.18933,29.58446,0,0,0,3.014459,0,0,1.810668,1.720134,17.32689,14.00478,4.734593,0,4.734593,27.05397,69.36903,0.1954092,11.20827,2.411567,12,17.01923
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.49296,7.49296,12,0,3.372,7.49296,25.61419,0,0,0,1.919261,0,0,4.50704,4.281688,12.5923,18.26591,6.200949,0,6.200949,32.93671,84.45293,0.1955051,8.242256,1.535409,12,20.18517
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.037275,9.037275,12,0,3.372,9.037275,14.7432,0,0,0,1.332384,0,0,2.962724,2.814588,6.39135,23.84676,4.146972,0,4.146972,36.87087,94.54051,0.1955689,9.941003,1.065907,12,25.17915
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.123941,9.123941,11.16936,0,3.161848,9.123941,1.000726,0,0,0,0.09130567,0,0,2.045419,1.943148,2.244378,27.57904,2.034454,0,2.034454,38.80093,99.48936,0.1956029,10.03633,0.07304453,12,27.67034
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.656242,2.656242,0,0,0,2.656242,16.70702,0,0,0,0.443779,2.796044,2.656242,0,0,0.2099246,29.41005,0,2.352265,-2.352265,36.32142,93.13166,0.1956029,2.921866,0.3550232,0,29.85382
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.811271,5.811271,0,0,0,5.811271,3.652594,0,8.881784E-16,0,0.2122621,6.117127,5.811271,0,0,2.823553,27.05778,0,5.904865,-5.904865,30.09715,77.17201,0.1956029,6.392398,0.1698097,0,27.27004
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.384514,21.15292,0,0,0,30.09715,77.17201,0.1956029,0,0,0,21.15292
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,16.0997,16.0997,12,0,3.372,16.0997,0,0,0,0,0,4.315476,4.099702,0,0,9.384514,21.15292,0,4.315476,-4.315476,25.54823,65.50816,0.1956029,17.70967,0,12,21.15292
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.487757,7.487757,12,0,3.372,7.487757,0,0,0,0,0,0,0,4.512243,4.286631,14.17949,16.83744,4.286631,0,4.286631,29.61489,75.93546,0.1956754,8.236533,0,12,16.83744
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.061357,2.061357,10.86136,0,3.083923,2.061357,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.892857,20.69541,8.36,0,8.36,37.54588,96.2713,0.1957721,2.267493,0,12,20.69541
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3256785,0.3256785,0,0,0,0.3256785,0,0,5.551115E-17,0,0,0.3428195,0.3256785,0,0,1.532857,28.21941,0,0.3428195,-0.3428195,37.18452,95.34473,0.1957721,0.3582463,0,0,28.21941
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.938359,2.938359,0,0,0,2.938359,0,0,4.440892E-16,0,0,3.09301,2.938359,0,0,1.913767,27.87659,0,3.09301,-3.09301,33.9242,86.98495,0.1957721,3.232195,0,0,27.87659
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.438218,1.438218,0,0,0,1.438218,0,0,2.220446E-16,0,0,1.513914,1.438218,0,0,5.350445,24.78358,0,1.513914,-1.513914,32.3284,82.89316,0.1957721,1.58204,0,0,24.78358
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.850496,2.850496,0,0,0,2.850496,0,0,0,0,0,3.000522,2.850496,0,0,7.032571,23.26966,0,3.000522,-3.000522,29.16557,74.78336,0.1957721,3.135546,0,0,23.26966
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4368851,0.4368851,0,0,0,0.4368851,0,0,5.551115E-17,0,0,0.4598791,0.4368851,0,0,10.36648,20.26914,0,0.4598791,-0.4598791,28.68081,73.5404,0.1957721,0.4805737,0,0,20.26914
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.067635,2.067635,0,0,0,2.067635,0,0,0,0,0,2.176458,2.067635,0,0,10.87746,19.80926,0,2.176458,-2.176458,26.38662,67.65788,0.1957721,2.274399,0,0,19.80926
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.258923,4.258923,0,0,0,4.258923,0,0,8.881784E-16,0,0,4.483076,4.258923,0,0,13.29575,17.6328,0,4.483076,-4.483076,21.66105,55.54103,0.1957721,4.684815,0,0,17.6328
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.404518,3.404518,0,0,0,3.404518,6.903067,0,0,0,0.2350161,3.583703,3.404518,0,0,18.27694,13.14973,0,3.348687,-3.348687,18.13122,46.49022,0.1957721,3.744969,0.1880129,0,13.38474
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.13062,14.13062,12,0,3.372,14.13062,3.648534,8.881784E-16,0,0,0.5155605,2.242758,2.13062,0,0,21.99771,9.801042,0,1.727197,-1.727197,16.31059,41.82196,0.1957721,15.54368,0.4124484,12,10.3166
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,23.91681,8.073845,9.067131,0,9.067131,24.91243,63.8779,0.1957478,0,0.5657045,12,8.780975
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,14.81151,14.81151,12,0,3.372,14.81151,9.769239,0,0,0,1.446972,2.959489,2.811514,0,0,14.84968,16.23426,0,1.512516,-1.512516,23.3181,59.78988,0.1957478,16.29267,1.157578,12,17.68123
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.223384,8.223384,12,0,3.372,8.223384,37.03445,0,0,0,3.045485,0,0,3.776616,3.587785,16.53026,14.72175,6.63327,0,6.63327,29.61097,75.92542,0.1958446,9.045722,2.436388,12,17.76723
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.915319,3.915319,9.887014,0,2.837415,3.915319,92.2273,-8.881784E-16,0,0,3.610994,0,0,5.971694,5.67311,9.896988,20.69169,9.284103,0,9.284103,38.41864,98.50915,0.1958644,4.306851,2.888795,12,24.30268
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.350534,9.350534,7.834809,0,2.318207,9.350534,23.61774,1.110223E-16,0,0,2.208385,1.5955,1.515725,0,0,0.6128844,29.04738,0.6128844,0,0.6128844,39.00008,100,0.1958717,10.28559,1.766708,12,31.25577
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,11.82504,11.82504,10.64418,0,3.028978,11.82504,10.51161,4.440892E-16,0,0,1.243002,1.243002,1.180852,0,0,0,29.59898,0,0,0,39.00008,100,0.1958717,13.00754,0.9944017,12,30.84198
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.795393,5.795393,0,0,0,5.795393,50.93518,0,0,0,2.951893,6.100413,5.795393,0,0,0,29.59898,0,3.14852,-3.14852,35.68125,91.4902,0.1958717,6.374932,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,18.45215,18.45215,12,0,3.372,18.45215,16.56932,0,0,0,3.057395,6.791733,6.452146,0,0,3.498355,26.45046,0,3.734337,-3.734337,31.74491,81.39704,0.1958717,20.29736,2.445916,12,29.50785
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,10.61845,10.61845,12,0,3.372,10.61845,31.97905,-2.220446E-16,0,0,3.395679,0,0,1.381551,1.312474,7.647619,22.71612,4.708153,0,4.708153,36.21146,92.8497,0.1959342,11.68029,2.716544,12,26.1118
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.823369,4.823369,0,0,0,4.823369,30.78366,0,8.881784E-16,0,1.48481,5.07723,4.823369,0,0,2.939466,26.95346,0,3.592421,-3.592421,32.42471,83.14012,0.1959342,5.305706,1.187848,0,28.43827
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,6.931045,23.36104,0.3929152,0,0.3929152,32.79746,84.09589,0.1959213,0,0.3143322,0,23.75395
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.14215,13.14215,12,0,3.372,13.14215,0,0,0,0,0,1.202259,1.142146,0,0,6.538129,23.71466,0,1.202259,-1.202259,31.53017,80.84643,0.1959213,14.45636,0,12,23.71466
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,14.40536,14.40536,12,0,3.372,14.40536,0,0,0,0,0,2.531954,2.405357,0,0,7.873973,22.5124,0,2.531954,-2.531954,28.86126,74.00307,0.1959213,15.84589,0,12,22.5124
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.68726,19.98045,8.36,0,8.36,36.79225,94.33891,0.1959201,0,0,12,19.98045
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.312955,2.312955,0,0,0,2.312955,0,0,4.440892E-16,0,0,2.434689,2.312955,0,0,2.327255,27.50445,0,2.434689,-2.434689,34.22586,87.75845,0.1959201,2.54425,0,0,27.50445
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.188371,4.188371,0,0,0,4.188371,0,0,8.881784E-16,0,0,4.408812,4.188371,0,0,5.032465,25.06976,0,4.408812,-4.408812,29.57857,75.84232,0.1959201,4.607208,0,0,25.06976
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.946512,1.946512,0,0,0,1.946512,0,0,2.220446E-16,0,0,2.04896,1.946512,0,0,9.931145,20.66095,0,2.04896,-2.04896,27.41877,70.30441,0.1959201,2.141164,0,0,20.66095
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.216711,2.216711,0,0,0,2.216711,0,0,0,0,0,2.33338,2.216711,0,0,12.20777,18.61199,0,2.33338,-2.33338,24.95918,63.99776,0.1959201,2.438381,0,0,18.61199
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.225383,2.225383,0,0,0,2.225383,0,0,0,0,0,2.342509,2.225383,0,0,14.80041,16.27861,0,2.342509,-2.342509,22.48995,57.66644,0.1959201,2.447922,0,0,16.27861
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.178893,3.178893,0,0,0,3.178893,0,0,0,0,0,3.346203,3.178893,0,0,17.4032,13.9361,0,3.346203,-3.346203,18.96275,48.62233,0.1959201,3.496782,0,0,13.9361
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.272245,1.272245,0,0,0,1.272245,0,0,2.220446E-16,0,0,1.339205,1.272245,0,0,21.1212,10.5899,0,1.339205,-1.339205,17.5511,45.00273,0.1959201,1.399469,0,0,10.5899
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.809289,2.809289,0,0,0,2.809289,0,0,4.440892E-16,0,0,2.957147,2.809289,0,0,22.60921,9.250691,0,2.957147,-2.957147,14.43399,37.01017,0.1959201,3.090218,0,0,9.250691
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.660983,1.660983,0,0,0,1.660983,12.01134,0,2.220446E-16,0,0.1995063,1.748403,1.660983,0,0,25.89493,6.293544,0,1.548897,-1.548897,12.80131,32.82381,0.1959201,1.827081,0.159605,0,6.493051
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.122186,4.122186,0,0,0,4.122186,45.99208,0,8.881784E-16,0,1.895879,4.339143,4.122186,0,0,27.61592,4.744648,0,2.443264,-2.443264,10.22589,26.22017,0.1959201,4.534405,1.516703,0,6.640527
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.216668,6.216668,12,0,3.372,6.216668,79.57764,0,0,0,4.947078,0,0,5.783332,5.494165,30.33066,2.301383,10.44124,0,10.44124,20.13132,51.61866,0.1960009,6.838335,3.957662,12,7.248461
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.242421,5.242421,11.96968,0,3.36433,5.242421,111.6722,0,0,0,5.854328,0,0,6.727263,6.3909,19.88942,11.6985,12.24523,0,12.24523,31.74816,81.40538,0.1960212,5.766663,4.683462,12,17.55283
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.012013,9.012013,8.355345,0,2.449902,9.012013,92.49232,8.881784E-16,0,0,8.33542,0.6912301,0.6566685,0,0,7.64419,22.71921,7.64419,0,7.64419,39.00008,100,0.1960224,9.913215,6.668336,12,31.05463
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.611827,5.611827,0,0,0,5.611827,143.183,2.127994,0,0,8.035181,5.907187,5.611827,0,0,0,29.59898,0,0,0,39.00008,100,0.1960224,6.17301,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960224,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.101491,4.101491,0,0,0,4.101491,153.7486,1.988628,0,0,6.305987,4.317359,4.101491,0,0,0,29.59898,0,0,0,39.00008,100,0.1960224,4.511641,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.13457,6.13457,0,0,0,6.13457,119.8538,0.8950742,0,0,7.352516,6.457442,6.13457,0,0,0,29.59898,0,0,0,39.00008,100,0.1960224,6.748027,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960224,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.761728,4.761728,0,0,0,4.761728,94.39441,0,0,0,4.494805,5.012345,4.761728,0,0,0,29.59898,0,0.5175401,-0.5175401,38.45454,98.6012,0.1960224,5.2379,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.395861,1.395861,0,0,0,1.395861,153.2713,0.09508186,0,0,2.139453,1.469327,1.395861,0,0,0.5750446,29.08144,0.5750446,0,0.5750446,39.00008,100,0.1960036,1.535447,1.711563,0,31.22089
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.222164,5.222164,0,0,0,5.222164,8.776278,0,8.881784E-16,0,0.4583116,5.497015,5.222164,0,0,0,29.59898,0,5.038703,-5.038703,33.68882,86.38142,0.1960036,5.74438,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.162859,8.162859,12,0,3.372,8.162859,0,0,0,0,0,0,0,3.837141,3.645284,5.598559,24.56027,3.645284,0,3.645284,37.14704,95.24863,0.1960642,8.979145,0,12,24.56027
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.09028,11.09028,12,0,3.372,11.09028,0,0,0,0,0,0,0,0.9097161,0.8642303,1.953275,27.84103,0.8642303,0,0.8642303,37.96692,97.35088,0.1960785,12.19931,0,12,27.84103
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089045,28.61884,0,0,0,37.96692,97.35088,0.1960785,0,0,0,28.61884
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.882578,2.882578,0,0,0,2.882578,0,0,4.440892E-16,0,0,3.034293,2.882578,0,0,1.089045,28.61884,0,3.034293,-3.034293,34.76849,89.1498,0.1960785,3.170836,0,0,28.61884
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2481135,0.2481135,0,0,0,0.2481135,0,0,2.775558E-17,0,0,0.2611721,0.2481135,0,0,4.460482,25.58455,0,0.2611721,-0.2611721,34.49319,88.44391,0.1960785,0.2729249,0,0,25.58455
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3420604,0.3420604,0,0,0,0.3420604,0,0,0,0,0,0.3600635,0.3420604,0,0,4.750673,25.32337,0,0.3600635,-0.3600635,34.11366,87.47073,0.1960785,0.3762664,0,0,25.32337
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.153429,3.153429,0,0,0,3.153429,0,0,4.440892E-16,0,0,3.319399,3.153429,0,0,5.150743,24.96331,0,3.319399,-3.319399,30.6147,78.49908,0.1960785,3.468772,0,0,24.96331
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.441575,1.441575,0,0,0,1.441575,0,0,0,0,0,1.517447,1.441575,0,0,8.838964,21.64391,0,1.517447,-1.517447,29.01517,74.39772,0.1960785,1.585732,0,0,21.64391
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.90025,2.90025,0,0,0,2.90025,0,0,0,0,0,3.052894,2.90025,0,0,10.52502,20.12646,0,3.052894,-3.052894,25.79714,66.14637,0.1960785,3.190275,0,0,20.12646
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4403597,0.4403597,0,0,0,0.4403597,0,0,5.551115E-17,0,0,0.4635366,0.4403597,0,0,13.91712,17.07357,0,0.4635366,-0.4635366,25.30853,64.89352,0.1960785,0.4843957,0,0,17.07357
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.248458,2.248458,0,0,0,2.248458,0,0,4.440892E-16,0,0,2.366798,2.248458,0,0,14.43216,16.61003,0,2.366798,-2.366798,22.8137,58.49656,0.1960785,2.473304,0,0,16.61003
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.240425,4.240425,0,0,0,4.240425,5.370867,0,0,0,0.2277476,4.463605,4.240425,0,0,17.06194,14.24323,0,4.235857,-4.235857,18.34872,47.0479,0.1960785,4.664467,0.1821981,0,14.47098
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.2241,10.2241,12,0,3.372,10.2241,13.30774,0,0,0,1.360597,0,0,1.775899,1.687104,21.76845,10.00738,3.047701,0,3.047701,21.24002,54.46148,0.1961226,11.24651,1.088478,12,11.36797
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,9.758928,9.758928,12,0,3.372,9.758928,32.76699,0,0,0,3.197708,0,0,2.241071,2.129018,18.72075,12.75031,5.326725,0,5.326725,26.2934,67.41883,0.1961955,10.73482,2.558166,12,15.94802
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,6.872039,0,2.074626,0,0,0,0,0,6.865582,0,0,6.872039,6.528437,13.39402,17.54436,13.39402,0,13.39402,39.00008,100,0.1959404,0,5.492466,12,24.40994
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.0366,12.0366,4.060788,0,1.363379,12.0366,69.75053,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,13.24026,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.714101,5.714101,0,0,0,5.714101,151.1109,2.619785,0,0,8.634628,6.014843,5.714101,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,6.285511,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.00705,13.00705,8.255864,0,2.424734,13.00705,38.45029,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,14.30776,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.270317,4.270317,0,0,0,4.270317,130.9411,1.096531,0,0,5.591601,4.49507,4.270317,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,4.697348,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.04446,13.04446,10.19966,0,2.916514,13.04446,22.95629,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,14.3489,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,9.646974,9.646974,8.714976,0,2.540889,9.646974,10.16951,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1959404,10.61167,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.157317,7.157317,0,0,0,7.157317,4.521134,0,0,0,0.3235919,7.534018,7.157317,0,0,0,29.59898,0,7.210426,-7.210426,31.39962,80.51169,0.1959404,7.873049,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.011584,22.38855,0,0,0,31.39962,80.51169,0.1959404,0,0,0,22.38855
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.03228,5.03228,0,0,0,5.03228,0,0,0,0,0,5.297137,5.03228,0,0,8.011584,22.38855,0,5.297137,-5.297137,25.81595,66.19461,0.1959404,5.535508,0,0,22.38855
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.89729,17.09142,0,0,0,25.81595,66.19461,0.1959404,0,0,0,17.09142
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.463357,3.463357,0,0,0,3.463357,0,0,0,0,0,3.645639,3.463357,0,0,13.89729,17.09142,0,3.645639,-3.645639,21.97311,56.34119,0.1959404,3.809693,0,0,17.09142
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.948,13.44578,0,0,0,21.97311,56.34119,0.1959404,0,0,0,13.44578
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,17.948,13.44578,0,1.664434,-1.664434,20.21864,51.84256,0.1959404,1.739334,0,0,13.44578
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.67835,1.67835,0,0,0,1.67835,0,0,2.220446E-16,0,0,1.766684,1.67835,0,0,19.79737,11.78134,0,1.766684,-1.766684,18.35639,47.06758,0.1959404,1.846185,0,0,11.78134
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.669042,2.669042,0,0,0,2.669042,0,0,4.440892E-16,0,0,2.809518,2.669042,0,0,21.76036,10.01466,0,2.809518,-2.809518,15.3949,39.47402,0.1959404,2.935947,0,0,10.01466
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.296891,4.296891,0,0,0,4.296891,0,0,8.881784E-16,0,0,4.523043,4.296891,0,0,24.88204,7.205139,0,4.523043,-4.523043,10.62719,27.24916,0.1959404,4.72658,0,0,7.205139
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6434059,0.6434059,0,0,0,0.6434059,0,0,1.110223E-16,0,0,0.6772694,0.6434059,0,0,29.90765,2.682096,0,0.6772694,-0.6772694,9.913289,25.41864,0.1959404,0.7077465,0,0,2.682096
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.357238,1.357238,0,0,0,1.357238,0,0,2.220446E-16,0,0,1.428671,1.357238,0,0,30.66017,2.004827,0,1.428671,-1.428671,8.407337,21.55723,0.1959404,1.492962,0,0,2.004827
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,32.24758,0.5761556,0.1089012,0,0.1089012,8.51065,21.82214,0.1959369,0,0.08712099,0,0.6850569
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.04182,10.04182,12,0,3.372,10.04182,25.11744,0,0,0,2.522247,0,0,1.958182,1.860273,32.13868,0.6741667,4.382521,0,4.382521,12.66827,32.48269,0.1959974,11.046,2.017798,12,3.196414
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.400966,5.400966,12,0,3.372,5.400966,99.47665,0,0,0,5.3727,0,0,6.599034,6.269083,27.75616,4.618435,11.64178,0,11.64178,23.71264,60.80151,0.1960384,5.941062,4.29816,12,9.991135
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.904598,5.904598,11.71379,0,3.29959,5.904598,93.58999,0,0,0,5.526113,0,0,5.809196,5.518736,16.11438,15.09604,11.04485,0,11.04485,34.1907,87.66829,0.1960853,6.495058,4.42089,12,20.62215
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0.9415676,0,0,6.011096,0,0,0,0,5.069528,25.0364,5.069528,0,5.069528,39.00008,100,0.1959215,0,4.808877,0,31.0475
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.974913,6.974913,0,0,0,6.974913,124.6378,1.351363,0,0,8.693377,7.342014,6.974913,0,0,0,29.59898,0,0,0,39.00008,100,0.1959215,7.672405,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959215,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,19.00888,19.00888,11.76999,0,3.313806,19.00888,40.08594,0,0,0.5497671,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1959215,20.90977,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,13.53008,13.53008,8.414104,0,2.464768,13.53008,39.80196,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1959215,14.88309,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.396601,7.396601,0,0,0,7.396601,69.90079,0,0,0,5.170282,7.785896,7.396601,0,0,0,29.59898,0,2.615614,-2.615614,36.24298,92.93053,0.1959215,8.136261,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0.9751601,0,0,3.881398,0,0,0,0,2.906238,26.98336,2.906238,0,2.906238,39.00008,100,0.1958276,0,3.105118,0,30.86476
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.534079,6.534079,0,0,0,6.534079,32.91919,0,0,0,2.150966,6.877978,6.534079,0,0,0,29.59898,0,4.727013,-4.727013,34.01737,87.22385,0.1958276,7.187487,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,10.87322,10.87322,12,0,3.372,10.87322,4.341681,0,0,0,0.4720803,0,0,1.126785,1.070445,5.252236,24.87197,1.542526,0,1.542526,35.48074,90.97607,0.1958508,11.96054,0.3776642,12,25.34405
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.00511,5.00511,0,0,0,5.00511,0,0,0,0,0,5.268537,5.00511,0,0,3.70971,26.26024,0,5.268537,-5.268537,29.92721,76.73629,0.1958508,5.505621,0,0,26.26024
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.563641,20.9917,0,0,0,29.92721,76.73629,0.1958508,0,0,0,20.9917
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.726617,3.726617,0,0,0,3.726617,0,0,4.440892E-16,0,0,3.922755,3.726617,0,0,9.563641,20.9917,0,3.922755,-3.922755,25.79227,66.13388,0.1958508,4.099278,0,0,20.9917
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.44898,2.44898,0,0,0,2.44898,0,0,4.440892E-16,0,0,2.577873,2.44898,0,0,13.92226,17.06895,0,2.577873,-2.577873,23.07495,59.16642,0.1958508,2.693878,0,0,17.06895
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.857667,1.857667,0,0,0,1.857667,0,0,2.220446E-16,0,0,1.955439,1.857667,0,0,16.78656,14.49107,0,1.955439,-1.955439,21.01373,53.88126,0.1958508,2.043434,0,0,14.49107
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.140261,1.140261,0,0,0,1.140261,0,0,0,0,0,1.200275,1.140261,0,0,18.95927,12.53563,0,1.200275,-1.200275,19.74854,50.63717,0.1958508,1.254287,0,0,12.53563
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.742908,2.742908,0,0,0,2.742908,0,0,0,0,0,2.887272,2.742908,0,0,20.29291,11.33536,0,2.887272,-2.887272,16.70508,42.83346,0.1958508,3.017199,0,0,11.33536
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.07818187,0.07818187,0,0,0,0.07818187,0,0,0,0,0,0.08229671,0.07818187,0,0,23.50099,8.448088,0,0.08229671,-0.08229671,16.61833,42.61103,0.1958508,0.08600006,0,0,8.448088
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2203292,0.2203292,0,0,0,0.2203292,0,0,2.775558E-17,0,0,0.2319255,0.2203292,0,0,23.59243,8.365791,0,0.2319255,-0.2319255,16.37386,41.98418,0.1958508,0.2423621,0,0,8.365791
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.966098,4.966098,0,0,0,4.966098,0,0,8.881784E-16,0,0,5.227472,4.966098,0,0,23.85012,8.133866,0,5.227472,-5.227472,10.86362,27.85539,0.1958508,5.462708,0,0,8.133866
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8085968,0.8085968,0,0,0,0.8085968,0,0,1.110223E-16,0,0,0.8511546,0.8085968,0,0,29.65843,2.906394,0,0.8511546,-0.8511546,9.966429,25.55489,0.1958508,0.8894565,0,0,2.906394
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.931637,2.931637,11.73164,0,3.304104,2.931637,7.760931,1.776357E-15,0,0,0.2275223,0,0,8.8,8.36,30.60415,2.05524,8.587523,0,8.587523,18.11327,46.44418,0.1959779,3.224801,0.1820178,12,2.282762
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,9.704372,9.704372,12,0,3.372,9.704372,10.41243,0,0,0,1.010461,0,0,2.295628,2.180846,22.01663,9.78401,3.191307,0,3.191307,21.14081,54.20709,0.1960256,10.67481,0.8083685,12,10.79447
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.705615,7.705615,12,0,3.372,7.705615,25.33037,0,0,0,1.951861,0,0,4.294385,4.079666,18.82533,12.65619,6.031527,0,6.031527,26.86282,68.87888,0.1961153,8.476176,1.561489,12,14.60805
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,8.723181,8.723181,12,0,3.372,8.723181,36.4558,0,0,0,3.180105,0,0,3.276819,3.112978,12.7938,18.08456,6.293084,0,6.293084,32.83296,84.1869,0.1962032,9.595499,2.544084,12,21.26467
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,20.82781,20.36,12,0,3.372,20.36,27.1946,0,0.4678074,2.550588,5.53682,8.8,8.36,0,0,6.500714,23.74833,0,3.26318,-3.26318,29.39326,75.3672,0.1962032,22.91059,4.429456,12,29.28515
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3355301,0.3355301,3.301955,0,1.171395,0.3355301,2178.155,4.440892E-16,0,0,7.308366,0,0,2.966425,2.818104,10.12647,20.48516,10.12647,0,10.12647,39.00008,100,0.1958917,0.3690831,5.846693,12,27.79352
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.352901,8.352901,3,0,1.095,8.352901,88.72913,1.776824,0,0,7.411456,5.634632,5.352901,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,9.18819,5.929165,12,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.62912,0.62912,0,0,0,0.62912,970.7548,5.444981,0,0,6.107212,0.6622316,0.62912,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,0.692032,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,8.751614,8.751614,3.834584,0,1.30615,8.751614,59.14133,0,0,0,5.17582,5.17582,4.917029,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,9.626775,4.140656,12,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,8.55589,8.55589,3,0,1.095,8.55589,73.1388,0.4093704,0,0,6.257676,5.848305,5.55589,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,9.411479,5.00614,12,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,13.44906,13.44906,10.21194,0,2.91962,13.44906,25.33633,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,14.79397,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.273772,9.273772,8.064535,0,2.376327,9.273772,13.72561,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.1958917,10.20115,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.48899,2.48899,0,0,0,2.48899,17.01735,0,4.440892E-16,0,0.4235601,2.61999,2.48899,0,0,0,29.59898,0,2.196429,-2.196429,36.68484,94.0635,0.1958917,2.737889,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.308754,1.308754,0,0,0,1.308754,0,0,0,0,0,1.377635,1.308754,0,0,2.440477,27.40255,0,1.377635,-1.377635,35.23268,90.34003,0.1958917,1.439629,0,0,27.40255
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.197887,9.197887,12,0,3.372,9.197887,0,0,0,0,0,0,0,2.802113,2.662007,3.971183,26.02491,2.662007,0,2.662007,37.75808,96.81541,0.1959353,10.11768,0,12,26.02491
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,9.768417,9.768417,11.1465,0,3.156064,9.768417,0,0,0,0,0,0,0,1.37808,1.309176,1.309176,28.42072,1.309176,0,1.309176,39.00008,100,0.1959567,10.74526,0,12,28.42072
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.298091,6.298091,0,0,0,6.298091,0,0,0,0,0,6.62957,6.298091,0,0,0,29.59898,0,6.62957,-6.62957,32.0119,82.08163,0.1959567,6.927901,0,0,29.59898
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.366189,22.96941,0,0,0,32.0119,82.08163,0.1959567,0,0,0,22.96941
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.366189,22.96941,0,0,0,32.0119,82.08163,0.1959567,0,0,0,22.96941
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.366189,22.96941,0,0,0,32.0119,82.08163,0.1959567,0,0,0,22.96941
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.366189,22.96941,0,0,0,32.0119,82.08163,0.1959567,0,0,0,22.96941
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.66716,1.66716,0,0,0,1.66716,0,0,2.220446E-16,0,0,1.754905,1.66716,0,0,7.366189,22.96941,0,1.754905,-1.754905,30.16207,77.33847,0.1959567,1.833876,0,0,22.96941
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01813987,0.01813987,0,0,0,0.01813987,0,0,3.469447E-18,0,0,0.01909459,0.01813987,0,0,9.316084,21.2145,0,0.01909459,-0.01909459,30.14194,77.28687,0.1959567,0.01995385,0,0,21.2145
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.25601,2.25601,0,0,0,2.25601,0,0,0,0,0,2.374747,2.25601,0,0,9.3373,21.19541,0,2.374747,-2.374747,27.63873,70.86841,0.1959567,2.481611,0,0,21.19541
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,11.97591,18.82066,0.1725842,0,0.1725842,27.80246,71.28822,0.1959512,0,0.1380674,0,18.99324
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,11.80332,18.97599,1.67002,0,1.67002,29.38678,75.35057,0.1958976,0,1.336016,0,20.64601
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.014317,4.014317,0,0,0,4.014317,44.31623,0,8.881784E-16,0,1.778994,4.225596,4.014317,0,0,10.1333,20.479,0,2.446603,-2.446603,26.80784,68.73791,0.1958976,4.415748,1.423195,0,22.258
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,7.945904,7.945904,12,0,3.372,7.945904,67.14883,0,0,0,5.335582,0,0,4.054096,3.851391,12.85175,18.0324,9.186974,0,9.186974,35.52337,91.08537,0.196017,8.740494,4.268466,12,23.36798
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.004401,4.004401,0,0,0,4.004401,186.9422,0,0,0,7.485915,4.215158,4.004401,0,0,3.664778,26.30068,3.270756,0,3.270756,38.62628,99.04153,0.1959123,4.40484,5.988732,0,33.78659
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,20.33473,20.33473,12,0,3.372,20.33473,30.67747,0,0,2.008206,6.238183,8.773403,8.334733,0,0,0.3940218,29.24436,0,2.53522,-2.53522,35.95392,92.18935,0.1959123,22.36821,4.990546,12,35.48254
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,3.746501,0,0,6.957434,0,0,0,0,3.210933,26.70914,3.210933,0,3.210933,39.00008,100,0.1958096,0,5.565947,0,33.66657
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.575296,3.575296,0,0,0,3.575296,262.8562,5.634417,0,0,9.397885,3.763469,3.575296,0,0,0,29.59898,0,0,0,39.00008,100,0.1958096,3.932825,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.244519,1.244519,0,0,0,1.244519,497.0477,4.875834,0,0,6.185854,1.31002,1.244519,0,0,0,29.59898,0,0,0,39.00008,100,0.1958096,1.368971,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06284948,0.06284948,0,0,0,0.06284948,7115.6,4.40596,0,0,4.472117,0.06615734,0.06284948,0,0,0,29.59898,0,0,0,39.00008,100,0.1958096,0.06913442,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.119619,1.119619,0,0,0,1.119619,235.7248,1.460673,0,0,2.639219,1.178546,1.119619,0,0,0,29.59898,0,0,0,39.00008,100,0.1958096,1.23158,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958096,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8129539,0.8129539,0,0,0,0.8129539,60.18715,0,0,0,0.4892938,0.855741,0.8129539,0,0,0,29.59898,0,0.3664472,-0.3664472,38.61381,99.00957,0.1958096,0.8942493,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,22.0745,20.36,12,0,3.372,20.36,0,0,1.714502,3.921952,0,8.8,8.36,0,0,0.4071635,29.23253,0,8.8,-8.8,29.3378,75.22496,0.1958096,24.28195,0,12,29.23253
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,16.22223,16.22223,12,0,3.372,16.22223,0,0,0,0,0,4.444457,4.222234,0,0,10.18494,20.43253,0,4.444457,-4.444457,24.65293,63.2125,0.1958096,17.84446,0,12,20.43253
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,12.64659,12.64659,12,0,3.372,12.64659,0,0,0,0,0,0.6806188,0.6465878,0,0,15.12323,15.98807,0,0.6806188,-0.6806188,23.93549,61.37293,0.1958096,13.91125,0,12,15.98807
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.87947,15.30746,8.36,0,8.36,31.86648,81.70876,0.1958085,0,0,12,15.30746
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.8499064,0.8499064,0,0,0,0.8499064,0,0,0,0,0,0.8946384,0.8499064,0,0,7.51947,22.83146,0,0.8946384,-0.8946384,30.92345,79.29074,0.1958085,0.9348971,0,0,22.83146
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.14978,1.14978,0,0,0,1.14978,0,0,2.220446E-16,0,0,1.210295,1.14978,0,0,8.513513,21.93682,0,1.210295,-1.210295,29.64769,76.01956,0.1958085,1.264758,0,0,21.93682
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.442832,1.442832,0,0,0,1.442832,0,0,0,0,0,1.51877,1.442832,0,0,9.858285,20.72652,0,1.51877,-1.51877,28.04676,71.91463,0.1958085,1.587115,0,0,20.72652
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.267846,1.267846,0,0,0,1.267846,0,0,2.220446E-16,0,0,1.334575,1.267846,0,0,11.54581,19.20775,0,1.334575,-1.334575,26.64,68.30755,0.1958085,1.394631,0,0,19.20775
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.920063,1.920063,0,0,0,1.920063,0,0,2.220446E-16,0,0,2.021119,1.920063,0,0,13.02867,17.87318,0,2.021119,-2.021119,24.50955,62.84488,0.1958085,2.112069,0,0,17.87318
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.704605,1.704605,0,0,0,1.704605,0,0,2.220446E-16,0,0,1.794321,1.704605,0,0,15.27435,15.85206,0,1.794321,-1.794321,22.61817,57.9952,0.1958085,1.875065,0,0,15.85206
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.33744,2.33744,0,0,0,2.33744,0,0,4.440892E-16,0,0,2.460464,2.33744,0,0,17.26805,14.05774,0,2.460464,-2.460464,20.02462,51.34507,0.1958085,2.571184,0,0,14.05774
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,20.00189,11.59727,0.1585887,0,0.1585887,20.17507,51.73083,0.1958035,0,0.126871,0,11.75586
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.950158,1.950158,0,0,0,1.950158,52.19773,0,4.440892E-16,0,1.017938,2.052799,1.950158,0,0,19.84331,11.74,0,1.03486,-1.03486,19.08423,48.93382,0.1958035,2.145174,0.8143507,0,12.75794
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,20.99315,10.70514,1.186868,0,1.186868,20.21019,51.8209,0.1957656,0,0.9494945,0,11.89201
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.954661,6.954661,0,0,0,6.954661,22.8611,0,8.881784E-16,0,1.589912,7.320696,6.954661,0,0,19.80628,11.77332,0,5.730784,-5.730784,14.16941,36.33176,0.1957656,7.650127,1.271929,0,13.36324
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,26.17382,6.042541,2.947382,0,2.947382,16.96555,43.50131,0.1956716,0,2.357905,0,8.989923
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,23.22644,8.695185,3.872834,0,3.872834,20.63964,52.92204,0.1955483,0,3.098267,0,12.56802
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.732906,3.732906,0,0,0,3.732906,113.3758,0,0,0,4.232211,3.929374,3.732906,0,0,19.3536,12.18074,0.3028371,0,0.3028371,20.92694,53.6587,0.1955386,4.106196,3.385769,0,16.41295
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.063583,8.063583,12,0,3.372,8.063583,25.0104,0,0,0,2.016734,0,0,3.936417,3.739596,19.05077,12.45329,5.75633,0,5.75633,26.38787,67.66106,0.1956231,8.869942,1.613387,12,14.47002
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.392608,0,0,8.8,8.36,13.29444,17.63399,12.75261,0,12.75261,38.48605,98.68199,0.1954829,0,3.514086,12,22.02659
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.101953,1.101953,0,0,0,1.101953,150.0795,0,0,0,1.653804,1.15995,1.101953,0,0,0.5418285,29.11133,0.4938543,0,0.4938543,38.95457,99.8833,0.1954672,1.212148,1.323044,0,30.76514
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.532667,5.532667,0,0,0,5.532667,9.06707,0,8.881784E-16,0,0.5016508,5.82386,5.532667,0,0,0.04797414,29.5558,0,5.322209,-5.322209,33.34446,85.49846,0.1954672,6.085934,0.4013206,0,30.05745
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.063319,8.063319,12,0,3.372,8.063319,2.603789,0,0,0,0.2099518,0,0,3.93668,3.739846,5.96154,24.23359,3.949798,0,3.949798,37.09157,95.10641,0.1955305,8.869652,0.1679615,12,24.44354
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,2.011742,27.78841,0.1910324,0,0.1910324,37.2728,95.5711,0.1955245,0,0.1528259,0,27.97944
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.537314,4.537314,0,0,0,4.537314,0,0,8.881784E-16,0,0,4.77612,4.537314,0,0,1.820709,27.96034,0,4.77612,-4.77612,32.23833,82.66222,0.1955245,4.991046,0,0,27.96034
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.12751,23.18422,0,0,0,32.23833,82.66222,0.1955245,0,0,0,23.18422
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,7.614816,7.614816,12,0,3.372,7.614816,0,0,0,0,0,0,0,4.385184,4.165925,7.12751,23.18422,4.165925,0,4.165925,36.19047,92.7959,0.1955922,8.376298,0,12,23.18422
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961585,26.93355,0,0,0,36.19047,92.7959,0.1955922,0,0,0,26.93355
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961585,26.93355,0,0,0,36.19047,92.7959,0.1955922,0,0,0,26.93355
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1557015,0.1557015,0,0,0,0.1557015,0,0,0,0,0,0.1638963,0.1557015,0,0,2.961585,26.93355,0,0.1638963,-0.1638963,36.01771,92.35292,0.1955922,0.1712717,0,0,26.93355
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.143692,26.76966,0,0,0,36.01771,92.35292,0.1955922,0,0,0,26.76966
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.420135,2.420135,0,0,0,2.420135,0,0,0,0,0,2.547511,2.420135,0,0,3.143692,26.76966,0,2.547511,-2.547511,33.3324,85.46751,0.1955922,2.662148,0,0,26.76966
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.974259,24.22215,0,0,0,33.3324,85.46751,0.1955922,0,0,0,24.22215
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.415926,4.415926,0,0,0,4.415926,0,0,8.881784E-16,0,0,4.648343,4.415926,0,0,5.974259,24.22215,0,4.648343,-4.648343,28.43262,72.90399,0.1955922,4.857518,0,0,24.22215
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.105096,2.105096,0,0,0,2.105096,0,0,4.440892E-16,0,0,2.21589,2.105096,0,0,11.13908,19.5738,0,2.21589,-2.21589,26.09686,66.91489,0.1955922,2.315605,0,0,19.5738
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.565597,2.565597,0,0,0,2.565597,6.106252,0,0,0,0.1566618,2.700628,2.565597,0,0,13.60118,17.35791,0,2.543966,-2.543966,23.41529,60.03907,0.1955922,2.822156,0.1253294,0,17.51457
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.413993,6.413993,0,0,0,6.413993,10.04,0,8.881784E-16,0,0.6439651,6.751572,6.413993,0,0,16.42781,14.81395,0,6.107607,-6.107607,16.9773,43.53146,0.1955922,7.055393,0.5151721,0,15.45791
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,14.96502,14.96502,12,0,3.372,14.96502,7.878342,0,0,0,1.178995,3.121069,2.965015,0,0,23.21404,8.706339,0,1.942073,-1.942073,14.93018,38.28243,0.1955922,16.46152,0.9431961,12,9.885334
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,25.3719,6.764265,9.911383,0,9.911383,24.33294,62.39203,0.1955424,0,1.241106,12,8.315648
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.576407,4.576407,12,0,3.372,4.576407,144.1924,0,0,0,6.598832,0,0,7.423593,7.052413,15.46052,15.68451,13.65125,0,13.65125,37.28365,95.59891,0.1955199,5.034048,5.279066,12,22.28334
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,7.385082,0,0,9.194358,0,0,0,0,1.809276,27.97063,1.809276,0,1.809276,39.00008,100,0.1954628,0,7.355486,0,37.16499
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.79271,6.79271,0,0,0,6.79271,135.923,2.082634,0,0,9.232855,7.150221,6.79271,0,0,0,29.59898,0,0,0,39.00008,100,0.1954628,7.471982,7.386284,0,38.83183
