Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,7.676622,7.676622,3,0,1.095,7.676622,78.06523,1.070013,0,0,5.992773,4.92276,4.676622,0,0,0,29.59898,0,0,0,39.00008,100,0.1954628,8.444284,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,15.08865,15.08865,9.236621,0,2.672865,15.08865,40.8256,8.881784E-16,0,0,6.160033,6.160033,5.852031,0,0,0,29.59898,0,0,0,39.00008,100,0.1954628,16.59752,4.928026,12,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954628,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.887248,1.887248,0,0,0,1.887248,153.4539,0.909479,0,0,2.896056,1.986577,1.887248,0,0,0,29.59898,0,0,0,39.00008,100,0.1954628,2.075973,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.443201,6.443201,0,0,0,6.443201,12.72047,0,0,0,0.8196054,6.782317,6.443201,0,0,0,29.59898,0,5.962711,-5.962711,32.71483,83.88401,0.1954628,7.087521,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,6.625235,23.63627,0.4985916,0,0.4985916,33.18783,85.09684,0.1954471,0,0.3988732,0,24.13486
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.126644,24.085,0,0,0,33.18783,85.09684,0.1954471,0,0,0,24.085
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.19693,10.19693,12,0,3.372,10.19693,0,0,0,0,0,0,0,1.803071,1.712918,6.126644,24.085,1.712918,0,1.712918,34.81285,89.26354,0.1954748,11.21662,0,12,24.085
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413725,25.62663,0,0,0,34.81285,89.26354,0.1954748,0,0,0,25.62663
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413725,25.62663,0,0,0,34.81285,89.26354,0.1954748,0,0,0,25.62663
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.953332,4.953332,0,0,0,4.953332,0,0,8.881784E-16,0,0,5.214034,4.953332,0,0,4.413725,25.62663,0,5.214034,-5.214034,29.31678,75.17107,0.1954748,5.448665,0,0,25.62663
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2071,20.41259,0,0,0,29.31678,75.17107,0.1954748,0,0,0,20.41259
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.513806,1.513806,0,0,0,1.513806,0,0,2.220446E-16,0,0,1.59348,1.513806,0,0,10.2071,20.41259,0,1.59348,-1.59348,27.6371,70.86422,0.1954748,1.665187,0,0,20.41259
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.439263,1.439263,0,0,0,1.439263,0,0,0,0,0,1.515014,1.439263,0,0,11.97763,18.81911,0,1.515014,-1.515014,26.04014,66.76945,0.1954748,1.58319,0,0,18.81911
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.051243,2.051243,0,0,0,2.051243,0,0,0,0,0,2.159203,2.051243,0,0,13.66098,17.3041,0,2.159203,-2.159203,23.76414,60.93356,0.1954748,2.256367,0,0,17.3041
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.06009,15.14489,0,0,0,23.76414,60.93356,0.1954748,0,0,0,15.14489
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3433445,0.3433445,0,0,0,0.3433445,0,0,0,0,0,0.3614153,0.3433445,0,0,16.06009,15.14489,0,0.3614153,-0.3614153,23.38317,59.95673,0.1954748,0.377679,0,0,15.14489
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.095754,1.095754,0,0,0,1.095754,1.874452,0,2.220446E-16,0,0.02053938,1.153425,1.095754,0,0,16.46167,14.78348,0,1.132885,-1.132885,22.189,56.89477,0.1954748,1.205329,0.0164315,0,14.80402
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.363243,5.363243,0,0,0,5.363243,1.823915,0,8.881784E-16,0,0.097821,5.645519,5.363243,0,0,17.72043,13.65059,0,5.547698,-5.547698,16.34122,41.90047,0.1954748,5.899567,0.07825681,0,13.74841
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,17.47506,17.47506,12,0,3.372,17.47506,4.178528,0,0,0,0.7302,5.763216,5.475055,0,0,23.88453,8.102896,0,5.033016,-5.033016,11.03595,28.29726,0.1954748,19.22256,0.58416,12,8.833096
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,13.30674,13.30674,12,0,3.372,13.30674,12.53292,0,0,0,1.667723,1.375512,1.306736,0,0,29.47678,3.06988,0.2922118,0,0.2922118,11.31317,29.00807,0.1954782,14.63741,1.334179,12,4.737603
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,29.18456,3.332871,8.895918,0,8.895918,19.75258,50.64753,0.1954607,0,0.4287341,12,3.868788
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.95997,2.95997,11.75997,0,3.311273,2.95997,129.4654,0,0,0,3.832138,0,0,8.8,8.36,20.28865,11.3392,12.19214,0,12.19214,31.31906,80.30511,0.1954735,3.255968,3.065711,12,15.17133
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.25652,3.25652,0,0,0,3.25652,181.285,0,0,0,5.903583,3.427916,3.25652,0,0,8.096508,22.31212,2.475667,0,2.475667,33.66768,86.32721,0.1953957,3.582172,4.722866,0,28.2157
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.7352475,0.7352475,0,0,0,0.7352475,540.7734,0,0,0,3.976023,0.7739447,0.7352475,0,0,5.620841,24.54022,3.202078,0,3.202078,36.70544,94.11632,0.1952952,0.8087723,3.180819,0,28.51624
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.731376,7.731376,6.598898,0,2.005521,7.731376,46.70377,0,0,0,3.610844,1.192081,1.132477,0,0,2.418763,27.42209,2.418763,0,2.418763,39.00008,100,0.1953231,8.504513,2.888675,12,31.03294
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,18.83859,18.83859,12,0,3.372,18.83859,13.58196,8.881784E-16,0,0.36245,2.558651,7.198517,6.838591,0,0,0,29.59898,0,4.639866,-4.639866,34.10923,87.45939,0.1953231,20.72245,2.046921,12,32.15763
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.901704,2.901704,0,0,0,2.901704,35.62889,0,4.440892E-16,0,1.033845,3.054425,2.901704,0,0,5.155406,24.95911,0,2.020581,-2.020581,31.97935,81.99817,0.1953231,3.191875,0.827076,0,25.99296
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,7.400496,22.93853,0.446936,0,0.446936,32.40335,83.08535,0.1953091,0,0.3575488,0,23.38547
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,18.1959,18.1959,12,0,3.372,18.1959,2.764594,0,0,0,0.5030429,6.522005,6.195904,0,0,6.95356,23.34077,0,6.018961,-6.018961,26.05881,66.81733,0.1953091,20.0155,0.4024343,12,23.84382
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.678406,3.678406,12,0,3.372,3.678406,0,0,0,0,0,0,0,8.321594,7.905514,13.6413,17.32181,7.905514,0,7.905514,33.55864,86.04762,0.1954366,4.046247,0,12,17.32181
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.268176,9.268176,12,0,3.372,9.268176,0,0,0,0,0,0,0,2.731824,2.595233,5.735781,24.43678,2.595233,0,2.595233,36.02069,92.36057,0.1954784,10.19499,0,12,24.43678
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,24.55045,20.36,12,0,3.372,20.36,0,0,4.190454,6.645499,0,8.8,8.36,0,0,3.140548,26.77249,0,8.8,-8.8,26.74468,68.57596,0.1954784,27.0055,0,12,26.77249
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.334756,4.334756,12,0,3.372,4.334756,0,0,0,0,0,0,0,7.665244,7.281981,12.91833,17.97248,7.281981,0,7.281981,33.65297,86.2895,0.1955955,4.768232,0,12,17.97248
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.237962,2.237962,0,0,0,2.237962,0,0,0,0,0,2.35575,2.237962,0,0,5.636344,24.52627,0,2.35575,-2.35575,31.16979,79.92239,0.1955955,2.461758,0,0,24.52627
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1250896,0.1250896,0,0,0,0.1250896,0,0,0,0,0,0.1316733,0.1250896,0,0,8.253844,22.17052,0,0.1316733,-0.1316733,31.031,79.56651,0.1955955,0.1375986,0,0,22.17052
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.623381,3.623381,0,0,0,3.623381,0,0,4.440892E-16,0,0,3.814085,3.623381,0,0,8.400147,22.03885,0,3.814085,-3.814085,27.0106,69.2578,0.1955955,3.985719,0,0,22.03885
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.304881,4.304881,0,0,0,4.304881,0,0,0,0,0,4.531453,4.304881,0,0,12.63802,18.22476,0,4.531453,-4.531453,22.23403,57.01021,0.1955955,4.735369,0,0,18.22476
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0395548,0.0395548,0,0,0,0.0395548,0,0,0,0,0,0.04163663,0.0395548,0,0,17.67297,13.69331,0,0.04163663,-0.04163663,22.19014,56.89768,0.1955955,0.04351028,0,0,13.69331
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.661631,0.661631,0,0,0,0.661631,0,0,1.110223E-16,0,0,0.6964537,0.661631,0,0,17.71923,13.65167,0,0.6964537,-0.6964537,21.45601,55.0153,0.1955955,0.7277941,0,0,13.65167
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.230323,1.230323,0,0,0,1.230323,0,0,2.220446E-16,0,0,1.295077,1.230323,0,0,18.49307,12.95522,0,1.295077,-1.295077,20.09088,51.51498,0.1955955,1.353356,0,0,12.95522
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.491414,2.491414,0,0,0,2.491414,4.542847,0,0,0,0.1131811,2.622541,2.491414,0,0,19.93204,11.66014,0,2.50936,-2.50936,17.44578,44.73269,0.1955955,2.740555,0.09054489,0,11.77332
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,15.61641,15.61641,12,0,3.372,15.61641,8.953404,0,0,0,1.3982,3.806745,3.616408,0,0,22.72022,9.150779,0,2.408545,-2.408545,14.90695,38.22288,0.1955955,17.17805,1.11856,12,10.54898
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.260663,4.260663,11.82464,0,3.327633,4.260663,106.8585,0,0,0,4.55288,0,0,7.563974,7.185775,25.39638,6.742234,11.73866,0,11.73866,26.04322,66.77735,0.195625,4.686728,3.642304,12,11.29511
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.861625,5.861625,11.58487,0,3.266973,5.861625,80.48425,-8.881784E-16,0,0,4.717685,0,0,5.723249,5.437087,13.65773,17.30702,10.15477,0,10.15477,35.67688,91.479,0.1956931,6.447787,3.774148,12,22.02471
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.593662,5.593662,0,0,0,5.593662,59.65765,0,8.881784E-16,0,3.337048,5.888066,5.593662,0,0,3.502955,26.44632,0,2.551018,-2.551018,32.98787,84.58412,0.1956931,6.153029,2.669638,0,29.78337
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,20.62993,20.36,12,0,3.372,20.36,23.13107,0,0.2699277,2.332921,4.709486,8.8,8.36,0,0,6.33742,23.8953,0,4.090514,-4.090514,28.67609,73.5283,0.1956931,22.69292,3.767589,12,28.60479
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.2282,10.2282,12,0,3.372,10.2282,47.46428,0,0,0,4.854743,0,0,1.771795,1.683205,10.88243,19.80479,6.537949,0,6.537949,34.87854,89.43197,0.1957752,11.25103,3.883795,12,24.65953
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,10.5355,10.5355,8.3168,0,2.44015,10.5355,63.40431,0,0,0,6.679963,2.335477,2.218703,0,0,4.344486,25.68894,4.344486,0,4.344486,39.00008,100,0.1958245,11.58905,5.34397,12,32.3689
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.71397,7.71397,3,0,1.095,7.71397,78.03466,1.057496,0,0,6.01957,4.962074,4.71397,0,0,0,29.59898,0,0,0,39.00008,100,0.1958245,8.485368,4.815656,12,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.680096,5.680096,0,0,0,5.680096,89.65723,0,0,0,5.092617,5.979048,5.680096,0,0,0,29.59898,0,0.8864318,-0.8864318,38.0657,97.60416,0.1958245,6.248106,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,9.463678,9.463678,7.025072,0,2.113343,9.463678,37.53169,0,0,0,3.551879,2.566955,2.438607,0,0,0.9849242,28.71255,0.9849242,0,0.9849242,39.00008,100,0.1958357,10.41005,2.841503,12,32.26443
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958357,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,25.1801,20.36,12,0,3.372,20.36,2.283547,0,4.820098,7.338109,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1958357,27.69811,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,8.565595,8.565595,12,0,3.372,8.565595,0,0,0,0,0,0,0,3.434406,3.262685,9.261189,21.26391,3.262685,0,3.262685,33.3094,85.40854,0.1958876,9.422153,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.218253,8.218253,12,0,3.372,8.218253,0,0,0,0,0,0,0,3.781747,3.59266,5.998503,24.20033,3.59266,0,3.59266,36.71769,94.14774,0.1959448,9.040078,0,12,24.20033
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.17676,10.17676,12,0,3.372,10.17676,0,0,0,0,0,0,0,1.823243,1.732081,2.405844,27.43372,1.732081,0,1.732081,38.36089,98.36106,0.1959723,11.19443,0,12,27.43372
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.86935,2.86935,0,0,0,2.86935,0,0,4.440892E-16,0,0,3.020368,2.86935,0,0,0.673763,28.99259,0,3.020368,-3.020368,35.17714,90.19762,0.1959723,3.156285,0,0,28.99259
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.298314,1.298314,0,0,0,1.298314,0,0,0,0,0,1.366646,1.298314,0,0,4.029727,25.97222,0,1.366646,-1.366646,33.73657,86.50385,0.1959723,1.428145,0,0,25.97222
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.799724,2.799724,0,0,0,2.799724,0,0,4.440892E-16,0,0,2.947078,2.799724,0,0,5.548223,24.60558,0,2.947078,-2.947078,30.63008,78.53851,0.1959723,3.079696,0,0,24.60558
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.754779,2.754779,0,0,0,2.754779,0,0,0,0,0,2.899768,2.754779,0,0,8.822754,21.6585,0,2.899768,-2.899768,27.57346,70.70103,0.1959723,3.030257,0,0,21.6585
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.078747,2.078747,0,0,0,2.078747,0,0,4.440892E-16,0,0,2.188155,2.078747,0,0,12.04472,18.75873,0,2.188155,-2.188155,25.26694,64.78689,0.1959723,2.286622,0,0,18.75873
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.848677,2.848677,0,0,0,2.848677,0,0,4.440892E-16,0,0,2.998607,2.848677,0,0,14.476,16.57058,0,2.998607,-2.998607,22.10613,56.68227,0.1959723,3.133544,0,0,16.57058
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.678882,3.678882,0,0,0,3.678882,0,0,4.440892E-16,0,0,3.872507,3.678882,0,0,17.80779,13.57197,0,3.872507,-3.872507,18.02415,46.21567,0.1959723,4.04677,0,0,13.57197
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7229381,0.7229381,0,0,0,0.7229381,0,0,1.110223E-16,0,0,0.7609874,0.7229381,0,0,22.11057,9.699463,0,0.7609874,-0.7609874,17.222,44.15888,0.1959723,0.7952319,0,0,9.699463
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.39278,2.39278,0,0,0,2.39278,8.795729,0,0,0,0.2104624,2.518716,2.39278,0,0,22.95611,8.938476,0,2.308253,-2.308253,14.78888,37.92014,0.1959723,2.632058,0.1683699,0,9.148938
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.930292,4.930292,0,0,0,4.930292,45.43313,0,0,0,2.239986,5.189781,4.930292,0,0,25.52084,6.630223,0,2.949795,-2.949795,11.67953,29.94744,0.1959723,5.423321,1.791989,0,8.870209
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.211343,4.211343,11.4794,0,3.240289,4.211343,122.5331,0,0,0,5.16029,0,0,7.26806,6.904656,28.79839,3.680428,12.06495,0,12.06495,23.12534,59.29562,0.1959754,4.632478,4.128232,12,8.840717
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,15.55191,15.55191,12,0,3.372,15.55191,48.18962,0,0,0,7.494408,3.738856,3.551913,0,0,16.73344,14.53888,3.755552,0,3.755552,26.68817,68.43107,0.1960177,17.10711,5.995526,12,22.03329
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,10.811,10.811,12,0,3.372,10.811,57.78764,0,0,0,6.247421,0,0,1.189002,1.129552,12.97789,17.91887,7.376973,0,7.376973,33.68658,86.37567,0.1961059,11.8921,4.997937,12,24.1663
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.367318,5.367318,0,0,0,5.367318,180.1254,0,0,0,9.667904,5.649808,5.367318,0,0,5.600919,24.55815,4.018095,0,4.018095,37.49848,96.14976,0.1959811,5.904049,7.734323,0,34.22606
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.0974,9.0974,3.088998,0,1.117517,9.0974,86.91996,0,0,0,7.907456,6.324633,6.008401,0,0,1.582823,28.17444,1.582823,0,1.582823,39.00008,100,0.195936,10.00714,6.325964,12,36.08189
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.01619,7.01619,0,0,0,7.01619,145.2635,2.806501,0,0,10.19196,7.385463,7.01619,0,0,0,29.59898,0,0,0,39.00008,100,0.195936,7.717809,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.056999,1.056999,0,0,0,1.056999,790.6812,7.24486,0,0,8.357491,1.11263,1.056999,0,0,0,29.59898,0,0,0,39.00008,100,0.195936,1.162699,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,7.569674,7.569674,0,0,0,7.569674,99.93287,8.881784E-16,0,0,7.564592,7.968077,7.569674,0,0,0,29.59898,0,0.4034855,-0.4034855,38.57477,98.90946,0.195936,8.326641,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,19.74539,19.74539,12,0,3.372,19.74539,25.95822,1.776357E-15,0,1.359928,5.125551,8.153041,7.745389,0,0,0.4483172,29.19549,0,3.02749,-3.02749,35.38351,90.72678,0.195936,21.71993,4.100441,12,34.32104
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,9.42878,9.42878,10.40285,0,2.967921,9.42878,29.55692,0,0,0,2.786857,0,0,0.9740715,0.925368,3.812195,26.168,3.712224,0,3.712224,38.90524,99.75682,0.195982,10.37166,2.229485,12,28.95486
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,10.73199,10.73199,10.3946,0,2.965833,10.73199,4.240812,3.747003E-16,0,0,0.4551236,0.3551531,0.3373954,0,0,0.0999705,29.509,0.0999705,0,0.0999705,39.00008,100,0.1959831,11.80519,0.3640989,12,29.96413
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.40577,6.40577,0,0,0,6.40577,0,0,0,0,0,6.742916,6.40577,0,0,0,29.59898,0,6.742916,-6.742916,31.89242,81.77528,0.1959831,7.046347,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,17.13881,17.13881,12,0,3.372,17.13881,0,0,0,0,0,5.409277,5.138813,0,0,7.492128,22.85606,0,5.409277,-5.409277,26.19054,67.1551,0.1959831,18.8527,0,12,22.85606
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.36721,5.36721,12,0,3.372,5.36721,0,0,0,0,0,0,0,6.63279,6.30115,13.50244,17.44678,6.30115,0,6.30115,32.16834,82.48275,0.1960826,5.903931,0,12,17.44678
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.201286,23.11782,0,0,0,32.16834,82.48275,0.1960826,0,0,0,23.11782
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.853968,1.853968,0,0,0,1.853968,0,0,2.220446E-16,0,0,1.951545,1.853968,0,0,7.201286,23.11782,0,1.951545,-1.951545,30.11123,77.20812,0.1960826,2.039365,0,0,23.11782
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.36967,21.16628,0,0,0,30.11123,77.20812,0.1960826,0,0,0,21.16628
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.220782,2.220782,0,0,0,2.220782,0,0,0,0,0,2.337666,2.220782,0,0,9.36967,21.16628,0,2.337666,-2.337666,27.64711,70.88989,0.1960826,2.44286,0,0,21.16628
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.958926,2.958926,0,0,0,2.958926,0,0,0,0,0,3.114659,2.958926,0,0,11.96708,18.82861,0,3.114659,-3.114659,24.36397,62.4716,0.1960826,3.254818,0,0,18.82861
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.502174,2.502174,0,0,0,2.502174,0,0,4.440892E-16,0,0,2.633867,2.502174,0,0,15.42781,15.71395,0,2.633867,-2.633867,21.58764,55.3528,0.1960826,2.752391,0,0,15.71395
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.290563,2.290563,0,0,0,2.290563,0,0,4.440892E-16,0,0,2.411119,2.290563,0,0,18.35433,13.08008,0,2.411119,-2.411119,19.04609,48.83604,0.1960826,2.519619,0,0,13.08008
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.203139,1.203139,0,0,0,1.203139,0,0,0,0,0,1.266463,1.203139,0,0,21.03335,10.66897,0,1.266463,-1.266463,17.71112,45.41305,0.1960826,1.323453,0,0,10.66897
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.870338,1.870338,0,0,0,1.870338,10.55021,0,2.220446E-16,0,0.1973246,1.968777,1.870338,0,0,22.44053,9.402503,0,1.771453,-1.771453,15.84385,40.62517,0.1960826,2.057372,0.1578597,0,9.599827
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,24.40881,7.63105,0.9808244,0,0.9808244,16.77434,43.01104,0.1960522,0,0.7846595,0,8.611875
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,10.67855,10.67855,12,0,3.372,10.67855,29.50765,0,0,0,3.150989,0,0,1.321452,1.255379,23.42798,8.513792,4.406368,0,4.406368,20.95459,53.72961,0.1961074,11.7464,2.520791,12,11.66478
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.269973,7.269973,12,0,3.372,7.269973,45.20633,0,0,0,3.286488,0,0,4.730027,4.493525,19.02162,12.47952,7.780013,0,7.780013,28.33536,72.65462,0.1962149,7.996971,2.62919,12,15.76601
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.314394,7.314394,11.62879,0,3.278083,7.314394,68.31171,0,0,0,4.996587,0,0,4.314394,4.098674,11.2416,19.48153,9.095261,0,9.095261,36.96388,94.77898,0.1963158,8.045833,3.99727,12,24.47812
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,9.546454,9.546454,8.34314,0,2.446814,9.546454,35.75138,4.440892E-16,0,0,3.41299,1.266647,1.203315,0,0,2.146343,27.66727,2.146343,0,2.146343,39.00008,100,0.1963397,10.5011,2.730392,12,31.08026
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.302375,6.302375,0,0,0,6.302375,59.324,0,0,0,3.738821,6.634079,6.302375,0,0,0,29.59898,0,2.895258,-2.895258,35.94821,92.17471,0.1963397,6.932613,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,3.216954,26.70372,1.870082,0,1.870082,37.72232,96.72372,0.1962819,0,1.496066,0,28.5738
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,1.346871,28.38679,0.5842195,0,0.5842195,38.27656,98.14484,0.1962639,0,0.4673756,0,28.97101
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,9.54163,9.54163,8.379123,0,2.455918,9.54163,20.81765,4.440892E-16,0,0,1.986343,1.223691,1.162507,0,0,0.7626518,28.91259,0.7626518,0,0.7626518,39.00008,100,0.1962724,10.49579,1.589074,12,30.89894
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,15.24817,15.24817,12,0,3.372,15.24817,5.891406,8.881784E-16,0,0,0.8983318,3.419129,3.248173,0,0,0,29.59898,0,2.520797,-2.520797,36.34292,93.1868,0.1962724,16.77299,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.097939,7.097939,0,0,0,7.097939,4.478628,0,0,0,0.3178903,7.471514,7.097939,0,0,2.800886,27.07818,0,7.153624,-7.153624,28.80234,73.85201,0.1962724,7.807732,0.2543122,0,27.39607
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,10.74936,19.92456,0.4407573,0,0.4407573,29.22048,74.92416,0.1962588,0,0.3526058,0,20.36531
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,17.87479,17.87479,12,0,3.372,17.87479,0,0,0,0,0,6.183992,5.874792,0,0,10.3086,20.32124,0,6.183992,-6.183992,22.70198,58.21009,0.1962588,19.66227,0,12,20.32124
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,14.55947,14.55947,12,0,3.372,14.55947,0,0,0,0,0,2.694181,2.559472,0,0,17.1797,14.13725,0,2.694181,-2.694181,19.86207,50.92827,0.1962588,16.01542,0,12,14.13725
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,8.507965,8.507965,12,0,3.372,8.507965,0,0,0,0,0,0,0,3.492035,3.317433,20.17324,11.44307,3.317433,0,3.317433,23.00926,58.99798,0.1963108,9.358762,0,12,11.44307
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.803494,1.803494,10.60349,0,3.018684,1.803494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.8558,14.42876,8.36,0,8.36,30.94025,79.33382,0.1963887,1.983843,0,12,14.42876
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7401809,0.7401809,9.540181,0,2.749666,0.7401809,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.495803,21.95275,8.36,0,8.36,38.87124,99.66965,0.1964196,0.814199,0,12,21.95275
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1358029,29.47676,0,0,0,38.87124,99.66965,0.1964196,0,0,0,29.47676
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.418972,1.418972,0,0,0,1.418972,0,0,2.220446E-16,0,0,1.493655,1.418972,0,0,0.1358029,29.47676,0,1.493655,-1.493655,37.29679,95.63261,0.1964196,1.560869,0,0,29.47676
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.889242,1.889242,0,0,0,1.889242,0,0,2.220446E-16,0,0,1.988676,1.889242,0,0,1.795419,27.9831,0,1.988676,-1.988676,35.20055,90.25763,0.1964196,2.078166,0,0,27.9831
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.064234,1.064234,0,0,0,1.064234,0,0,0,0,0,1.120246,1.064234,0,0,4.005059,25.99442,0,1.120246,-1.120246,34.0197,87.22984,0.1964196,1.170657,0,0,25.99442
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4511679,0.4511679,0,0,0,0.4511679,0,0,5.551115E-17,0,0,0.4749136,0.4511679,0,0,5.249777,24.87418,0,0.4749136,-0.4749136,33.5191,85.94624,0.1964196,0.4962847,0,0,24.87418
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.421702,2.421702,0,0,0,2.421702,0,0,4.440892E-16,0,0,2.54916,2.421702,0,0,5.777458,24.39927,0,2.54916,-2.54916,30.83205,79.05638,0.1964196,2.663872,0,0,24.39927
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.885551,1.885551,0,0,0,1.885551,7.338709,0,2.220446E-16,0,0.1383751,1.984791,1.885551,0,0,8.609859,21.85011,0,1.846415,-1.846415,28.88576,74.0659,0.1964196,2.074106,0.1107001,0,21.98848
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,11.54706,11.54706,12,0,3.372,11.54706,15.77571,0,0,0,1.82163,0,0,0.452945,0.4302978,10.66143,20.00369,2.251928,0,2.251928,31.02212,79.54375,0.1964464,12.70176,1.457304,12,21.82532
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,12.44396,12.44396,12,0,3.372,12.44396,24.55833,0,0,0,3.056029,0.4673266,0.4439603,0,0,8.409503,22.03043,2.588703,0,2.588703,33.47798,85.84081,0.1964751,13.68836,2.444824,12,25.08645
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,8.958325,8.958325,10.72762,0,3.050088,8.958325,44.18666,0,0,0,3.958385,0,0,1.769294,1.68083,5.8208,24.36026,5.639215,0,5.639215,38.82781,99.55829,0.196545,9.854157,3.166708,12,28.31864
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.731571,4.731571,0,0,0,4.731571,96.45243,0,0,0,4.563715,4.980601,4.731571,0,0,0.1815855,29.43555,0,0.4168859,-0.4168859,38.38837,98.43153,0.196545,5.204728,3.650972,0,33.99927
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.349754,2.349754,0,0,0,2.349754,165.0617,0.7603255,0,0,3.878542,2.473425,2.349754,0,0,0.6447921,29.01867,0.6447921,0,0.6447921,39.00008,100,0.1965252,2.584729,3.102834,0,32.89721
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.194309,2.194309,0,0,0,2.194309,274.7724,3.719556,0,0,6.029356,2.309799,2.194309,0,0,0,29.59898,0,0,0,39.00008,100,0.1965252,2.41374,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.281968,3.281968,0,0,0,3.281968,174.133,2.260285,0,0,5.714988,3.454703,3.281968,0,0,0,29.59898,0,0,0,39.00008,100,0.1965252,3.610165,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,7.910748,7.910748,3,0,1.095,7.910748,96.29295,2.448285,0,0,7.617493,5.169208,4.910748,0,0,0,29.59898,0,0,0,39.00008,100,0.1965252,8.701822,6.093994,12,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5301259,0.5301259,0,0,0,0.5301259,758.201,3.461392,0,0,4.01942,0.5580273,0.5301259,0,0,0,29.59898,0,0,0,39.00008,100,0.1965252,0.5831385,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.964024,5.964024,0,0,0,5.964024,74.84676,0,0,0,4.463879,6.27792,5.964024,0,0,0,29.59898,0,1.814041,-1.814041,37.08791,95.09702,0.1965252,6.560426,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,16.44806,16.44806,12,0,3.372,16.44806,14.52265,8.881784E-16,0,0,2.388694,4.682165,4.448057,0,0,2.015601,27.78494,0,2.293472,-2.293472,34.67038,88.89823,0.1965252,18.09286,1.910955,12,30.17363
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.17565,13.17565,12,0,3.372,13.17565,2.333656,0,0,0,0.3074743,1.237526,1.175649,0,0,4.563903,25.49146,0,0.9300513,-0.9300513,33.69002,86.38449,0.1965252,14.49321,0.2459794,12,25.79894
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,14.55624,14.55624,12,0,3.372,14.55624,0,0,0,0,0,2.690782,2.556243,0,0,5.597293,24.56141,0,2.690782,-2.690782,30.85369,79.11185,0.1965252,16.01187,0,12,24.56141
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,11.46914,11.46914,12,0,3.372,11.46914,0,0,0,0,0,0,0,0.5308632,0.50432,8.587051,21.87063,0.50432,0,0.50432,31.33213,80.33862,0.196533,12.61605,0,12,21.87063
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.428712,3.428712,0,0,0,3.428712,0,0,4.440892E-16,0,0,3.609171,3.428712,0,0,8.082731,22.32452,0,3.609171,-3.609171,27.52773,70.58377,0.196533,3.771584,0,0,22.32452
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.09292,18.71535,0,0,0,27.52773,70.58377,0.196533,0,0,0,18.71535
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1394489,0.1394489,0,0,0,0.1394489,0,0,2.775558E-17,0,0,0.1467883,0.1394489,0,0,12.09292,18.71535,0,0.1467883,-0.1467883,27.373,70.18703,0.196533,0.1533938,0,0,18.71535
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.178695,4.178695,0,0,0,4.178695,0,0,0,0,0,4.398626,4.178695,0,0,12.25602,18.56856,0,4.398626,-4.398626,22.73644,58.29844,0.196533,4.596564,0,0,18.56856
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2268761,0.2268761,0,0,0,0.2268761,0,0,2.775558E-17,0,0,0.2388169,0.2268761,0,0,17.14338,14.16993,0,0.2388169,-0.2388169,22.4847,57.65297,0.196533,0.2495637,0,0,14.16993
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.40873,13.93112,0,0,0,22.4847,57.65297,0.196533,0,0,0,13.93112
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.891964,2.891964,0,0,0,2.891964,0,0,4.440892E-16,0,0,3.044173,2.891964,0,0,17.40873,13.93112,0,3.044173,-3.044173,19.27586,49.42519,0.196533,3.18116,0,0,13.93112
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1449245,0.1449245,0,0,0,0.1449245,0,0,0,0,0,0.1525521,0.1449245,0,0,20.79115,10.88694,0,0.1525521,-0.1525521,19.11506,49.01287,0.196533,0.159417,0,0,10.88694
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.086998,2.086998,0,0,0,2.086998,0,0,0,0,0,2.19684,2.086998,0,0,20.96065,10.73439,0,2.19684,-2.19684,16.79939,43.07526,0.196533,2.295698,0,0,10.73439
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,23.40158,8.537553,0.1301914,0,0.1301914,16.9229,43.39196,0.196529,0,0.1041531,0,8.667744
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.076814,1.076814,0,0,0,1.076814,179.5906,0,0,0,1.933857,1.133489,1.076814,0,0,23.27139,8.654725,0.8003682,0,0.8003682,17.68219,45.33886,0.1965044,1.184496,1.547085,0,10.58858
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.967024,1.967024,0,0,0,1.967024,247.7158,0,0,0,4.87263,2.070552,1.967024,0,0,22.47102,9.375056,2.802078,0,2.802078,20.34048,52.15496,0.1964182,2.163727,3.898104,0,14.24769
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.129424,4.129424,0,0,0,4.129424,187.1011,0,0,0,7.726198,4.346763,4.129424,0,0,19.66895,11.89693,3.379435,0,3.379435,23.54649,60.3755,0.1963144,4.542367,6.180958,0,19.62312
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.529613,2.529613,0,0,0,2.529613,368.7038,0,0,0,9.326779,2.662751,2.529613,0,0,16.28951,14.93842,6.664029,0,6.664029,29.86854,76.58585,0.19611,2.782575,7.461423,0,24.2652
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,12.67983,12.67983,11.11716,0,3.148641,12.67983,88.88448,0,0,0,11.2704,1.644922,1.562675,0,0,9.625483,20.93604,9.625483,0,9.625483,39.00008,100,0.1961136,13.94782,9.016323,12,32.20645
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.314303,3.314303,0,0,0,3.314303,337.0288,7.681415,0,0,11.17015,3.48874,3.314303,0,0,0,29.59898,0,0,0,39.00008,100,0.1961136,3.645733,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07972442,0.07972442,0,0,0,0.07972442,14094.27,11.15266,0,0,11.23658,0.08392044,0.07972442,0,0,0,29.59898,0,0,0,39.00008,100,0.1961136,0.08769686,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,7.679509,7.679509,3,0,1.095,7.679509,141.6588,5.952903,0,0,10.8787,4.925799,4.679509,0,0,0,29.59898,0,0,0,39.00008,100,0.1961136,8.44746,8.702961,12,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.663029,3.663029,0,0,0,3.663029,226.2386,4.431365,0,0,8.287185,3.85582,3.663029,0,0,0,29.59898,0,0,0,39.00008,100,0.1961136,4.029332,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961136,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.860933,6.860933,0,0,0,6.860933,39.04121,0,0,0,2.678591,7.222035,6.860933,0,0,0,29.59898,0,4.543443,-4.543443,34.21087,87.72,0.1961136,7.547026,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,5.04827,25.05553,0.4931649,0,0.4931649,34.67873,88.91963,0.1960986,0,0.3945319,0,25.5487
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.555105,25.49938,0,0,0,34.67873,88.91963,0.1960986,0,0,0,25.49938
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.08686,11.08686,12,0,3.372,11.08686,0,0,0,0,0,0,0,0.9131385,0.8674816,4.555105,25.49938,0.8674816,0,0.8674816,35.50169,91.02979,0.1961121,12.19555,0,12,25.49938
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,14.33857,14.33857,12,0,3.372,14.33857,0,0,0,0,0,2.461648,2.338566,0,0,3.687624,26.28012,0,2.461648,-2.461648,32.90689,84.37646,0.1961121,15.77242,0,12,26.28012
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.382231,4.382231,0,0,0,4.382231,0,0,8.881784E-16,0,0,4.612875,4.382231,0,0,6.422789,23.81847,0,4.612875,-4.612875,28.04449,71.9088,0.1961121,4.820454,0,0,23.81847
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.436423,1.436423,0,0,0,1.436423,0,0,2.220446E-16,0,0,1.512024,1.436423,0,0,11.54821,19.20559,0,1.512024,-1.512024,26.45068,67.82211,0.1961121,1.580065,0,0,19.20559
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.494495,2.494495,0,0,0,2.494495,0,0,0,0,0,2.625784,2.494495,0,0,13.22823,17.69357,0,2.625784,-2.625784,23.68286,60.72515,0.1961121,2.743944,0,0,17.69357
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.351754,4.351754,0,0,0,4.351754,0,0,0,0,0,4.580793,4.351754,0,0,16.14577,15.06779,0,4.580793,-4.580793,18.85428,48.3442,0.1961121,4.786929,0,0,15.06779
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.47822,2.47822,0,0,0,2.47822,0,0,0,0,0,2.608652,2.47822,0,0,21.23554,10.48699,0,2.608652,-2.608652,16.10452,41.29354,0.1961121,2.726042,0,0,10.48699
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.254716,5.254716,0,0,0,5.254716,0,0,8.881784E-16,0,0,5.53128,5.254716,0,0,24.13404,7.87834,0,5.53128,-5.53128,10.27403,26.34362,0.1961121,5.780188,0,0,7.87834
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.27991,2.34706,0,0,0,10.27403,26.34362,0.1961121,0,0,0,2.34706
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6680252,0.6680252,0,0,0,0.6680252,0,0,0,0,0,0.7031844,0.6680252,0,0,30.27991,2.34706,0,0.7031844,-0.7031844,9.532812,24.44306,0.1961121,0.7348278,0,0,2.34706
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.392775,4.392775,12,0,3.372,4.392775,1.968448,0,0,0,0.08646946,0,0,7.607225,7.226864,31.06123,1.643875,7.313334,0,7.313334,16.47085,42.23286,0.1962254,4.832052,0.06917557,12,1.730345
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,23.99282,20.36,12,0,3.372,20.36,7.732724,0,3.632817,6.278384,1.574383,8.8,8.36,0,0,23.74789,8.225876,0,7.225617,-7.225617,8.854381,22.7035,0.1962254,26.3921,1.259506,12,9.800259
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.752904,4.752904,11.76452,0,3.312424,4.752904,65.77971,8.881784E-16,0,0,3.126447,0,0,7.011618,6.661037,31.77636,1.000258,9.787483,0,9.787483,18.1396,46.51171,0.1963099,5.228195,2.501157,12,4.126705
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.448317,4.448317,11.6899,0,3.293545,4.448317,91.80045,0,0,0,4.083575,0,0,7.241584,6.879505,21.98887,9.808993,10.96308,0,10.96308,28.54009,73.17958,0.196355,4.893148,3.26686,12,13.89257
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.911091,4.911091,8.77743,0,2.55669,4.911091,141.6378,-4.440892E-16,0,0,6.955962,0,0,3.866338,3.673022,11.02579,19.67577,10.62898,0,10.62898,38.62363,99.03476,0.1962832,5.4022,5.564769,12,26.63173
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.00148,10.00148,5.410397,0,1.70483,10.00148,52.28754,0,0,0,5.229527,4.832719,4.591083,0,0,0.3968084,29.24185,0.3968084,0,0.3968084,39.00008,100,0.1962876,11.00163,4.183622,12,34.47138
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.857782,5.857782,0,0,0,5.857782,128.8195,1.37988,0,0,7.545967,6.166087,5.857782,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,6.443561,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.387636,4.387636,0,0,0,4.387636,151.8157,2.042557,0,0,6.66112,4.618564,4.387636,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,4.826399,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.974399,2.974399,0,0,0,2.974399,168.1434,1.870308,0,0,5.001254,3.130946,2.974399,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,3.271839,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,10.54404,10.54404,6.930995,0,2.089542,10.54404,36.06969,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,11.59844,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962876,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.398806,7.398806,0,0,0,7.398806,6.948116,0,0,0,0.5140776,7.788217,7.398806,0,0,0,29.59898,0,7.274139,-7.274139,31.33246,80.33949,0.1962876,8.138687,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,13.65221,13.65221,12,0,3.372,13.65221,0,0,0,0,0,1.739171,1.652213,0,0,8.082377,22.32484,0,1.739171,-1.739171,29.49921,75.63886,0.1962876,15.01743,0,12,22.32484
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.01479,20.58567,8.36,0,8.36,37.43021,95.9747,0.196286,0,0,12,20.58567
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,16.9414,16.9414,12,0,3.372,16.9414,0,0,0,0,0,5.201479,4.941405,0,0,1.654789,28.10967,0,5.201479,-5.201479,31.94737,81.91616,0.196286,18.63555,0,12,28.10967
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.434211,22.90819,0,0,0,31.94737,81.91616,0.196286,0,0,0,22.90819
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.434211,22.90819,0,0,0,31.94737,81.91616,0.196286,0,0,0,22.90819
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.833091,3.833091,0,0,0,3.833091,0,0,4.440892E-16,0,0,4.034833,3.833091,0,0,7.434211,22.90819,0,4.034833,-4.034833,27.69428,71.01083,0.196286,4.216401,0,0,22.90819
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91736,18.87336,0,0,0,27.69428,71.01083,0.196286,0,0,0,18.87336
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91736,18.87336,0,0,0,27.69428,71.01083,0.196286,0,0,0,18.87336
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.419061,1.419061,0,0,0,1.419061,0,0,0,0,0,1.493748,1.419061,0,0,11.91736,18.87336,0,1.493748,-1.493748,26.11973,66.97353,0.196286,1.560967,0,0,18.87336
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.975022,1.975022,0,0,0,1.975022,0,0,2.220446E-16,0,0,2.07897,1.975022,0,0,13.57708,17.37961,0,2.07897,-2.07897,23.9283,61.3545,0.196286,2.172524,0,0,17.37961
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.353729,1.353729,0,0,0,1.353729,0,0,2.220446E-16,0,0,1.424978,1.353729,0,0,15.88705,15.30064,0,1.424978,-1.424978,22.42624,57.50307,0.196286,1.489102,0,0,15.30064
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.917425,1.917425,0,0,0,1.917425,6.289823,0,0,0,0.1206026,2.018342,1.917425,0,0,17.47035,13.87566,0,1.897739,-1.897739,20.42585,52.37387,0.196286,2.109167,0.09648211,0,13.99626
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5898877,0.5898877,0,0,0,0.5898877,314.6442,0,0,0,1.856048,0.6209344,0.5898877,0,0,19.57895,11.97792,1.235113,0,1.235113,21.59758,55.37831,0.1962484,0.6488765,1.484838,0,13.83397
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,18.34384,13.08952,5.158558,0,5.158558,26.49142,67.92658,0.1960919,0,4.126846,0,18.24808
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.973466,6.973466,0,0,0,6.973466,120.3535,0,0,0,8.392811,7.34049,6.973466,0,0,13.18528,17.73222,1.05232,0,1.05232,27.48974,70.48637,0.19606,7.670813,6.714249,0,26.12503
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2041803,0.2041803,0,0,0,0.2041803,4667.724,0,0,0,9.530572,0.2149266,0.2041803,0,0,12.13296,18.67931,9.315645,0,9.315645,36.32734,93.14683,0.1957779,0.2245983,7.624457,0,28.20988
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,7.202408,0,0,10.01973,0,0,0,0,2.817318,27.06339,2.817318,0,2.817318,39.00008,100,0.1956928,0,8.01578,0,37.08312
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.118881,2.118881,0,0,0,2.118881,498.6439,8.335268,0,0,10.56567,2.230401,2.118881,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,2.330769,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,10.98038,10.98038,3,0,1.095,10.98038,91.41294,1.637088,0,0,10.03749,8.400399,7.980379,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,12.07842,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.621017,6.621017,0,0,0,6.621017,137.3796,2.126437,0,0,9.095928,6.969491,6.621017,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,7.283118,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.8846301,0.8846301,0,0,0,0.8846301,720.5679,5.443171,0,0,6.374361,0.9311897,0.8846301,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,0.9730932,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,16.33023,16.33023,11.16,0,3.15948,16.33023,33.32684,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,17.96325,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.023251,8.023251,4.883594,0,1.571549,8.023251,41.19156,0,0,0,3.304903,3.304903,3.139657,0,0,0,29.59898,0,0,0,39.00008,100,0.1956928,8.825576,2.643922,12,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,16.94702,16.94702,12,0,3.372,16.94702,2.824466,0,0,0,0.4786627,5.207387,4.947018,0,0,0,29.59898,0,4.728725,-4.728725,34.01556,87.21922,0.1956928,18.64172,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,15.86296,15.86296,12,0,3.372,15.86296,0,0,0,0,0,4.066279,3.862965,0,0,5.254138,24.87025,0,4.066279,-4.066279,29.72933,76.2289,0.1956928,17.44926,0,12,24.87025
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,8.565366,8.565366,12,0,3.372,8.565366,0,0,0,0,0,0,0,3.434634,3.262902,9.772226,20.80397,3.262902,0,3.262902,32.82479,84.16596,0.1957432,9.421903,0,12,20.80397
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.509324,23.74059,0,0,0,32.82479,84.16596,0.1957432,0,0,0,23.74059
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.509324,23.74059,0,0,0,32.82479,84.16596,0.1957432,0,0,0,23.74059
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.509324,23.74059,0,0,0,32.82479,84.16596,0.1957432,0,0,0,23.74059
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6049631,0.6049631,0,0,0,0.6049631,0,0,1.110223E-16,0,0,0.6368033,0.6049631,0,0,6.509324,23.74059,0,0.6368033,-0.6368033,32.15354,82.44482,0.1957432,0.6654595,0,0,23.74059
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.039307,2.039307,0,0,0,2.039307,0,0,4.440892E-16,0,0,2.146639,2.039307,0,0,7.216883,23.10378,0,2.146639,-2.146639,29.89079,76.64288,0.1957432,2.243237,0,0,23.10378
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.222134,6.222134,0,0,0,6.222134,0,0,0,0,0,6.549614,6.222134,0,0,9.602037,20.95714,0,6.549614,-6.549614,22.98689,58.94062,0.1957432,6.844347,0,0,20.95714
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.312017,3.312017,0,0,0,3.312017,0,0,4.440892E-16,0,0,3.486334,3.312017,0,0,16.87939,14.40753,0,3.486334,-3.486334,19.31197,49.51777,0.1957432,3.643219,0,0,14.40753
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8227781,0.8227781,0,0,0,0.8227781,0,0,0,0,0,0.8660823,0.8227781,0,0,20.75309,10.9212,0,0.8660823,-0.8660823,18.39904,47.17692,0.1957432,0.9050559,0,0,10.9212
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.944663,1.944663,0,0,0,1.944663,0,0,4.440892E-16,0,0,2.047013,1.944663,0,0,21.7154,10.05511,0,2.047013,-2.047013,16.24129,41.64426,0.1957432,2.139129,0,0,10.05511
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.700596,2.700596,0,0,0,2.700596,3.423249,0,4.440892E-16,0,0.09244812,2.842732,2.700596,0,0,23.98986,8.008101,0,2.750284,-2.750284,13.34224,34.21081,0.1957432,2.970655,0.0739585,0,8.10055
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.807891,2.807891,0,0,0,2.807891,86.11063,0,0,0,2.417892,2.955675,2.807891,0,0,27.04573,5.257817,0,0.5377822,-0.5377822,12.77537,32.75729,0.1957432,3.08868,1.934314,0,7.67571
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,14.57096,14.57096,12,0,3.372,14.57096,37.81409,0,0,0,5.509875,2.706272,2.570958,0,0,27.64327,4.720035,2.803603,0,2.803603,15.4351,39.5771,0.1957741,16.02806,4.4079,12,10.22991
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,9.854256,9.854256,12,0,3.372,9.854256,72.3486,0,0,0,7.129416,0,0,2.145744,2.038457,24.83967,7.243277,9.167873,0,9.167873,24.13251,61.87811,0.1958838,10.83968,5.703533,12,14.37269
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.684422,3.684422,10.26999,0,2.934307,3.684422,237.2046,0,0,0,8.73962,0,0,6.585565,6.256287,15.67179,15.49436,14.99591,0,14.99591,38.35888,98.3559,0.1957464,4.052865,6.991696,12,24.23398
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,9.431823,9.431823,3,0,1.095,9.431823,111.2221,3.044041,0,0,10.49027,6.770339,6.431822,0,0,0.6758869,28.99068,0.6758869,0,0.6758869,39.00008,100,0.1957261,10.375,8.392214,12,39.48095
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,8.92071,8.92071,3,0,1.095,8.92071,134.8909,5.800897,0,0,12.03322,6.232327,5.92071,0,0,0,29.59898,0,0,0,39.00008,100,0.1957261,9.812781,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.712842,5.712842,0,0,0,5.712842,177.0971,4.103762,0,0,10.11728,6.013518,5.712842,0,0,0,29.59898,0,0,0,39.00008,100,0.1957261,6.284126,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957261,0,7.813005,0,39.36523
