Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,7.677991,7.677991,3,0,1.095,7.677991,106.8637,3.280782,0,0,8.204984,4.924201,4.677991,0,0,0,29.59898,0,0,0,39.00008,100,0.1957261,8.44579,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957261,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.291235,4.291235,0,0,0,4.291235,51.16164,0,0,0,2.195467,4.51709,4.291235,0,0,0,29.59898,0,2.321623,-2.321623,36.55287,93.72513,0.1957261,4.720359,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,12.60927,12.60927,12,0,3.372,12.60927,4.187712,1.110223E-16,0,0,0.5280398,0.6413327,0.609266,0,0,2.579581,27.27736,0,0.1132929,-0.1132929,36.43345,93.41891,0.1957261,13.87019,0.4224318,12,27.8054
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.756923,5.756923,0,0,0,5.756923,0,0,8.881784E-16,0,0,6.059918,5.756923,0,0,2.705462,27.16406,0,6.059918,-6.059918,30.04574,77.04019,0.1957261,6.332615,0,0,27.16406
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.438705,21.10414,0,0,0,30.04574,77.04019,0.1957261,0,0,0,21.10414
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.732143,6.732143,0,0,0,6.732143,0,0,0,0,0,7.086466,6.732143,0,0,9.438705,21.10414,0,7.086466,-7.086466,22.57594,57.88692,0.1957261,7.405357,0,0,21.10414
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.684273,1.684273,0,0,0,1.684273,0,0,2.220446E-16,0,0,1.772919,1.684273,0,0,17.31256,14.01768,0,1.772919,-1.772919,20.70712,53.09508,0.1957261,1.8527,0,0,14.01768
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.974747,1.974747,0,0,0,1.974747,0,0,2.220446E-16,0,0,2.078681,1.974747,0,0,19.28247,12.24476,0,2.078681,-2.078681,18.516,47.47683,0.1957261,2.172222,0,0,12.24476
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.653487,1.653487,0,0,0,1.653487,0,0,2.220446E-16,0,0,1.740513,1.653487,0,0,21.59211,10.16608,0,1.740513,-1.740513,16.68134,42.77258,0.1957261,1.818836,0,0,10.16608
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.52602,8.425564,0,0,0,16.68134,42.77258,0.1957261,0,0,0,8.425564
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.112359,2.112359,0,0,0,2.112359,0,0,4.440892E-16,0,0,2.223536,2.112359,0,0,23.52602,8.425564,0,2.223536,-2.223536,14.33753,36.76282,0.1957261,2.323595,0,0,8.425564
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.956855,1.956855,0,0,0,1.956855,0,0,4.440892E-16,0,0,2.059848,1.956855,0,0,25.99661,6.202028,0,2.059848,-2.059848,12.16626,31.19547,0.1957261,2.152541,0,0,6.202028
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.610566,4.610566,12,0,3.372,4.610566,0,0,0,0,0,0,0,7.389434,7.019962,28.28533,4.14218,7.019962,0,7.019962,18.82598,48.27164,0.195834,5.071622,0,12,4.14218
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.309317,2.309317,11.10932,0,3.146657,2.309317,0,0,0,0,0,0,0,8.8,8.36,21.26537,10.46015,8.36,0,8.36,26.75697,68.60748,0.1959325,2.540248,0,12,10.46015
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1215402,0.1215402,8.92154,0,2.59315,0.1215402,59.28315,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,12.90537,17.98415,8.432053,0,8.432053,34.75632,89.11858,0.1959344,0.1336942,0.0576423,12,18.0562
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,7.664463,7.664463,11.33267,0,3.203166,7.664463,7.985466,0,0,0,0.612043,0,0,3.668209,3.484798,4.473316,25.57299,4.096841,0,4.096841,38.64292,99.08422,0.1959943,8.430909,0.4896345,12,26.18504
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.879091,6.879091,0,0,0,6.879091,19.36171,0,8.881784E-16,0,1.33191,7.241148,6.879091,0,0,0.3764741,29.26015,0,5.909239,-5.909239,32.41404,83.11275,0.1959943,7.567,1.065528,0,30.59206
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,0,0,0,0,0,0,0,1.320752,0,0,0,0,6.942295,23.35091,1.320752,0,1.320752,33.66702,86.32551,0.1959548,0,1.056602,0,24.67167
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.663299,5.663299,0,0,0,5.663299,57.24104,0,0,0,3.241731,5.961367,5.663299,0,0,5.621543,24.53959,0,2.719636,-2.719636,30.80027,78.97488,0.1959548,6.229629,2.593385,0,27.78132
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,8.64336,21.81995,4.361803,0,4.361803,34.93824,89.58504,0.1958241,0,3.489443,0,26.18176
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3988517,0.3988517,0,0,0,0.3988517,729.5932,0,0,0,2.909995,0.4198439,0.3988517,0,0,4.281557,25.74558,2.490151,0,2.490151,37.3006,95.64237,0.1957496,0.4387369,2.327996,0,28.65557
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.138265,4.138265,0,0,0,4.138265,32.37813,0,0,0,1.339893,4.356068,4.138265,0,0,1.791407,27.98671,0,3.016176,-3.016176,34.12127,87.49026,0.1957496,4.552092,1.071914,0,29.3266
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,9.698263,9.698263,11.86204,0,3.337097,9.698263,29.54188,0,0,0,2.865049,0,0,2.16378,2.055591,5.142713,24.97054,4.92064,0,4.92064,38.7894,99.45981,0.1958123,10.66809,2.292039,12,27.83559
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,1.871123,0,0,2.093195,0,0,0,0,0.2220722,29.39911,0.2220722,0,0.2220722,39.00008,100,0.1958056,0,1.674556,0,31.49231
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958056,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,11.41005,11.41005,10.81169,0,3.071359,11.41005,5.520146,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.1958056,12.55106,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.131676,5.131676,0,0,0,5.131676,10.15442,0,0,0,0.5210918,5.401764,5.131676,0,0,0,29.59898,0,4.880672,-4.880672,33.8554,86.80854,0.1958056,5.644843,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.19533,12.19533,12,0,3.372,12.19533,0,0,0,0,0,0.2056153,0.1953345,0,0,5.422969,24.71831,0,0.2056153,-0.2056153,33.63866,86.2528,0.1958056,13.41487,0,12,24.71831
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.51922,3.51922,0,0,0,3.51922,0,0,4.440892E-16,0,0,3.704443,3.51922,0,0,5.651431,24.51269,0,3.704443,-3.704443,29.73384,76.24045,0.1958056,3.871142,0,0,24.51269
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,20.64834,20.36,12,0,3.372,20.36,0,0,0.2883449,2.353179,0,8.8,8.36,0,0,9.767478,20.80825,0,8.8,-8.8,20.45782,52.45584,0.1958056,22.71318,0,12,20.80825
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.966378,1.966378,10.76638,0,3.059894,1.966378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.54526,12.00825,8.36,0,8.36,28.38881,72.79168,0.1958889,2.163016,0,12,12.00825
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.18526,19.53225,8.36,0,8.36,36.31981,93.12752,0.1958878,0,0,12,19.53225
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.666177,3.666177,0,0,0,3.666177,0,0,4.440892E-16,0,0,3.859133,3.666177,0,0,2.825255,27.05625,0,3.859133,-3.859133,32.25192,82.69707,0.1958878,4.032794,0,0,27.05625
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.94049,3.94049,0,0,0,3.94049,0,0,4.440892E-16,0,0,4.147884,3.94049,0,0,7.113181,23.19711,0,4.147884,-4.147884,27.87967,71.48618,0.1958878,4.334539,0,0,23.19711
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.852703,2.852703,0,0,0,2.852703,0,0,4.440892E-16,0,0,3.002846,2.852703,0,0,11.72194,19.04923,0,3.002846,-3.002846,24.71439,63.37011,0.1958878,3.137974,0,0,19.04923
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.529042,4.529042,0,0,0,4.529042,0,0,8.881784E-16,0,0,4.767413,4.529042,0,0,15.05844,16.04638,0,4.767413,-4.767413,19.6891,50.48476,0.1958878,4.981946,0,0,16.04638
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.823644,3.823644,0,0,0,3.823644,0,0,4.440892E-16,0,0,4.024889,3.823644,0,0,20.35556,11.27897,0,4.024889,-4.024889,15.44649,39.60631,0.1958878,4.206009,0,0,11.27897
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5668873,0.5668873,0,0,0,0.5668873,0,0,1.110223E-16,0,0,0.5967235,0.5668873,0,0,24.82766,7.254084,0,0.5967235,-0.5967235,14.81749,37.99348,0.1958878,0.623576,0,0,7.254084
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1802967,0.1802967,0,0,0,0.1802967,65.54079,0,0,0,0.1181679,0.189786,0.1802967,0,0,25.49069,6.65736,0,0.07161812,-0.07161812,14.742,37.79992,0.1958878,0.1983263,0.09453429,0,6.775528
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.311278,6.311278,12,0,3.372,6.311278,29.01511,0,0,0,1.831224,0,0,5.688722,5.404286,25.57026,6.585742,7.23551,0,7.23551,21.6062,55.40041,0.1959898,6.942406,1.464979,12,8.416966
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.598215,3.598215,11.37501,0,3.213876,3.598215,117.6394,0,0,0,4.232919,0,0,7.776792,7.387952,18.33475,13.0977,11.62087,0,11.62087,32.63073,83.66837,0.1960015,3.958036,3.386335,12,17.33062
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.527315,7.527315,0,0,0,7.527315,66.82387,0,0,0,5.030043,7.92349,7.527315,0,0,6.713881,23.55649,0,2.893447,-2.893447,29.58077,75.84798,0.1960015,8.280046,4.024035,0,28.58653
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.202203,9.202203,9.921307,0,2.846091,9.202203,99.67038,0,0,0,9.17187,0,0,0.7191036,0.6831484,9.928822,20.66304,9.855019,0,9.855019,38.93006,99.82047,0.1960036,10.12242,7.337496,12,29.83491
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.522911,0,0,8.596714,0,0,0,0,0.07380274,29.53256,0.07380274,0,0.07380274,39.00008,100,0.1960014,0,6.877371,0,38.12927
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.020564,9.020564,3,0,1.095,9.020564,105.8203,3.20815,0,0,9.545587,6.337436,6.020564,0,0,0,29.59898,0,0,0,39.00008,100,0.1960014,9.922621,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.798872,5.798872,0,0,0,5.798872,174.7744,4.030869,0,0,10.13494,6.104075,5.798872,0,0,0,29.59898,0,0,0,39.00008,100,0.1960014,6.378759,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,12.47832,12.47832,5.663555,0,1.768879,12.47832,57.48721,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.1960014,13.72615,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.716543,6.716543,0,0,0,6.716543,67.53928,0,8.881784E-16,0,4.536305,7.070045,6.716543,0,0,0,29.59898,0,2.53374,-2.53374,36.32928,93.15182,0.1960014,7.388197,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.962733,2.962733,0,0,0,2.962733,127.6232,0,0,0,3.781133,3.118666,2.962733,0,0,2.815266,27.06524,0.6624672,0,0.6624672,36.95775,94.76328,0.1959817,3.259006,3.024906,0,30.84637
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.15967,5.15967,0,0,0,5.15967,43.2681,0,8.881784E-16,0,2.232491,5.431232,5.15967,0,0,2.152799,27.66146,0,3.19874,-3.19874,33.58598,86.11774,0.1959817,5.675638,1.785993,0,29.89395
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,10.67373,10.67373,12,0,3.372,10.67373,5.050954,0,0,0,0.539125,0,0,1.326274,1.25996,5.706955,24.46272,1.799085,0,1.799085,35.29275,90.49404,0.1960066,11.7411,0.4313,12,25.00184
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,22.12098,20.36,12,0,3.372,20.36,0,0,1.760982,3.973081,0,8.8,8.36,0,0,3.90787,26.0819,0,8.8,-8.8,26.01673,66.70943,0.1960066,24.33308,0,12,26.0819
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,9.886575,9.886575,12,0,3.372,9.886575,0,0,0,0,0,0,0,2.113426,2.007754,13.68565,17.28189,2.007754,0,2.007754,27.92146,71.59333,0.196037,10.87523,0,12,17.28189
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.314124,2.314124,11.11412,0,3.147873,2.314124,0,0,0,0,0,0,0,8.8,8.36,11.67789,19.08887,8.36,0,8.36,35.85245,91.92917,0.1961342,2.545537,0,12,19.08887
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317894,26.61287,0,0,0,35.85245,91.92917,0.1961342,0,0,0,26.61287
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.09440037,0.09440037,0,0,0,0.09440037,0,0,1.387779E-17,0,0,0.09936881,0.09440037,0,0,3.317894,26.61287,0,0.09936881,-0.09936881,35.7477,91.6606,0.1961342,0.1038404,0,0,26.61287
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.277994,4.277994,0,0,0,4.277994,0,0,8.881784E-16,0,0,4.503152,4.277994,0,0,3.428303,26.51351,0,4.503152,-4.503152,31.00097,79.48949,0.1961342,4.705793,0,0,26.51351
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.396579,2.396579,0,0,0,2.396579,0,0,4.440892E-16,0,0,2.522715,2.396579,0,0,8.431806,22.01035,0,2.522715,-2.522715,28.34179,72.67111,0.1961342,2.636237,0,0,22.01035
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.468629,1.468629,0,0,0,1.468629,0,0,2.220446E-16,0,0,1.545925,1.468629,0,0,11.23482,19.48764,0,1.545925,-1.545925,26.71224,68.49279,0.1961342,1.615492,0,0,19.48764
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3697602,0.3697602,0,0,0,0.3697602,0,0,5.551115E-17,0,0,0.3892213,0.3697602,0,0,12.95252,17.94171,0,0.3892213,-0.3892213,26.30197,67.4408,0.1961342,0.4067363,0,0,17.94171
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.717455,2.717455,0,0,0,2.717455,0,0,4.440892E-16,0,0,2.860479,2.717455,0,0,13.38498,17.55249,0,2.860479,-2.860479,23.28676,59.70951,0.1961342,2.9892,0,0,17.55249
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.406879,2.406879,0,0,0,2.406879,0,0,0,0,0,2.533556,2.406879,0,0,16.56329,14.69201,0,2.533556,-2.533556,20.61615,52.86183,0.1961342,2.647567,0,0,14.69201
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.9746627,0.9746627,0,0,0,0.9746627,14.7494,0,0,0,0.1437569,1.025961,0.9746627,0,0,19.37836,12.15846,0,0.8822038,-0.8822038,19.68623,50.47741,0.1961342,1.072129,0.1150055,0,12.30221
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,20.35858,11.27625,1.074794,0,1.074794,20.70587,53.09187,0.1961023,0,0.8598351,0,12.35105
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,19.28379,12.24357,3.45126,0,3.45126,23.98002,61.48711,0.196,0,2.761008,0,15.69483
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,7.819667,7.819667,12,0,3.372,7.819667,78.48394,0,0,0,6.137183,0,0,4.180333,3.971316,15.83253,15.3497,10.1085,0,10.1085,33.56979,86.0762,0.1960828,8.601634,4.909747,12,21.48689
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.357567,8.357567,5.326606,0,1.683631,8.357567,106.664,8.881784E-16,0,0,8.914516,3.190486,3.030962,0,0,5.72403,24.44735,5.72403,0,5.72403,39.00008,100,0.1960121,9.193324,7.131613,12,33.36187
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,7.836267,7.836267,3,0,1.095,7.836267,116.2811,4.021288,0,0,9.112096,5.090808,4.836267,0,0,0,29.59898,0,0,0,39.00008,100,0.1960121,8.619894,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.430588,5.430588,0,0,0,5.430588,105.4636,0.01088776,0,0,5.727296,5.716408,5.430588,0,0,0,29.59898,0,0,0,39.00008,100,0.1960121,5.973647,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.369632,7.369632,0,0,0,7.369632,97.07534,0,0,0,7.154095,7.757507,7.369632,0,0,0,29.59898,0,0.6034123,-0.6034123,38.36403,98.3691,0.1960121,8.106595,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.255732,3.255732,0,0,0,3.255732,263.5579,4.483193,0,0,8.580737,3.427086,3.255732,0,0,0.6704581,28.99557,0.6704581,0,0.6704581,39.00008,100,0.1959923,3.581305,6.86459,0,37.5763
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959923,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959923,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959923,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.258407,1.258407,0,0,0,1.258407,42.48698,0,2.220446E-16,0,0.534659,1.324639,1.258407,0,0,0,29.59898,0,0.7899796,-0.7899796,38.16737,97.86485,0.1959923,1.384247,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,14.68676,14.68676,12,0,3.372,14.68676,0,0,0,0,0,2.828171,2.686762,0,0,0.8777552,28.809,0,2.828171,-2.828171,35.18621,90.22088,0.1959923,16.15544,0,12,28.809
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,14.54116,14.54116,12,0,3.372,14.54116,0,0,0,0,0,2.674905,2.541159,0,0,4.020167,25.98083,0,2.674905,-2.674905,32.36662,82.99116,0.1959923,15.99528,0,12,25.98083
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.415179,5.415179,0,0,0,5.415179,0,0,0,0,0,5.700188,5.415179,0,0,6.992283,23.30592,0,5.700188,-5.700188,26.35809,67.58471,0.1959923,5.956697,0,0,23.30592
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7427617,0.7427617,0,0,0,0.7427617,0,0,0,0,0,0.7818545,0.7427617,0,0,13.32583,17.60574,0,0.7818545,-0.7818545,25.53394,65.47152,0.1959923,0.8170379,0,0,17.60574
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.229992,1.229992,0,0,0,1.229992,0,0,2.220446E-16,0,0,1.294728,1.229992,0,0,14.19455,16.82388,0,1.294728,-1.294728,24.16918,61.97213,0.1959923,1.352991,0,0,16.82388
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1162598,0.1162598,0,0,0,0.1162598,0,0,1.387779E-17,0,0,0.1223787,0.1162598,0,0,15.63314,15.52915,0,0.1223787,-0.1223787,24.04018,61.64137,0.1959923,0.1278858,0,0,15.52915
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.217583,2.217583,0,0,0,2.217583,0,0,0,0,0,2.334298,2.217583,0,0,15.76912,15.40677,0,2.334298,-2.334298,21.57961,55.33223,0.1959923,2.439341,0,0,15.40677
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.034272,1.034272,0,0,0,1.034272,0,0,0,0,0,1.088708,1.034272,0,0,18.36278,13.07248,0,1.088708,-1.088708,20.43202,52.38968,0.1959923,1.1377,0,0,13.07248
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.8950312,0.8950312,0,0,0,0.8950312,0,0,1.110223E-16,0,0,0.9421381,0.8950312,0,0,19.57246,11.98377,0,0.9421381,-0.9421381,19.43892,49.84327,0.1959923,0.9845343,0,0,11.98377
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.827977,1.827977,0,0,0,1.827977,0,0,2.220446E-16,0,0,1.924187,1.827977,0,0,20.61928,11.04163,0,1.924187,-1.924187,17.41064,44.64259,0.1959923,2.010775,0,0,11.04163
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.026788,1.026788,0,0,0,1.026788,0,0,2.220446E-16,0,0,1.08083,1.026788,0,0,22.75726,9.117443,0,1.08083,-1.08083,16.27135,41.72132,0.1959923,1.129467,0,0,9.117443
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.558233,5.558233,0,0,0,5.558233,1.261871,0,0,0,0.07013774,5.850772,5.558233,0,0,23.95818,8.036613,0,5.780634,-5.780634,10.17803,26.09745,0.1959923,6.114057,0.05611019,0,8.106751
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.411083,5.411083,12,0,3.372,5.411083,14.75269,0,0,0,0.7982804,0,0,6.588917,6.259471,30.38111,2.255979,7.057751,0,7.057751,16.8736,43.26555,0.1960951,5.952191,0.6386243,12,3.05426
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,9.824661,9.824661,12,0,3.372,9.824661,14.723,0,0,0,1.446484,0,0,2.175339,2.066571,23.32336,8.607956,3.513056,0,3.513056,20.20638,51.81112,0.1961416,10.80713,1.157188,12,10.05444
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.350829,3.350829,11.41989,0,3.225233,3.350829,46.87437,0,0,0,1.57068,0,0,8.069064,7.665611,19.8103,11.76971,9.236291,0,9.236291,28.96869,74.27854,0.1962251,3.685912,1.256544,12,13.34039
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.09292,10.09292,12,0,3.372,10.09292,21.04742,0,0,0,2.1243,0,0,1.907076,1.811723,10.57401,20.08237,3.936023,0,3.936023,32.70273,83.85298,0.1962749,11.10222,1.69944,12,22.20667
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.352635,9.352635,10.76944,0,3.060668,9.352635,55.02854,0,0,0,5.146618,0,0,1.416801,1.345961,6.637988,23.62479,6.49258,0,6.49258,38.86213,99.64629,0.1963497,10.2879,4.117295,12,28.77141
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.633666,0.633666,0,0,0,0.633666,725.8947,3.787322,0,0,4.599747,0.6670168,0.633666,0,0,0.1454086,29.46811,0.1454086,0,0.1454086,39.00008,100,0.1963454,0.6970326,3.679798,0,34.06786
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8398127,0.8398127,0,0,0,0.8398127,739.423,5.325755,0,0,6.209769,0.8840134,0.8398127,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,0.923794,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.6711,2.6711,0,0,0,2.6711,126.1376,0.5575786,0,0,3.369263,2.811684,2.6711,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,2.93821,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.911206,2.911206,0,0,0,2.911206,114.7657,0.2766372,0,0,3.341064,3.064427,2.911206,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,3.202326,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,10.73077,10.73077,9.508358,0,2.741615,10.73077,11.99124,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,11.80385,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963454,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3997107,0.3997107,0,0,0,0.3997107,0,0,0,0,0,0.4207481,0.3997107,0,0,0,29.59898,0,0.4207481,-0.4207481,38.55657,98.8628,0.1963454,0.4396818,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.703245,5.703245,0,0,0,5.703245,0,0,0,0,0,6.003415,5.703245,0,0,0.4674979,29.17823,0,6.003415,-6.003415,32.22842,82.6368,0.1963454,6.273569,0,0,29.17823
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.09422,1.09422,0,0,0,1.09422,0,0,2.220446E-16,0,0,1.15181,1.09422,0,0,7.137959,23.17481,0,1.15181,-1.15181,31.0143,79.52369,0.1963454,1.203642,0,0,23.17481
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.286401,1.286401,0,0,0,1.286401,0,0,2.220446E-16,0,0,1.354106,1.286401,0,0,8.417748,22.023,0,1.354106,-1.354106,29.58695,75.86382,0.1963454,1.415041,0,0,22.023
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.636302,4.636302,0,0,0,4.636302,0,0,8.881784E-16,0,0,4.880318,4.636302,0,0,9.922311,20.6689,0,4.880318,-4.880318,24.44264,62.67331,0.1963454,5.099933,0,0,20.6689
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.685721,4.685721,0,0,0,4.685721,0,0,0,0,0,4.932338,4.685721,0,0,15.34489,15.78858,0,4.932338,-4.932338,19.2435,49.34221,0.1963454,5.154294,0,0,15.78858
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.82526,10.85624,0,0,0,19.2435,49.34221,0.1963454,0,0,0,10.85624
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.7827824,0.7827824,0,0,0,0.7827824,0,0,1.110223E-16,0,0,0.8239815,0.7827824,0,0,20.82526,10.85624,0,0.8239815,-0.8239815,18.37495,47.11515,0.1963454,0.8610607,0,0,10.85624
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2753832,0.2753832,0,0,0,0.2753832,0,0,0,0,0,0.289877,0.2753832,0,0,21.7408,10.03226,0,0.289877,-0.289877,18.06939,46.33167,0.1963454,0.3029215,0,0,10.03226
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06288,9.742383,0,0,0,18.06939,46.33167,0.1963454,0,0,0,9.742383
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.783647,2.783647,0,0,0,2.783647,0,0,4.440892E-16,0,0,2.930154,2.783647,0,0,22.06288,9.742383,0,2.930154,-2.930154,14.98074,38.41206,0.1963454,3.062011,0,0,9.742383
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.264992,3.264992,0,0,0,3.264992,5.55777,0,4.440892E-16,0,0.1814607,3.436833,3.264992,0,0,25.31861,6.812229,0,3.255373,-3.255373,11.54927,29.61346,0.1963454,3.591491,0.1451686,0,6.99369
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.166471,8.166471,12,0,3.372,8.166471,25.16584,0,0,0,2.055161,0,0,3.83353,3.641853,28.93569,3.556856,5.697014,0,5.697014,16.95393,43.47154,0.1964216,8.983117,1.644129,12,5.612018
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,15.29001,15.29001,12,0,3.372,15.29001,18.29351,0,0,0,2.797078,3.463165,3.290006,0,0,23.23868,8.684169,0,0.6660862,-0.6660862,16.25182,41.67124,0.1964216,16.81901,2.237663,12,11.48125
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.085507,1.085507,9.885508,0,2.837033,1.085507,537.9028,0,0,0,5.838974,0,0,8.8,8.36,23.97877,8.018084,14.19897,0,14.19897,29.72215,76.21048,0.1962938,1.194058,4.671179,12,13.85706
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,3,0,1.095,0,0,3.49566,0,0,10.27546,0,0,0,0,9.779799,20.79716,9.779799,0,9.779799,39.00008,100,0.1960069,0,8.220367,12,31.07262
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,11.80362,11.80362,3.443619,0,1.207236,11.80362,100.1137,3.017046,0,0,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,12.98398,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.31319,1.31319,0,0,0,1.31319,803.5993,9.17048,0,0,10.55278,1.382305,1.31319,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,1.444509,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,9.617091,9.617091,3,0,1.095,9.617091,90.26472,1.715482,0,0,8.680841,6.965359,6.617091,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,10.5788,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.31585,10.31585,3.083944,0,1.116238,10.31585,73.79453,0,1.776357E-15,0,7.612534,7.612534,7.231907,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,11.34744,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,11.57216,11.57216,4.435604,0,1.458208,11.57216,64.91583,8.881784E-16,0,0,7.512162,7.512162,7.136554,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,12.72937,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,7.910491,7.910491,3.888544,0,1.319802,7.910491,53.51915,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,8.70154,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.271244,1.271244,0,0,0,1.271244,200.1196,1.205856,0,0,2.544007,1.338151,1.271244,0,0,0,29.59898,0,0,0,39.00008,100,0.1960069,1.398368,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,18.3628,18.3628,12,0,3.372,18.3628,2.952611,0,0,0,0.5421821,6.697683,6.362799,0,0,0,29.59898,0,6.155501,-6.155501,32.51161,83.36294,0.1960069,20.19908,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.839446,23.44348,0,0,0,32.51161,83.36294,0.1960069,0,0,0,23.44348
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,9.578753,9.578753,12,0,3.372,9.578753,0,0,0,0,0,0,0,2.421247,2.300185,6.839446,23.44348,2.300185,0,2.300185,34.69376,88.95818,0.1960413,10.53663,0,12,23.44348
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.122284,7.122284,0,0,0,7.122284,0,0,0,0,0,7.497142,7.122284,0,0,4.539261,25.51364,0,7.497142,-7.497142,26.79108,68.69493,0.1960413,7.834513,0,0,25.51364
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.954953,2.954953,0,0,0,2.954953,0,0,4.440892E-16,0,0,3.110477,2.954953,0,0,12.86942,18.0165,0,3.110477,-3.110477,23.51234,60.28794,0.1960413,3.250448,0,0,18.0165
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.554829,1.554829,0,0,0,1.554829,0,0,0,0,0,1.636662,1.554829,0,0,16.3255,14.90602,0,1.636662,-1.636662,21.78715,55.86438,0.1960413,1.710312,0,0,14.90602
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.157063,2.157063,0,0,0,2.157063,0,0,0,0,0,2.270592,2.157063,0,0,18.14402,13.26936,0,2.270592,-2.270592,19.39374,49.72743,0.1960413,2.372769,0,0,13.26936
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6669,10.99877,0,0,0,19.39374,49.72743,0.1960413,0,0,0,10.99877
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3847098,0.3847098,0,0,0,0.3847098,0,0,0,0,0,0.4049577,0.3847098,0,0,20.6669,10.99877,0,0.4049577,-0.4049577,18.96688,48.63292,0.1960413,0.4231808,0,0,10.99877
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.862184,1.862184,0,0,0,1.862184,0,0,2.220446E-16,0,0,1.960193,1.862184,0,0,21.11685,10.59381,0,1.960193,-1.960193,16.90065,43.33491,0.1960413,2.048402,0,0,10.59381
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.513226,3.513226,0,0,0,3.513226,0,0,4.440892E-16,0,0,3.698132,3.513226,0,0,23.29484,8.633619,0,3.698132,-3.698132,13.00248,33.33961,0.1960413,3.864548,0,0,8.633619
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.122066,2.122066,0,0,0,2.122066,0,0,4.440892E-16,0,0,2.233754,2.122066,0,0,27.40388,4.935487,0,2.233754,-2.233754,10.64789,27.30223,0.1960413,2.334273,0,0,4.935487
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1411684,0.1411684,0,0,0,0.1411684,117.1618,0,0,0,0.1653954,0.1485983,0.1411684,0,0,29.88583,2.701733,0.01679717,0,0.01679717,10.66383,27.34309,0.1960408,0.1552852,0.1323164,0,2.867129
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.158952,4.158952,11.62606,0,3.277394,4.158952,23.62409,0,0,0,0.9825146,0,0,7.467111,7.093756,29.86903,2.716851,8.07627,0,8.07627,18.32565,46.98875,0.1961569,4.574847,0.7860117,12,3.699365
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.934972,0,0,8.8,8.36,21.79276,9.985495,11.29497,0,11.29497,29.041,74.46396,0.1960697,0,2.347978,12,12.92047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,7.591188,7.591188,12,0,3.372,7.591188,36.29412,0,0,0,2.755155,0,0,4.408812,4.188371,10.49779,20.15097,6.943526,0,6.943526,35.62821,91.3542,0.1961611,8.350307,2.204124,12,22.90612
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,9.725652,9.725652,9.511431,0,2.742392,9.725652,38.8638,0,0,0,3.779757,0.2254961,0.2142213,0,0,3.554261,26.40014,3.554261,0,3.554261,39.00008,100,0.1961985,10.69822,3.023806,12,30.1799
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,14.70121,14.70121,10.88738,0,3.090506,14.70121,27.3077,8.881784E-16,0,0,4.014563,4.014563,3.813835,0,0,0,29.59898,0,0,0,39.00008,100,0.1961985,16.17133,3.21165,12,33.61354
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,3.99926,0,0,3.99926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961985,0,3.199408,0,33.59824
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961985,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,12.52494,12.52494,8.576348,0,2.505816,12.52494,33.18508,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1961985,13.77743,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,8.503522,8.503522,6.722813,0,2.036872,8.503522,22.04299,0,0,0,1.874431,1.874431,1.780709,0,0,0,29.59898,0,0,0,39.00008,100,0.1961985,9.353874,1.499545,12,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.508319,4.508319,0,0,0,4.508319,39.17522,0,0,0,1.766144,4.745599,4.508319,0,0,0,29.59898,0,2.979455,-2.979455,35.85946,91.94714,0.1961985,4.959151,1.412915,0,31.36512
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.709972,7.709972,9.213112,0,2.666917,7.709972,22.41583,2.220446E-16,0,0,1.728254,0,0,1.503139,1.427982,3.310506,26.61952,3.156236,0,3.156236,38.85373,99.62473,0.1962379,8.480969,1.382603,12,28.34778
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.3909262,0,0,0.5451958,0,0,0,0,0.1542696,29.46014,0.1542696,0,0.1542696,39.00008,100,0.1962334,0,0.4361566,0,30.00533
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.16966,13.16966,12,0,3.372,13.16966,0,0,0,0,0,1.23122,1.169659,0,0,0,29.59898,0,1.23122,-1.23122,37.70226,96.67226,0.1962334,14.48662,0,12,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,7.667302,7.667302,9.107325,0,2.640153,7.667302,0,0,0,0,0,0,0,1.440023,1.368022,1.368022,28.36776,1.368022,0,1.368022,39.00008,100,0.1962537,8.434032,0,12,28.36776
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.500995,6.500995,0,0,0,6.500995,0,0,8.881784E-16,0,0,6.843152,6.500995,0,0,0,29.59898,0,6.843152,-6.843152,31.78676,81.50436,0.1962537,7.151094,0,0,29.59898
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4308739,0.4308739,0,0,0,0.4308739,0,0,5.551115E-17,0,0,0.4535514,0.4308739,0,0,7.603502,22.75583,0,0.4535514,-0.4535514,31.30868,80.2785,0.1962537,0.4739613,0,0,22.75583
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6911604,0.6911604,0,0,0,0.6911604,0,0,1.110223E-16,0,0,0.7275372,0.6911604,0,0,8.107449,22.30227,0,0.7275372,-0.7275372,30.54179,78.31211,0.1962537,0.7602764,0,0,22.30227
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.915823,21.57474,0,0,0,30.54179,78.31211,0.1962537,0,0,0,21.57474
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.457886,1.457886,0,0,0,1.457886,0,0,0,0,0,1.534617,1.457886,0,0,8.915823,21.57474,0,1.534617,-1.534617,28.92416,74.16436,0.1962537,1.603675,0,0,21.57474
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.992916,1.992916,0,0,0,1.992916,0,0,4.440892E-16,0,0,2.097806,1.992916,0,0,10.62095,20.04012,0,2.097806,-2.097806,26.71288,68.49442,0.1962537,2.192208,0,0,20.04012
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.95185,17.94231,0,0,0,26.71288,68.49442,0.1962537,0,0,0,17.94231
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8189413,0.8189413,0,0,0,0.8189413,0,0,0,0,0,0.8620435,0.8189413,0,0,12.95185,17.94231,0,0.8620435,-0.8620435,25.8042,66.16449,0.1962537,0.9008355,0,0,17.94231
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2310523,0.2310523,0,0,0,0.2310523,0,0,2.775558E-17,0,0,0.243213,0.2310523,0,0,13.90967,17.08027,0,0.243213,-0.243213,25.54783,65.50713,0.1962537,0.2541575,0,0,17.08027
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.638402,2.638402,0,0,0,2.638402,4.327243,0,0,0,0.1141701,2.777266,2.638402,0,0,14.17991,16.83706,0,2.663095,-2.663095,22.74068,58.30933,0.1962537,2.902243,0.09133607,0,16.95123
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.984195,2.984195,0,0,0,2.984195,80.12823,0,0,0,2.391183,3.141258,2.984195,0,0,17.13891,14.17396,0,0.7500753,-0.7500753,21.95004,56.28203,0.1962537,3.282615,1.912946,0,16.56515
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,17.97232,13.42389,3.583312,0,3.583312,25.34946,64.99849,0.1961492,0,2.866649,0,17.0072
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.284974,5.284974,0,0,0,5.284974,54.95378,0,0,0,2.904293,5.563131,5.284974,0,0,14.38901,16.64887,0,2.658838,-2.658838,22.5468,57.81219,0.1961492,5.813472,2.323435,0,19.55316
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.354656,2.354656,0,0,0,2.354656,344.0081,0,0,0,8.100207,2.478585,2.354656,0,0,17.34328,13.99003,5.621622,0,5.621622,27.87994,71.48689,0.1959855,2.590122,6.480166,0,22.09024
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,16.767,16.767,12,0,3.372,16.767,67.28197,0,0,0,11.28117,5.0179,4.767005,0,0,11.72165,19.04949,6.263271,0,6.263271,33.8218,86.7224,0.1959533,18.4437,9.024937,12,30.33066
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.372876,1.372876,0,0,0,1.372876,785.0379,3.874084,0,0,10.7776,1.445133,1.372876,0,0,5.458383,24.68643,5.458383,0,5.458383,39.00008,100,0.1957948,1.510164,8.62208,0,35.46404
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957948,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.324826,5.324826,0,0,0,5.324826,61.43326,0,0,0,3.271214,5.60508,5.324826,0,0,0,29.59898,0,2.333866,-2.333866,36.53997,93.69204,0.1957948,5.857308,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.451032,5.451032,0,0,0,5.451032,77.66931,0,8.881784E-16,0,4.233779,5.737929,5.451032,0,0,2.593184,27.26511,0,1.504149,-1.504149,34.95446,89.62663,0.1957948,5.996136,3.387023,0,31.49889
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.359669,6.359669,0,0,0,6.359669,58.6551,0,0,0,3.73027,6.694388,6.359669,0,0,4.264461,25.76096,0,2.964118,-2.964118,31.83,81.61522,0.1957948,6.995636,2.984216,0,29.49123
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.313901,6.313901,0,0,0,6.313901,37.96992,0,8.881784E-16,0,2.397383,6.646212,6.313901,0,0,7.557926,22.79684,0,4.248828,-4.248828,27.35134,70.13151,0.1957948,6.945292,1.917907,0,25.19423
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,9.711122,9.711122,12,0,3.372,9.711122,5.495688,0,0,0,0.533693,0,0,2.288879,2.174435,12.27885,18.54802,2.708128,0,2.708128,29.9205,76.71907,0.1958326,10.68223,0.4269544,12,19.08171
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.570719,20.98533,8.36,0,8.36,37.85149,97.05491,0.1958316,0,0,12,20.98533
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.248806,5.248806,0,0,0,5.248806,0,0,0,0,0,5.525058,5.248806,0,0,1.210719,28.50933,0,5.525058,-5.525058,32.02757,82.1218,0.1958316,5.773686,0,0,28.50933
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.349672,22.98427,0,0,0,32.02757,82.1218,0.1958316,0,0,0,22.98427
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.349672,22.98427,0,0,0,32.02757,82.1218,0.1958316,0,0,0,22.98427
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.349672,22.98427,0,0,0,32.02757,82.1218,0.1958316,0,0,0,22.98427
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.241001,2.241001,0,0,0,2.241001,0,0,0,0,0,2.358948,2.241001,0,0,7.349672,22.98427,0,2.358948,-2.358948,29.54102,75.74605,0.1958316,2.465101,0,0,22.98427
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.544354,1.544354,0,0,0,1.544354,0,0,0,0,0,1.625636,1.544354,0,0,9.970726,20.62532,0,1.625636,-1.625636,27.82745,71.35229,0.1958316,1.698789,0,0,20.62532
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77699,18.99969,0,0,0,27.82745,71.35229,0.1958316,0,0,0,18.99969
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8306273,0.8306273,0,0,0,0.8306273,0,0,1.110223E-16,0,0,0.8743445,0.8306273,0,0,11.77699,18.99969,0,0.8743445,-0.8743445,26.90581,68.98911,0.1958316,0.91369,0,0,18.99969
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7271686,0.7271686,0,0,0,0.7271686,0,0,0,0,0,0.7654406,0.7271686,0,0,12.74848,18.12535,0,0.7654406,-0.7654406,26.09896,66.92028,0.1958316,0.7998855,0,0,18.12535
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.86999,2.86999,0,0,0,2.86999,0,0,4.440892E-16,0,0,3.021042,2.86999,0,0,13.59897,17.3599,0,3.021042,-3.021042,22.9145,58.75502,0.1958316,3.156989,0,0,17.3599
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.474165,4.474165,0,0,0,4.474165,3.82726,0,0,0,0.1712379,4.709647,4.474165,0,0,16.95568,14.33886,0,4.53841,-4.53841,18.1306,46.48862,0.1958316,4.921582,0.1369903,0,14.5101
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.22608,11.22608,12,0,3.372,11.22608,11.37201,0,0,0,1.276631,0,0,0.7739183,0.7352224,21.99836,9.800452,2.011853,0,2.011853,20.03921,51.38249,0.195856,12.34869,1.021305,12,11.07708
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,14.21451,14.21451,12,0,3.372,14.21451,27.33022,0,0,0,3.884855,2.331058,2.214505,0,0,19.98651,11.61112,1.553797,0,1.553797,21.51327,55.16213,0.1958723,15.63595,3.107884,12,15.49598
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.106069,5.106069,11.42428,0,3.226342,5.106069,45.12268,0,0,0,2.303995,0,0,6.318208,6.002297,18.43271,13.00954,8.306293,0,8.306293,29.39331,75.36732,0.1959818,5.616676,1.843196,12,15.31353
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.8473089,0.8473089,9.530097,0,2.747114,0.8473089,221.6158,0,0,0,1.87777,0,0,8.682788,8.248649,10.12642,20.4852,10.12642,0,10.12642,39.00008,100,0.1959598,0.9320398,1.502216,12,22.36297
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,8.489881,8.489881,6.415894,0,1.959221,8.489881,25.71466,0,0,0,2.183144,2.183144,2.073987,0,0,0,29.59898,0,0,0,39.00008,100,0.1959598,9.338868,1.746515,12,31.78212
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.551062,5.551062,0,0,0,5.551062,43.24107,0,8.881784E-16,0,2.400339,5.843223,5.551062,0,0,0,29.59898,0,3.442884,-3.442884,35.37096,90.69459,0.1959598,6.106168,1.920271,0,31.99932
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.28139,11.28139,9.370507,0,2.706738,11.28139,51.73903,0,0,0,5.836881,2.011454,1.910882,0,0,3.825427,26.15609,3.825427,0,3.825427,39.00008,100,0.1959999,12.40953,4.669505,12,31.99298
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.957654,0,0,2.957654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959999,0,2.366123,0,32.55663
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.400616,8.400616,5.812191,0,1.806484,8.400616,32.43402,0,0,0,2.724658,2.724658,2.588424,0,0,0,29.59898,0,0,0,39.00008,100,0.1959999,9.240678,2.179726,12,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.347013,9.347013,7.493075,0,2.231748,9.347013,20.87848,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.1959999,10.28172,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4454661,0.4454661,0,0,0,0.4454661,261.6345,0.6965812,0,0,1.165493,0.4689116,0.4454661,0,0,0,29.59898,0,0,0,39.00008,100,0.1959999,0.4900127,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.066013,3.066013,0,0,0,3.066013,10.72204,0,0,0,0.3287391,3.227382,3.066013,0,0,0,29.59898,0,2.898643,-2.898643,35.94464,92.16556,0.1959999,3.372615,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.298806,9.298806,12,0,3.372,9.298806,0,0,0,0,0,0,0,2.701194,2.566134,3.220715,26.70033,2.566134,0,2.566134,38.37909,98.40772,0.1960377,10.22869,0,12,26.70033
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.857007,3.857007,0,0,0,3.857007,0,0,0,0,0,4.060008,3.857007,0,0,0.6545805,29.00986,0,4.060008,-4.060008,34.09946,87.43435,0.1960377,4.242708,0,0,29.00986
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4362603,0.4362603,0,0,0,0.4362603,0,0,5.551115E-17,0,0,0.4592214,0.4362603,0,0,5.1657,24.94985,0,0.4592214,-0.4592214,33.6154,86.19317,0.1960377,0.4798864,0,0,24.94985
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.529911,2.529911,0,0,0,2.529911,0,0,0,0,0,2.663064,2.529911,0,0,5.675946,24.49063,0,2.663064,-2.663064,30.80829,78.99545,0.1960377,2.782902,0,0,24.49063
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4638706,0.4638706,0,0,0,0.4638706,0,0,5.551115E-17,0,0,0.4882848,0.4638706,0,0,8.634906,21.82756,0,0.4882848,-0.4882848,30.29359,77.67571,0.1960377,0.5102577,0,0,21.82756
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.193542,1.193542,0,0,0,1.193542,0,0,2.220446E-16,0,0,1.25636,1.193542,0,0,9.177444,21.33928,0,1.25636,-1.25636,28.96927,74.28003,0.1960377,1.312896,0,0,21.33928
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.084644,1.084644,0,0,0,1.084644,0,0,0,0,0,1.14173,1.084644,0,0,10.5734,20.08292,0,1.14173,-1.14173,27.76578,71.19417,0.1960377,1.193108,0,0,20.08292
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.909563,2.909563,0,0,0,2.909563,0,0,0,0,0,3.062697,2.909563,0,0,11.84199,18.94119,0,3.062697,-3.062697,24.53741,62.91632,0.1960377,3.200519,0,0,18.94119
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.262304,2.262304,0,0,0,2.262304,0,0,4.440892E-16,0,0,2.381372,2.262304,0,0,15.24499,15.87849,0,2.381372,-2.381372,22.02723,56.47996,0.1960377,2.488534,0,0,15.87849
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.314904,3.314904,0,0,0,3.314904,0,0,0,0,0,3.489373,3.314904,0,0,17.89095,13.49712,0,3.489373,-3.489373,18.34911,47.0489,0.1960377,3.646395,0,0,13.49712
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.531341,3.531341,0,0,0,3.531341,0,0,4.440892E-16,0,0,3.717201,3.531341,0,0,21.76804,10.00775,0,3.717201,-3.717201,14.43083,37.00206,0.1960377,3.884475,0,0,10.00775
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4446899,0.4446899,0,0,0,0.4446899,6.96737,0,0,0,0.03098319,0.4680947,0.4446899,0,0,25.89826,6.290545,0,0.4371115,-0.4371115,13.97008,35.82064,0.1960377,0.4891589,0.02478655,0,6.321528
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.461291,5.461291,12,0,3.372,5.461291,7.915873,0,0,0,0.4323089,0,0,6.538709,6.211773,26.38394,5.853433,6.644082,0,6.644082,20.2732,51.98248,0.1961335,6.007421,0.3458471,12,6.285742
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.442281,3.442281,11.40335,0,3.221047,3.442281,45.36768,0,0,0,1.561683,0,0,7.961068,7.563015,19.73986,11.83311,9.124698,0,9.124698,28.92965,74.17845,0.1962177,3.78651,1.249346,12,13.39479
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,27.12827,20.36,12,0,3.372,20.36,5.151704,0,6.76827,9.481096,1.048887,8.8,8.36,0,0,10.61516,20.04534,0,7.751113,-7.751113,20.75926,53.22878,0.1962177,29.8411,0.8391096,12,21.09422
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.470614,8.470614,12,0,3.372,8.470614,22.28149,0,0,0,1.887379,0,0,3.529385,3.352916,19.22751,12.29422,5.240295,0,5.240295,25.73064,65.97588,0.1962864,9.317677,1.509903,12,14.1816
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,17.09827,17.09827,12,0,3.372,17.09827,10.83894,0,0,0,1.853272,5.366604,5.098274,0,0,13.98721,17.01049,0,3.513332,-3.513332,22.02727,56.48006,0.1962864,18.8081,1.482618,12,18.86376
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,17.89091,13.49716,10.75627,0,10.75627,32.23156,82.64485,0.1962159,0,1.917013,12,15.89342
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.567082,6.567082,0,0,0,6.567082,60.32199,0,8.881784E-16,0,3.961395,6.912718,6.567082,0,0,7.134647,23.1778,0,2.951323,-2.951323,29.12059,74.66803,0.1962159,7.22379,3.169116,0,27.13919
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.522079,2.522079,0,0,0,2.522079,64.74786,0,0,0,1.632992,2.65482,2.522079,0,0,10.4139,20.22647,0,1.021828,-1.021828,28.04349,71.90623,0.1962159,2.774287,1.306394,0,21.85946
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,14.22607,14.22607,12,0,3.372,14.22607,18.72284,0,0,0,2.663525,2.343233,2.226071,0,0,11.54926,19.20465,0.3202923,0,0.3202923,28.34735,72.68536,0.1962192,15.64868,2.13082,12,21.86817
