Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.234218,7.234218,12,0,3.372,7.234218,8.0041,0,0,0,0.579034,0,0,4.765782,4.527493,11.22897,19.49291,5.106527,0,5.106527,33.19182,85.10706,0.1962914,7.95764,0.4632272,12,20.07194
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.401141,7.401141,0,0,0,7.401141,13.61551,0,8.881784E-16,0,1.007703,7.790675,7.401141,0,0,6.12244,24.08878,0,6.782971,-6.782971,26.04194,66.77408,0.1962914,8.141255,0.8061625,0,25.09649
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,7.802586,7.802586,12,0,3.372,7.802586,6.730668,0,0,0,0.5251662,0,0,4.197414,3.987543,13.65908,17.30581,4.51271,0,4.51271,30.32307,77.75131,0.196355,8.582845,0.4201329,12,17.83098
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.09724901,0.09724901,8.897249,0,2.587004,0.09724901,0,0,0,0,0,0,0,8.8,8.36,9.146366,21.36725,8.36,0,8.36,38.25407,98.08715,0.1963574,0.1069739,0,12,21.36725
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,15.30499,15.30499,12,0,3.372,15.30499,0,0,0,0,0,3.478942,3.304995,0,0,0.786366,28.89125,0,3.478942,-3.478942,34.58694,88.68428,0.1963574,16.83549,0,12,28.89125
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.651857,25.41231,0,0,0,34.58694,88.68428,0.1963574,0,0,0,25.41231
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2615161,0.2615161,0,0,0,0.2615161,0,0,5.551115E-17,0,0,0.2752801,0.2615161,0,0,4.651857,25.41231,0,0.2752801,-0.2752801,34.29677,87.94025,0.1963574,0.2876677,0,0,25.41231
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.108973,1.108973,0,0,0,1.108973,0,0,0,0,0,1.167339,1.108973,0,0,4.957724,25.13703,0,1.167339,-1.167339,33.06628,84.78517,0.1963574,1.21987,0,0,25.13703
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6117432,0.6117432,0,0,0,0.6117432,0,0,1.110223E-16,0,0,0.6439402,0.6117432,0,0,6.254768,23.96969,0,0.6439402,-0.6439402,32.38751,83.04474,0.1963574,0.6729175,0,0,23.96969
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.305593,1.305593,0,0,0,1.305593,0,0,0,0,0,1.374308,1.305593,0,0,6.970257,23.32575,0,1.374308,-1.374308,30.93886,79.33026,0.1963574,1.436152,0,0,23.32575
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.8502096,0.8502096,0,0,0,0.8502096,0,0,1.110223E-16,0,0,0.8949574,0.8502096,0,0,8.497266,21.95144,0,0.8949574,-0.8949574,29.9955,76.91138,0.1963574,0.9352305,0,0,21.95144
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.385498,2.385498,0,0,0,2.385498,0,0,0,0,0,2.511051,2.385498,0,0,9.491663,21.05648,0,2.511051,-2.511051,27.34862,70.12452,0.1963574,2.624048,0,0,21.05648
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.608366,4.608366,0,0,0,4.608366,0,0,8.881784E-16,0,0,4.850912,4.608366,0,0,12.28172,18.54543,0,4.850912,-4.850912,22.23531,57.01349,0.1963574,5.069202,0,0,18.54543
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.009776,2.009776,0,0,0,2.009776,0,0,0,0,0,2.115554,2.009776,0,0,17.67162,13.69452,0,2.115554,-2.115554,20.00532,51.29558,0.1963574,2.210754,0,0,13.69452
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4913405,0.4913405,0,0,0,0.4913405,12.29371,0,0,0,0.06040398,0.5172005,0.4913405,0,0,20.02224,11.57897,0,0.4567965,-0.4567965,19.52381,50.06096,0.1963574,0.5404745,0.04832318,0,11.63937
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.078103,3.078103,0,0,0,3.078103,10.6704,0,0,0,0.3284459,3.240108,3.078103,0,0,20.52979,11.12217,0,2.911663,-2.911663,16.45465,42.19132,0.1963574,3.385913,0.2627567,0,11.45061
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.409927,6.409927,0,0,0,6.409927,14.30217,0,8.881784E-16,0,0.9167585,6.747292,6.409927,0,0,23.76497,8.210506,0,5.830534,-5.830534,10.30873,26.43258,0.1963574,7.05092,0.7334068,0,9.127265
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.930146,5.930146,11.79044,0,3.318981,5.930146,59.59046,0,0,0,3.533801,0,0,5.860291,5.567277,30.24334,2.379973,9.101078,0,9.101078,18.94277,48.5711,0.1964573,6.52316,2.827041,12,5.913774
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.729061,7.729061,11.973,0,3.365169,7.729061,57.79881,0,0,0,4.467305,0,0,4.24394,4.031743,21.14226,10.57094,8.499048,0,8.499048,27.00567,69.24518,0.1965618,8.501966,3.573844,12,15.03825
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,10.85205,10.85205,12,0,3.372,10.85205,26.91198,0,0,0,2.920503,0,0,1.147946,1.090548,12.64321,18.22009,4.011051,0,4.011051,30.81089,79.00213,0.1966076,11.93726,2.336402,12,21.14059
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.923134,1.923134,7.261406,0,2.173136,1.923134,185.1562,0,0,0,3.560803,0,0,5.338273,5.071359,8.632162,21.83003,8.632162,0,8.632162,39.00008,100,0.1965349,2.115447,2.848642,12,25.39083
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,9.959211,9.959211,7.693567,0,2.282473,9.959211,23.94656,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1965349,10.95513,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,7.777899,7.777899,4.892619,0,1.573833,7.777899,39.04829,0,0,0,3.037137,3.037137,2.88528,0,0,0,29.59898,0,0,0,39.00008,100,0.1965349,8.555689,2.429709,12,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.383412,4.383412,0,0,0,4.383412,82.01691,0,0,0,3.595139,4.614118,4.383412,0,0,0,29.59898,0,1.018979,-1.018979,37.92598,97.24591,0.1965349,4.821754,2.876111,0,33.19412
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.465048,8.465048,7.710384,0,2.286727,8.465048,22.75926,2.220446E-16,0,0,1.926582,0.7943833,0.7546642,0,0,1.132199,28.58,1.132199,0,1.132199,39.00008,100,0.1965465,9.311553,1.541266,12,30.50658
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0.589746,0,0,0.589746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965465,0,0.4717968,0,30.18872
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.087196,2.087196,0,0,0,2.087196,23.38172,0,0,0,0.4880224,2.197049,2.087196,0,0,0,29.59898,0,1.709027,-1.709027,37.1986,95.38085,0.1965465,2.295916,0.3904179,0,30.087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.720069,3.720069,0,0,0,3.720069,0,0,4.440892E-16,0,0,3.915862,3.720069,0,0,1.898918,27.88995,0,3.915862,-3.915862,33.07093,84.79707,0.1965465,4.092076,0,0,27.88995
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,13.33655,13.33655,12,0,3.372,13.33655,0,0,0,0,0,1.406893,1.336548,0,0,6.249876,23.97409,0,1.406893,-1.406893,31.58793,80.99453,0.1965465,14.6702,0,12,23.97409
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.81309,22.5672,0,0,0,31.58793,80.99453,0.1965465,0,0,0,22.5672
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.12581,1.12581,0,0,0,1.12581,0,0,2.220446E-16,0,0,1.185063,1.12581,0,0,7.81309,22.5672,0,1.185063,-1.185063,30.33876,77.79154,0.1965465,1.238391,0,0,22.5672
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.1001,4.1001,0,0,0,4.1001,0,0,0,0,0,4.315894,4.1001,0,0,9.129827,21.38213,0,4.315894,-4.315894,25.78941,66.12656,0.1965465,4.510109,0,0,21.38213
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.841338,2.841338,0,0,0,2.841338,0,0,0,0,0,2.990882,2.841338,0,0,13.92527,17.06624,0,2.990882,-2.990882,22.63675,58.04282,0.1965465,3.125472,0,0,17.06624
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.276028,2.276028,0,0,0,2.276028,0,0,4.440892E-16,0,0,2.395818,2.276028,0,0,17.24847,14.07536,0,2.395818,-2.395818,20.11133,51.56741,0.1965465,2.50363,0,0,14.07536
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06473681,0.06473681,0,0,0,0.06473681,0,0,1.387779E-17,0,0,0.06814401,0.06473681,0,0,19.91049,11.67954,0,0.06814401,-0.06814401,20.0395,51.38323,0.1965465,0.07121049,0,0,11.67954
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9862,11.61139,0,0,0,20.0395,51.38323,0.1965465,0,0,0,11.61139
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.050224,1.050224,0,0,0,1.050224,0,0,0,0,0,1.105499,1.050224,0,0,19.9862,11.61139,0,1.105499,-1.105499,18.8742,48.39529,0.1965465,1.155246,0,0,11.61139
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.006689,3.006689,0,0,0,3.006689,0,0,4.440892E-16,0,0,3.164936,3.006689,0,0,21.21453,10.5059,0,3.164936,-3.164936,15.53807,39.84112,0.1965465,3.307358,0,0,10.5059
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.963116,1.963116,0,0,0,1.963116,6.188782,0,0,0,0.121493,2.066438,1.963116,0,0,24.73113,7.34096,0,1.944945,-1.944945,13.48792,34.58433,0.1965465,2.159427,0.09719437,0,7.462453
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,17.17427,17.17427,12,0,3.372,17.17427,12.176,0,0,1.368169,2.091139,5.446603,5.174273,0,0,26.89218,5.396015,0,3.355464,-3.355464,9.950945,25.51519,0.1965465,18.8917,1.672911,12,7.487154
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.324569,2.324569,11.12457,0,3.150516,2.324569,229.783,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,30.62047,2.040551,13.70146,0,13.70146,22.94929,58.84423,0.1964871,2.557025,4.27317,12,7.382013
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.034041,0,0,8.8,8.36,16.91901,14.37187,16.39404,0,16.39404,38.50205,98.723,0.1962565,0,6.427233,12,22.40591
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.759519,4.759519,0,0,0,4.759519,211.3796,4.52566,0,0,10.06065,5.010019,4.759519,0,0,0.5249704,29.1265,0.5249704,0,0.5249704,39.00008,100,0.1962416,5.23547,8.04852,0,39.18715
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.106477,7.106477,0,0,0,7.106477,140.3588,2.494061,0,0,9.974563,7.480502,7.106477,0,0,0,29.59898,0,0,0,39.00008,100,0.1962416,7.817124,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,8.905537,8.905537,3,0,1.095,8.905537,103.9244,3.038674,0,0,9.255029,6.216354,5.905537,0,0,0,29.59898,0,0,0,39.00008,100,0.1962416,9.79609,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,9.748397,9.748397,4.61547,0,1.503714,9.748397,55.42533,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1962416,10.72324,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,8.80664,8.80664,3,0,1.095,8.80664,105.5405,3.182322,0,0,9.294574,6.112252,5.806639,0,0,0,29.59898,0,0,0,39.00008,100,0.1962416,9.687304,7.435659,12,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,7.786035,7.786035,3,0,1.095,7.786035,97.71411,2.570123,0,0,7.608055,5.037931,4.786035,0,0,0,29.59898,0,0,0,39.00008,100,0.1962416,8.564638,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,19.27317,19.27317,12,0,3.372,19.27317,25.74679,8.881784E-16,0,0.840492,4.962223,7.655973,7.273175,0,0,0,29.59898,0,2.69375,-2.69375,36.16062,92.71935,0.1962416,21.20049,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0.1950204,0,0,3.188076,0,0,0,0,2.993056,26.90523,2.993056,0,2.993056,39.00008,100,0.1961565,0,2.550461,0,30.0933
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,31.29206,20.36,12,0,3.372,20.36,2.635624,0,10.93206,14.06126,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1961565,34.42126,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,13.50797,13.50797,12,0,3.372,13.50797,0,0,0,0,0,1.587332,1.507965,0,0,9.181541,21.33559,0,1.587332,-1.587332,28.61651,73.37552,0.1961565,14.85876,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,14.50825,14.50825,12,0,3.372,14.50825,0,0,0,0,0,2.640268,2.508254,0,0,10.94524,19.74826,0,2.640268,-2.640268,25.83342,66.23941,0.1961565,15.95908,0,12,19.74826
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.16532,11.16532,12,0,3.372,11.16532,0,0,0,0,0,0,0,0.8346817,0.7929476,13.87887,17.10799,0.7929476,0,0.7929476,26.58568,68.16827,0.1961679,12.28185,0,12,17.10799
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.745359,1.745359,10.54536,0,3.003976,1.745359,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.08593,17.82164,8.36,0,8.36,34.51667,88.5041,0.1962375,1.919895,0,12,17.82164
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.8833391,0.8833391,0,0,0,0.8833391,0,0,1.110223E-16,0,0,0.9298307,0.8833391,0,0,4.725926,25.34564,0,0.9298307,-0.9298307,33.53654,85.99097,0.1962375,0.9716731,0,0,25.34564
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.836661,2.836661,0,0,0,2.836661,0,0,0,0,0,2.985959,2.836661,0,0,5.759071,24.41581,0,2.985959,-2.985959,30.38907,77.92052,0.1962375,3.120327,0,0,24.41581
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.487295,1.487295,0,0,0,1.487295,0,0,0,0,0,1.565574,1.487295,0,0,9.076803,21.42986,0,1.565574,-1.565574,28.73881,73.6891,0.1962375,1.636024,0,0,21.42986
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81633,19.86428,0,0,0,28.73881,73.6891,0.1962375,0,0,0,19.86428
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.555314,1.555314,0,0,0,1.555314,0,0,0,0,0,1.637173,1.555314,0,0,10.81633,19.86428,0,1.637173,-1.637173,27.01307,69.26416,0.1962375,1.710845,0,0,19.86428
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.842553,1.842553,0,0,0,1.842553,0,0,0,0,0,1.93953,1.842553,0,0,12.63541,18.22711,0,1.93953,-1.93953,24.96863,64.022,0.1962375,2.026808,0,0,18.22711
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.79044,16.28758,0,0,0,24.96863,64.022,0.1962375,0,0,0,16.28758
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.29833,5.29833,0,0,0,5.29833,1.812617,0,8.881784E-16,0,0.09603843,5.577189,5.29833,0,0,14.79044,16.28758,0,5.481151,-5.481151,19.19099,49.20757,0.1962375,5.828163,0.07683074,0,16.38362
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.29922,11.29922,12,0,3.372,11.29922,15.05182,0,0,0,1.700738,0,0,0.7007803,0.6657413,20.88061,10.80643,2.366479,0,2.366479,21.43603,54.96407,0.1962645,12.42914,1.36059,12,12.50717
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,24.60644,20.36,12,0,3.372,20.36,21.90082,0,4.246441,6.707085,4.459007,8.8,8.36,0,0,18.51413,12.93626,0,4.340992,-4.340992,16.86022,43.23125,0.1962645,27.06709,3.567206,12,17.39527
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,9.824696,9.824696,12,0,3.372,9.824696,78.7148,0,0,0,7.733489,0,0,2.175305,2.06654,23.33746,8.595266,9.800028,0,9.800028,26.15734,67.06998,0.1963522,10.80717,6.186791,12,16.32876
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.661303,4.661303,7.980945,0,2.355179,4.661303,215.4563,0,0,0,10.04307,0,0,3.319642,3.15366,13.53743,17.41529,13.19673,0,13.19673,38.67686,99.17124,0.1961805,5.127433,8.034455,12,27.45836
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.29283,10.29283,3,0,1.095,10.29283,98.84206,2.156282,0,0,10.17365,7.676667,7.292834,0,0,0.3407001,29.29235,0.3407001,0,0.3407001,39.00008,100,0.1961708,11.32212,8.138919,12,39.466
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.8574957,0.8574957,0,0,0,0.8574957,1246.519,9.786217,0,0,10.68884,0.9026271,0.8574957,0,0,0,29.59898,0,0,0,39.00008,100,0.1961708,0.9432452,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,12.73931,12.73931,4.379314,0,1.443966,12.73931,90.85535,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961708,14.01324,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,8.820741,8.820741,3,0,1.095,8.820741,103.7677,3.025984,0,0,9.15308,6.127095,5.820741,0,0,0,29.59898,0,0,0,39.00008,100,0.1961708,9.702814,7.322464,12,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,7.854241,7.854241,3,0,1.095,7.854241,79.76961,1.15557,0,0,6.265297,5.109727,4.854241,0,0,0,29.59898,0,0,0,39.00008,100,0.1961708,8.639665,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.300217,4.300217,0,0,0,4.300217,123.4904,0.7838112,0,0,5.310355,4.526544,4.300217,0,0,0,29.59898,0,0,0,39.00008,100,0.1961708,4.730238,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,16.85083,16.85083,12,0,3.372,16.85083,17.27733,8.881784E-16,0,0,2.911374,5.106142,4.850834,0,0,0,29.59898,0,2.194767,-2.194767,36.68659,94.06799,0.1961708,18.53592,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,27.9227,20.36,12,0,3.372,20.36,2.646446,0,7.562702,10.35497,0.5388164,8.8,8.36,0,0,2.43863,27.40421,0,8.261184,-8.261184,27.97854,71.7397,0.1961708,30.71497,0.4310531,12,27.94303
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.61772,19.14303,8.36,0,8.36,35.90953,92.07553,0.1961695,0,0,12,19.14303
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.661921,2.661921,0,0,0,2.661921,0,0,4.440892E-16,0,0,2.802022,2.661921,0,0,3.257723,26.66703,0,2.802022,-2.802022,32.95594,84.50224,0.1961695,2.928113,0,0,26.66703
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.082693,4.082693,0,0,0,4.082693,0,0,0,0,0,4.297571,4.082693,0,0,6.37108,23.86501,0,4.297571,-4.297571,28.4259,72.88678,0.1961695,4.490962,0,0,23.86501
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.152191,2.152191,0,0,0,2.152191,0,0,0,0,0,2.265464,2.152191,0,0,11.14616,19.56743,0,2.265464,-2.265464,26.03789,66.76369,0.1961695,2.36741,0,0,19.56743
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.686056,2.686056,0,0,0,2.686056,0,0,4.440892E-16,0,0,2.827427,2.686056,0,0,13.66334,17.30197,0,2.827427,-2.827427,23.05752,59.12174,0.1961695,2.954661,0,0,17.30197
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9353449,0.9353449,0,0,0,0.9353449,0,0,1.110223E-16,0,0,0.9845736,0.9353449,0,0,16.80493,14.47454,0,0.9845736,-0.9845736,22.01969,56.46064,0.1961695,1.028879,0,0,14.47454
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2432795,0.2432795,0,0,0,0.2432795,0,0,5.551115E-17,0,0,0.2560837,0.2432795,0,0,17.8989,13.48997,0,0.2560837,-0.2560837,21.74976,55.76849,0.1961695,0.2676075,0,0,13.48997
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.405939,1.405939,0,0,0,1.405939,0,0,0,0,0,1.479936,1.405939,0,0,18.18344,13.23389,0,1.479936,-1.479936,20.18977,51.76853,0.1961695,1.546533,0,0,13.23389
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.539708,1.539708,0,0,0,1.539708,0,0,0,0,0,1.620746,1.539708,0,0,19.82781,11.75395,0,1.620746,-1.620746,18.48135,47.38799,0.1961695,1.693679,0,0,11.75395
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.359904,1.359904,0,0,0,1.359904,0,0,2.220446E-16,0,0,1.431478,1.359904,0,0,21.62864,10.1332,0,1.431478,-1.431478,16.97244,43.51899,0.1961695,1.495894,0,0,10.1332
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.934815,1.934815,0,0,0,1.934815,0,0,0,0,0,2.036648,1.934815,0,0,23.21917,8.701726,0,2.036648,-2.036648,14.82563,38.01435,0.1961695,2.128297,0,0,8.701726
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,25.48211,6.665079,0.1543738,0,0.1543738,14.97208,38.38987,0.1961651,0,0.123499,0,6.819452
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.034968,9.034968,12,0,3.372,9.034968,22.23369,0,0,0,2.008807,0,0,2.965032,2.81678,25.32774,6.804015,4.825587,0,4.825587,19.55003,50.12819,0.196226,9.938465,1.607046,12,8.812822
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.16129,9.16129,12,0,3.372,9.16129,29.06541,-4.440892E-16,0,0,2.662766,0,0,2.838709,2.696774,20.50215,11.14704,5.35954,0,5.35954,24.63454,63.16536,0.1962918,10.07742,2.130213,12,13.80981
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.079219,9.079219,12,0,3.372,9.079219,45.11256,-4.440892E-16,0,0,4.095868,0,0,2.920781,2.774742,15.14261,15.97063,6.87061,0,6.87061,31.15257,79.87823,0.1963731,9.987141,3.276694,12,20.0665
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.445522,6.445522,9.653154,0,2.778248,6.445522,75.95262,0,0,0,4.895543,0,0,3.207633,3.047251,8.271998,22.15418,7.942794,0,7.942794,38.68777,99.1992,0.1964176,7.090074,3.916435,12,27.04972
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.740498,1.740498,0,0,0,1.740498,393.8284,4.693266,0,0,6.854574,1.832103,1.740498,0,0,0.3292044,29.30269,0.3292044,0,0.3292044,39.00008,100,0.1964083,1.914547,5.483659,0,36.15727
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.690748,5.690748,0,0,0,5.690748,188.9514,4.762486,0,0,10.75275,5.990261,5.690748,0,0,0,29.59898,0,0,0,39.00008,100,0.1964083,6.259822,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,13.54185,13.54185,5.181849,0,1.647008,13.54185,72.79045,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964083,14.89603,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,19.07997,19.07997,12,0,3.372,19.07997,26.11166,8.881784E-16,0,0.627971,4.982098,7.452604,7.079974,0,0,0,29.59898,0,2.470506,-2.470506,36.39594,93.32272,0.1964083,20.98797,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.127341,6.127341,0,0,0,6.127341,68.8496,0,8.881784E-16,0,4.218649,6.449832,6.127341,0,0,2.745007,27.12847,0,2.231183,-2.231183,34.04406,87.2923,0.1964083,6.740075,3.37492,0,31.34712
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.553605,4.553605,0,0,0,4.553605,78.01429,0,0,0,3.552462,4.793268,4.553605,0,0,5.224099,24.89729,0,1.240806,-1.240806,32.73614,83.93865,0.1964083,5.008965,2.84197,0,28.44975
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.665671,5.665671,0,0,0,5.665671,50.59714,0,0,0,2.866668,5.963865,5.665671,0,0,6.602772,23.65648,0,3.097197,-3.097197,29.47141,75.56756,0.1964083,6.232239,2.293334,0,26.52315
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,10.0441,20.55929,0.5130422,0,0.5130422,29.95812,76.81554,0.1963939,0,0.4104338,0,21.07233
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,11.89876,11.89876,12,0,3.372,11.89876,0,0,0,0,0,0,0,0.1012361,0.09617432,9.53106,21.02102,0.09617432,0,0.09617432,30.04936,77.04948,0.1963953,13.08864,0,12,21.02102
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.0044,11.0044,12,0,3.372,11.0044,0,0,0,0,0,0,0,0.9956012,0.9458212,9.434885,21.10758,0.9458212,0,0.9458212,30.94664,79.35021,0.1964088,12.10484,0,12,21.10758
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.2887,10.2887,12,0,3.372,10.2887,0,0,0,0,0,0,0,1.7113,1.625735,8.489064,21.95882,1.625735,0,1.625735,32.48895,83.30484,0.196432,11.31757,0,12,21.95882
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5406234,0.5406234,0,0,0,0.5406234,0,0,0,0,0,0.5690772,0.5406234,0,0,6.863329,23.42198,0,0.5690772,-0.5690772,31.88909,81.76674,0.196432,0.5946857,0,0,23.42198
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.103949,5.103949,0,0,0,5.103949,0,0,8.881784E-16,0,0,5.372578,5.103949,0,0,7.495637,22.8529,0,5.372578,-5.372578,26.2259,67.24576,0.196432,5.614344,0,0,22.8529
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04634064,0.04634064,0,0,0,0.04634064,0,0,0,0,0,0.04877962,0.04634064,0,0,13.46517,17.48033,0,0.04877962,-0.04877962,26.17448,67.11391,0.196432,0.0509747,0,0,17.48033
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7521508,0.7521508,0,0,0,0.7521508,0,0,1.110223E-16,0,0,0.7917377,0.7521508,0,0,13.51937,17.43155,0,0.7917377,-0.7917377,25.33991,64.97401,0.196432,0.8273658,0,0,17.43155
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.114675,1.114675,0,0,0,1.114675,0,0,2.220446E-16,0,0,1.173342,1.114675,0,0,14.39908,16.63981,0,1.173342,-1.173342,24.1031,61.8027,0.196432,1.226143,0,0,16.63981
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.294627,1.294627,0,0,0,1.294627,0,0,2.220446E-16,0,0,1.362765,1.294627,0,0,15.70279,15.46647,0,1.362765,-1.362765,22.66662,58.11943,0.196432,1.42409,0,0,15.46647
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.879023,2.879023,0,0,0,2.879023,0,0,0,0,0,3.03055,2.879023,0,0,17.21697,14.1037,0,3.03055,-3.03055,19.47214,49.92847,0.196432,3.166925,0,0,14.1037
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.440436,1.440436,0,0,0,1.440436,0,0,2.220446E-16,0,0,1.516248,1.440436,0,0,20.58425,11.07315,0,1.516248,-1.516248,17.87387,45.83036,0.196432,1.58448,0,0,11.07315
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.151436,2.151436,0,0,0,2.151436,7.339401,0,0,0,0.1579025,2.26467,2.151436,0,0,22.26897,9.556903,0,2.106767,-2.106767,15.65315,40.1362,0.196432,2.36658,0.126322,0,9.714805
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,12.85812,12.85812,12,0,3.372,12.85812,12.24116,0,0,0,1.573983,0.9032834,0.8581192,0,0,24.60983,7.450135,0.6706994,0,0.6706994,16.28943,41.76768,0.1964387,14.14393,1.259186,12,9.024118
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.406134,7.406134,12,0,3.372,7.406134,51.01789,0,0,0,3.778453,0,0,4.593866,4.364172,23.93913,8.053764,8.142626,0,8.142626,24.0142,61.57475,0.1965391,8.146748,3.022763,12,11.83222
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6352233,0.6352233,9.435224,0,2.723111,0.6352233,770.0477,0,0,0,4.891523,0,0,8.8,8.36,15.7965,15.38213,13.25152,0,13.25152,36.5857,93.8093,0.1964254,0.6987456,3.913218,12,20.27365
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,2.647538,0,0,5.192516,0,0,0,0,2.544978,27.3085,2.544978,0,2.544978,39.00008,100,0.196354,0,4.154013,0,32.50101
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.8988048,0.8988048,0,0,0,0.8988048,648.7523,4.884906,0,0,5.831017,0.9461103,0.8988048,0,0,0,29.59898,0,0,0,39.00008,100,0.196354,0.9886853,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,12.32103,12.32103,5.91092,0,1.831463,12.32103,54.76398,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.196354,13.55314,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196354,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.90667,3.90667,0,0,0,3.90667,151.9799,1.825069,0,0,5.937353,4.112284,3.90667,0,0,0,29.59898,0,0,0,39.00008,100,0.196354,4.297337,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.021717,1.021717,0,0,0,1.021717,136.4472,0.3186127,0,0,1.394105,1.075492,1.021717,0,0,0,29.59898,0,0,0,39.00008,100,0.196354,1.123889,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.993736,6.993736,0,0,0,6.993736,45.24199,0,8.881784E-16,0,3.164106,7.361828,6.993736,0,0,0,29.59898,0,4.197722,-4.197722,34.57529,88.65441,0.196354,7.69311,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,4.664135,25.40126,0.9694042,0,0.9694042,35.49495,91.0125,0.1963268,0,0.7755233,0,26.37066
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.062049,5.062049,0,0,0,5.062049,10.7644,0,0,0,0.544899,5.328473,5.062049,0,0,3.694731,26.27372,0,4.783573,-4.783573,30.45262,78.08348,0.1963268,5.568254,0.4359192,0,26.81862
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.542477,4.542477,0,0,0,4.542477,0,0,8.881784E-16,0,0,4.781554,4.542477,0,0,9.009812,21.49015,0,4.781554,-4.781554,25.41242,65.15992,0.1963268,4.996724,0,0,21.49015
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,24.34732,20.36,12,0,3.372,20.36,0,0,3.987321,6.422053,0,8.8,8.36,0,0,14.32265,16.70859,0,8.8,-8.8,16.1364,41.37531,0.1963268,26.78205,0,12,16.70859
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.772538,3.772538,12,0,3.372,3.772538,0,0,0,0,0,0,0,8.227462,7.816089,24.10043,7.908592,7.816089,0,7.816089,23.5514,60.38808,0.1964379,4.149792,0,12,7.908592
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.9272078,0.9272078,9.727208,0,2.796983,0.9272078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.28434,14.94307,8.36,0,8.36,31.48239,80.72392,0.1964733,1.019929,0,12,14.94307
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.260194,1.260194,0,0,0,1.260194,0,0,0,0,0,1.32652,1.260194,0,0,7.92434,22.46707,0,1.32652,-1.32652,30.08411,77.1386,0.1964733,1.386214,0,0,22.46707
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.075506,4.075506,0,0,0,4.075506,0,0,0,0,0,4.290006,4.075506,0,0,9.398252,21.14055,0,4.290006,-4.290006,25.56205,65.54359,0.1964733,4.483057,0,0,21.14055
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.240596,4.240596,0,0,0,4.240596,0,0,0,0,0,4.463785,4.240596,0,0,14.16492,16.85055,0,4.463785,-4.463785,20.85681,53.47889,0.1964733,4.664655,0,0,16.85055
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.684068,3.684068,0,0,0,3.684068,0,0,4.440892E-16,0,0,3.877966,3.684068,0,0,19.12469,12.38676,0,3.877966,-3.877966,16.76907,42.99754,0.1964733,4.052474,0,0,12.38676
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.523101,2.523101,0,0,0,2.523101,0,0,0,0,0,2.655896,2.523101,0,0,23.43354,8.508794,0,2.655896,-2.655896,13.96951,35.81919,0.1964733,2.775411,0,0,8.508794
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.869462,2.869462,0,0,0,2.869462,0,0,4.440892E-16,0,0,3.020487,2.869462,0,0,26.38453,5.852898,0,3.020487,-3.020487,10.78564,27.65543,0.1964733,3.156409,0,0,5.852898
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.74063,2.832411,0,0,0,10.78564,27.65543,0.1964733,0,0,0,2.832411
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2120608,0.2120608,0,0,0,0.2120608,36.66592,0,2.775558E-17,0,0.07775404,0.2232219,0.2120608,0,0,29.74063,2.832411,0,0.1454678,-0.1454678,10.6323,27.26226,0.1964733,0.2332669,0.06220324,0,2.910165
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.442113,5.442113,12,0,3.372,5.442113,11.79649,0,0,0,0.6419786,0,0,6.557887,6.229992,29.90226,2.686944,6.871971,0,6.871971,17.15163,43.97844,0.196568,5.986325,0.5135829,12,3.328922
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.302983,5.302983,12,0,3.372,5.302983,34.10867,0,0,0,1.808777,0,0,6.697017,6.362166,23.03029,8.871717,8.170942,0,8.170942,24.90326,63.85439,0.196676,5.833282,1.447021,12,10.68049
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,16.12519,16.12519,12,0,3.372,16.12519,19.64462,0,0,0,3.167731,4.342301,4.125186,0,0,14.85935,16.22556,0,1.174569,-1.174569,23.66516,60.67977,0.196676,17.73771,2.534185,12,19.3933
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,8.613766,8.613766,12,0,3.372,8.613766,43.19252,0,0,0,3.720502,0,0,3.386235,3.216923,16.16442,15.051,6.937425,0,6.937425,30.24658,77.55517,0.1967586,9.475142,2.976402,12,18.7715
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.431778,6.431778,10.28379,0,2.9378,6.431778,80.41707,0,0,0,5.172247,0,0,3.852015,3.659414,9.226999,21.29468,8.831661,0,8.831661,38.62503,99.03833,0.1968025,7.074956,4.137798,12,26.46693
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.16285,13.16285,9.36398,0,2.705087,13.16285,33.38293,0,0,0,4.394144,3.998806,3.798866,0,0,0.3953384,29.24317,0.3953384,0,0.3953384,39.00008,100,0.1968065,14.47913,3.515315,12,33.63732
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.525839,2.525839,0,0,0,2.525839,275.9371,4.310948,0,0,6.969727,2.658778,2.525839,0,0,0,29.59898,0,0,0,39.00008,100,0.1968065,2.778423,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,13.38969,13.38969,9.887382,0,2.837507,13.38969,27.53341,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1968065,14.72866,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.554483,5.554483,0,0,0,5.554483,28.4214,0,0,0,1.578662,5.846824,5.554483,0,0,0,29.59898,0,4.268162,-4.268162,34.50104,88.46403,0.1968065,6.109931,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.070076,7.070076,0,0,0,7.070076,3.45865,0,8.881784E-16,0,0.2445292,7.442186,7.070076,0,0,4.742402,25.33082,0,7.197657,-7.197657,26.91404,69.01023,0.1968065,7.777084,0.1956234,0,25.57535
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,14.30481,14.30481,12,0,3.372,14.30481,8.345278,0,1.776357E-15,0,1.193776,2.426111,2.304806,0,0,12.7398,18.13316,0,1.232336,-1.232336,25.61505,65.67948,0.1968065,15.73529,0.9550206,12,19.32693
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.216225,5.216225,12,0,3.372,5.216225,8.304865,0,0,0,0.4332005,0,0,6.783775,6.444586,14.10906,16.90082,6.877787,0,6.877787,32.13989,82.40981,0.1969013,5.737848,0.3465604,12,17.33402
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,16.578,16.578,12,0,3.372,16.578,0,0,0,0,0,4.818951,4.578003,0,0,7.231274,23.09083,0,4.818951,-4.818951,27.06027,69.38517,0.1969013,18.2358,0,12,23.09083
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.498824,5.498824,12,0,3.372,5.498824,0,0,0,0,0,0,0,6.501176,6.176118,12.58566,18.27188,6.176118,0,6.176118,32.91945,84.40868,0.1969879,6.048706,0,12,18.27188
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.71877,20.36,12,0,3.372,20.36,0,0,9.358766,12.33064,0,8.8,8.36,0,0,6.409545,23.83039,0,8.8,-8.8,23.64343,60.62407,0.1969879,32.69064,0,12,23.83039
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.202559,5.202559,12,0,3.372,5.202559,0,0,0,0,0,0,0,6.797441,6.457569,16.18732,15.03039,6.457569,0,6.457569,29.76962,76.33221,0.1970783,5.722815,0,12,15.03039
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.201723,3.201723,12,0,3.372,3.201723,0,0,0,0,0,0,0,8.798278,8.358363,9.729754,20.8422,8.358363,0,8.358363,37.69906,96.66407,0.1971951,3.521895,0,12,20.8422
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.126101,0.126101,0,0,0,0.126101,0,0,2.775558E-17,0,0,0.1327379,0.126101,0,0,1.37139,28.36473,0,0.1327379,-0.1327379,37.55914,96.30531,0.1971951,0.1387111,0,0,28.36473
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.795865,4.795865,0,0,0,4.795865,0,0,8.881784E-16,0,0,5.048279,4.795865,0,0,1.518877,28.23199,0,5.048279,-5.048279,32.23779,82.66084,0.1971951,5.275451,0,0,28.23199
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.129406,3.129406,0,0,0,3.129406,0,0,4.440892E-16,0,0,3.294112,3.129406,0,0,7.128076,23.18371,0,3.294112,-3.294112,28.76549,73.75752,0.1971951,3.442347,0,0,23.18371
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.834505,3.834505,0,0,0,3.834505,0,0,0,0,0,4.036321,3.834505,0,0,10.7882,19.8896,0,4.036321,-4.036321,24.51084,62.84818,0.1971951,4.217955,0,0,19.8896
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.113644,3.113644,0,0,0,3.113644,0,0,4.440892E-16,0,0,3.277519,3.113644,0,0,15.273,15.85328,0,3.277519,-3.277519,21.05603,53.98971,0.1971951,3.425008,0,0,15.85328
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.568882,3.568882,0,0,0,3.568882,0,0,4.440892E-16,0,0,3.756718,3.568882,0,0,18.91469,12.57576,0,3.756718,-3.756718,17.0961,43.83606,0.1971951,3.925771,0,0,12.57576
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.750101,3.750101,0,0,0,3.750101,3.904818,0,0,0,0.1464346,3.947475,3.750101,0,0,23.08882,8.819039,0,3.80104,-3.80104,13.08945,33.56263,0.1971951,4.125111,0.1171477,0,8.965474
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,7.668946,7.668946,12,0,3.372,7.668946,21.7612,0,0,0,1.668855,0,0,4.331054,4.114501,27.3122,5.017999,5.783356,0,5.783356,18.57603,47.63074,0.1972689,8.435841,1.335084,12,6.686854
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.780675,4.780675,11.90337,0,3.347554,4.780675,65.67507,0,0,0,3.139712,0,0,7.1227,6.766565,21.52884,10.22302,9.906277,0,9.906277,27.97394,71.72792,0.1973463,5.258742,2.511769,12,13.36273
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,6.894029,0,2.080189,0,0,0,0,0,5.073238,0,0,6.894029,6.549327,11.62257,19.13867,11.62257,0,11.62257,39.00008,100,0.1971775,0,4.058591,12,24.21191
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,8.923835,8.923835,4.182084,0,1.394067,8.923835,55.93242,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1971775,9.816218,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.20379,10.20379,5.555484,0,1.741537,10.20379,47.95234,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1971775,11.22417,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.291721,2.291721,0,0,0,2.291721,238.188,3.046265,0,0,5.458602,2.412338,2.291721,0,0,0,29.59898,0,0,0,39.00008,100,0.1971775,2.520893,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971775,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.135355,8.135355,3.30476,0,1.172104,8.135355,62.50295,0,0,0,5.084837,5.084837,4.830595,0,0,0,29.59898,0,0,0,39.00008,100,0.1971775,8.948891,4.06787,12,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.296496,6.296496,0,0,0,6.296496,33.05915,0,8.881784E-16,0,2.081568,6.627891,6.296496,0,0,0,29.59898,0,4.546322,-4.546322,34.20783,87.71222,0.1971775,6.926146,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6673011,0.6673011,0,0,0,0.6673011,318.5761,0,0,0,2.125862,0.7024221,0.6673011,0,0,5.051469,25.05266,1.42344,0,1.42344,35.55823,91.17476,0.1971379,0.7340311,1.700689,0,27.17852
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.914582,6.914582,0,0,0,6.914582,17.2509,0,8.881784E-16,0,1.192828,7.278507,6.914582,0,0,3.62803,26.33375,0,6.08568,-6.08568,29.14336,74.72641,0.1971379,7.60604,0.9542621,0,27.52658
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,19.41798,19.41798,12,0,3.372,19.41798,2.587289,0,0,0.9997743,0.5023991,7.808396,7.417976,0,0,10.3899,20.24807,0,7.305997,-7.305997,21.44216,54.97979,0.1971379,21.35977,0.4019193,12,20.75047
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.06836,15.06836,12,0,3.372,15.06836,0,0,0,0,0,3.229854,3.068361,0,0,18.50767,12.94207,0,3.229854,-3.229854,18.0376,46.25015,0.1971379,16.5752,0,12,12.94207
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,12.87331,12.87331,12,0,3.372,12.87331,0,0,0,0,0,0.9192785,0.8733146,0,0,22.0964,9.712221,0,0.9192785,-0.9192785,17.06859,43.76553,0.1971379,14.16065,0,12,9.712221
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.33278,6.33278,12,0,3.372,6.33278,0,0,0,0,0,0,0,5.66722,5.383859,23.11782,8.792942,5.383859,0,5.383859,22.17617,56.86185,0.1972127,6.966058,0,12,8.792942
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.73396,13.63842,8.36,0,8.36,30.10716,77.19769,0.1972102,0,0,12,13.63842
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4450942,0.4450942,9.245094,0,2.675009,0.4450942,0,0,0,0,0,0,0,8.8,8.36,9.373959,21.16241,8.36,0,8.36,38.03815,97.53353,0.1972252,0.4896037,0,12,21.16241
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.860685,3.860685,0,0,0,3.860685,0,0,4.440892E-16,0,0,4.063879,3.860685,0,0,1.013958,28.68641,0,4.063879,-4.063879,33.75445,86.5497,0.1972252,4.246753,0,0,28.68641
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.374445,4.374445,0,0,0,4.374445,0,0,0,0,0,4.604679,4.374445,0,0,5.529379,24.62254,0,4.604679,-4.604679,28.90069,74.10419,0.1972252,4.81189,0,0,24.62254
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.820006,1.820006,0,0,0,1.820006,0,0,0,0,0,1.915796,1.820006,0,0,10.64569,20.01786,0,1.915796,-1.915796,26.88126,68.92618,0.1972252,2.002007,0,0,20.01786
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3891239,0.3891239,0,0,0,0.3891239,0,0,5.551115E-17,0,0,0.4096041,0.3891239,0,0,12.77435,18.10206,0,0.4096041,-0.4096041,26.4495,67.81911,0.1972252,0.4280363,0,0,18.10206
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.003835,1.003835,0,0,0,1.003835,0,0,0,0,0,1.056668,1.003835,0,0,13.22947,17.69246,0,1.056668,-1.056668,25.33568,64.96314,0.1972252,1.104218,0,0,17.69246
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2657505,0.2657505,0,0,0,0.2657505,0,0,5.551115E-17,0,0,0.2797373,0.2657505,0,0,14.40354,16.63579,0,0.2797373,-0.2797373,25.04081,64.20707,0.1972252,0.2923255,0,0,16.63579
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.58209,2.58209,0,0,0,2.58209,2.251293,0,0,0,0.05813043,2.71799,2.58209,0,0,14.71436,16.35605,0,2.659859,-2.659859,22.23707,57.01802,0.1972252,2.840299,0.04650434,0,16.41418
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.921469,6.921469,0,0,0,6.921469,23.70802,0,1.776357E-15,0,1.640943,7.285757,6.921469,0,0,17.66976,13.69619,0,5.644813,-5.644813,16.28691,41.76124,0.1972252,7.613616,1.312755,0,15.33714
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.990594,7.990594,12,0,3.372,7.990594,53.01942,0,0,0,4.236567,0,0,4.009406,3.808936,23.94178,8.05138,8.045503,0,8.045503,23.91955,61.33205,0.1973193,8.789653,3.389253,12,12.28795
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.738929,7.738929,12,0,3.372,7.738929,79.82381,0,0,0,6.177508,0,0,4.261071,4.048017,15.89627,15.29233,10.22552,0,10.22552,33.62033,86.20581,0.197391,8.512822,4.942006,12,21.46984
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.117059,3.117059,0,0,0,3.117059,237.8938,0,0,0,7.415291,3.281114,3.117059,0,0,5.670748,24.4953,4.134176,0,4.134176,37.54236,96.26226,0.1972769,3.428765,5.932232,0,31.91059
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.033014,3.033014,0,0,0,3.033014,320.4562,4.990263,0,0,9.719481,3.192646,3.033014,0,0,1.536572,28.21606,1.536572,0,1.536572,39.00008,100,0.1972345,3.336315,7.775585,0,37.93554
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.274902,5.274902,0,0,0,5.274902,171.1785,3.476969,0,0,9.029498,5.552529,5.274902,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,5.802392,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.372071,9.372071,3.122026,0,1.125873,9.372071,70.19787,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,10.30928,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.106535,8.106535,5.354484,0,1.690685,8.106535,35.73531,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,8.917189,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.05476,14.05476,11.78163,0,3.316752,14.05476,17.02464,4.440892E-16,0,0,2.392773,2.392773,2.273134,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,15.46024,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,11.53588,11.53588,11.01983,0,3.124018,11.53588,4.708813,3.330669E-16,0,0,0.5432029,0.5432029,0.5160427,0,0,0,29.59898,0,0,0,39.00008,100,0.1972345,12.68947,0.4345623,12,30.14218
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,13.88167,13.88167,12,0,3.372,13.88167,0,0,0,0,0,1.980703,1.881668,0,0,0,29.59898,0,1.980703,-1.980703,36.91224,94.64656,0.1972345,15.26983,0,12,29.59898
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,14.7652,14.7652,12,0,3.372,14.7652,0,0,0,0,0,2.91074,2.765203,0,0,2.200781,27.61827,0,2.91074,-2.91074,33.84404,86.77943,0.1972345,16.24172,0,12,27.61827
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,17.77548,17.77548,12,0,3.372,17.77548,0,0,0,0,0,6.079455,5.775483,0,0,5.434937,24.70753,0,6.079455,-6.079455,27.43574,70.3479,0.1972345,19.55303,0,12,24.70753
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5866813,0.5866813,9.386682,0,2.71083,0.5866813,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.18989,18.62808,8.36,0,8.36,35.36673,90.68374,0.1972549,0.6453494,0,12,18.62808
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.9087813,0.9087813,0,0,0,0.9087813,0,0,0,0,0,0.9566119,0.9087813,0,0,3.829887,26.15208,0,0.9566119,-0.9566119,34.35837,88.09821,0.1972549,0.9996594,0,0,26.15208
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.8666802,0.8666802,0,0,0,0.8666802,0,0,1.110223E-16,0,0,0.9122949,0.8666802,0,0,4.892789,25.19547,0,0.9122949,-0.9122949,33.39673,85.63246,0.1972549,0.9533482,0,0,25.19547
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.227351,4.227351,0,0,0,4.227351,0,0,8.881784E-16,0,0,4.449842,4.227351,0,0,5.90645,24.28317,0,4.449842,-4.449842,28.70618,73.60545,0.1972549,4.650085,0,0,24.28317
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.883544,1.883544,0,0,0,1.883544,0,0,2.220446E-16,0,0,1.982678,1.883544,0,0,10.85072,19.83333,0,1.982678,-1.982678,26.61625,68.24667,0.1972549,2.071898,0,0,19.83333
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.112444,2.112444,0,0,0,2.112444,0,0,4.440892E-16,0,0,2.223625,2.112444,0,0,13.05369,17.85065,0,2.223625,-2.223625,24.27235,62.23667,0.1972549,2.323689,0,0,17.85065
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.7884234,0.7884234,0,0,0,0.7884234,0,0,1.110223E-16,0,0,0.8299193,0.7884234,0,0,15.52439,15.62703,0,0.8299193,-0.8299193,23.39754,59.99356,0.1972549,0.8672657,0,0,15.62703
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.776275,3.776275,0,0,0,3.776275,0,0,4.440892E-16,0,0,3.975027,3.776275,0,0,16.44652,14.79711,0,3.975027,-3.975027,19.20749,49.24988,0.1972549,4.153903,0,0,14.79711
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.256504,2.256504,0,0,0,2.256504,5.604863,0,0,0,0.1264739,2.375268,2.256504,0,0,20.86322,10.82208,0,2.248793,-2.248793,16.83706,43.17185,0.1972549,2.482154,0.1011792,0,10.94855
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,11.40374,11.40374,12,0,3.372,11.40374,13.18925,0,0,0,1.504067,0,0,0.5962641,0.5664509,23.36188,8.573288,2.070518,0,2.070518,18.80132,48.20842,0.1972774,12.54411,1.203254,12,10.07736
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.116957,3.116957,11.42093,0,3.225496,3.116957,131.9877,0,0,0,4.114001,0,0,8.303975,7.888776,21.29136,10.43675,12.00278,0,12.00278,30.18815,77.40537,0.1972773,3.428653,3.291201,12,14.55076
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.10995,5.10995,7.102294,0,2.13288,5.10995,140.7328,0,0,0,7.191378,0,0,1.992344,1.892727,9.288583,21.23925,9.084105,0,9.084105,38.8061,99.5026,0.1971884,5.620945,5.753103,12,28.43063
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,6.982673,0,0,7.18715,0,0,0,0,0.2044774,29.41495,0.2044774,0,0.2044774,39.00008,100,0.1971827,0,5.749721,0,36.6021
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971827,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,10.50325,10.50325,5.716697,0,1.782324,10.50325,47.97062,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1971827,11.55357,4.030778,12,34.63745
