Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971827,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7258146,0.7258146,0,0,0,0.7258146,543.0156,3.177271,0,0,3.941287,0.7640154,0.7258146,0,0,0,29.59898,0,0,0,39.00008,100,0.1971827,0.7983961,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.999021,5.999021,0,0,0,5.999021,64.19131,0,0,0,3.85085,6.314758,5.999021,0,0,0,29.59898,0,2.463909,-2.463909,36.40289,93.34056,0.1971827,6.598922,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,14.40763,14.40763,12,0,3.372,14.40763,11.95186,0,1.776357E-15,0,1.721979,2.534343,2.407625,0,0,2.737676,27.13507,0,0.8123637,-0.8123637,35.54659,91.14491,0.1971827,15.84839,1.377583,12,28.85705
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.189156,9.189156,11.53131,0,3.253421,9.189156,12.78549,0,0,0,1.174879,0,0,2.342153,2.225045,3.640302,26.32271,3.399924,0,3.399924,38.77203,99.41528,0.1972247,10.10807,0.9399031,12,27.49759
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,18.43275,18.43275,12,0,3.372,18.43275,2.589939,0,0,0,0.4773971,6.771319,6.432754,0,0,0.2403788,29.38264,0,6.293922,-6.293922,32.13766,82.40408,0.1972247,20.27603,0.3819177,12,29.86003
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.292654,7.292654,0,0,0,7.292654,0,0,8.881784E-16,0,0,7.676478,7.292654,0,0,7.233626,23.08871,0,7.676478,-7.676478,24.04594,61.65613,0.1972247,8.021919,0,0,23.08871
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.76305,15.41224,0,0,0,24.04594,61.65613,0.1972247,0,0,0,15.41224
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,11.53302,11.53302,12,0,3.372,11.53302,0,0,0,0,0,0,0,0.466978,0.4436291,15.76305,15.41224,0.4436291,0,0.4436291,24.4668,62.73527,0.1972308,12.68632,0,12,15.41224
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.528341,2.528341,11.32834,0,3.20207,2.528341,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.31942,15.8115,8.36,0,8.36,32.3978,83.07111,0.1973271,2.781175,0,12,15.8115
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3374454,0.3374454,0,0,0,0.3374454,0,0,0,0,0,0.3552057,0.3374454,0,0,6.959416,23.3355,0,0.3552057,-0.3552057,32.02338,82.11105,0.1973271,0.37119,0,0,23.3355
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.472658,2.472658,0,0,0,2.472658,0,0,4.440892E-16,0,0,2.602798,2.472658,0,0,7.35409,22.9803,0,2.602798,-2.602798,29.27979,75.07623,0.1973271,2.719924,0,0,22.9803
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.618316,1.618316,0,0,0,1.618316,0,0,0,0,0,1.70349,1.618316,0,0,10.24609,20.3775,0,1.70349,-1.70349,27.48415,70.47204,0.1973271,1.780148,0,0,20.3775
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.205203,3.205203,0,0,0,3.205203,0,0,4.440892E-16,0,0,3.373898,3.205203,0,0,12.13885,18.67401,0,3.373898,-3.373898,23.92775,61.35308,0.1973271,3.525723,0,0,18.67401
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.645763,5.645763,0,0,0,5.645763,0,0,8.881784E-16,0,0,5.942909,5.645763,0,0,15.88763,15.30011,0,5.942909,-5.942909,17.66337,45.29061,0.1973271,6.21034,0,0,15.30011
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.996305,1.996305,0,0,0,1.996305,0,0,0,0,0,2.101374,1.996305,0,0,22.49086,9.357202,0,2.101374,-2.101374,15.44833,39.61102,0.1973271,2.195936,0,0,9.357202
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82572,7.255828,0,0,0,15.44833,39.61102,0.1973271,0,0,0,7.255828
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5982685,0.5982685,0,0,0,0.5982685,17.61476,0,1.110223E-16,0,0.1053836,0.6297563,0.5982685,0,0,24.82572,7.255828,0,0.5243728,-0.5243728,14.89559,38.19375,0.1973271,0.6580954,0.08430684,0,7.361211
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.483661,7.483661,12,0,3.372,7.483661,16.14402,0,0,0,1.208164,0,0,4.516339,4.290522,25.40836,6.731455,5.498686,0,5.498686,20.1121,51.56939,0.1973975,8.232027,0.9665313,12,7.939619
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8462403,0.8462403,9.64624,0,2.776499,0.8462403,149.2732,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,19.90967,11.68027,9.62321,0,9.62321,29.24148,74.97801,0.1973932,0.9308643,1.010568,12,12.94348
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,16.92412,16.92412,12,0,3.372,16.92412,11.31392,0,0,0,1.914782,5.183287,4.924122,0,0,10.28646,20.34116,0,3.268504,-3.268504,25.79618,66.14391,0.1973932,18.61654,1.531826,12,22.25594
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.21,10.21,12,0,3.372,10.21,27.41849,0,0,0,2.799429,0,0,1.789997,1.700497,13.91813,17.07266,4.499926,0,4.499926,30.06518,77.09005,0.1974434,11.231,2.239543,12,19.87209
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.654589,0,2.525611,0,0,0,0,0,1.19635,0,0,8.654589,8.221859,9.418209,21.12259,9.418209,0,9.418209,39.00008,100,0.1974061,0,0.95708,12,22.31894
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,8.755183,8.755183,5.960341,0,1.843966,8.755183,33.60226,0,0,0,2.941939,2.941939,2.794842,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,9.630702,2.353551,12,32.54092
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,12.57172,12.57172,9.921039,0,2.846023,12.57172,22.1942,0,0,0,2.790194,2.790194,2.650684,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,13.82889,2.232155,12,32.38917
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.814699,1.814699,0,0,0,1.814699,214.8363,1.988423,0,0,3.898632,1.91021,1.814699,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,1.996169,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.20335,10.20335,9.687556,0,2.786952,10.20335,5.321175,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1974061,11.22368,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.181548,4.181548,0,0,0,4.181548,0,0,8.881784E-16,0,0,4.401629,4.181548,0,0,0,29.59898,0,4.401629,-4.401629,34.36035,88.10329,0.1974061,4.599703,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,15.54523,15.54523,12,0,3.372,15.54523,0,0,0,0,0,3.731818,3.545227,0,0,4.890699,25.19735,0,3.731818,-3.731818,30.42667,78.01695,0.1974061,17.09975,0,12,25.19735
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,14.90344,14.90344,12,0,3.372,14.90344,0,0,0,0,0,3.056254,2.903442,0,0,9.037164,21.46553,0,3.056254,-3.056254,27.2051,69.75652,0.1974061,16.39379,0,12,21.46553
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.537624,1.537624,10.33762,0,2.951419,1.537624,0,0,0,0,0,0,0,8.8,8.36,12.433,18.40928,8.36,0,8.36,35.13609,90.09235,0.1974631,1.691386,0,12,18.40928
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.273805,4.273805,0,0,0,4.273805,0,0,0,0,0,4.498742,4.273805,0,0,4.073002,25.93328,0,4.498742,-4.498742,30.394,77.93317,0.1974631,4.701186,0,0,25.93328
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.51452,5.51452,0,0,0,5.51452,0,0,0,0,0,5.804758,5.51452,0,0,9.071605,21.43453,0,5.804758,-5.804758,24.27525,62.24409,0.1974631,6.065972,0,0,21.43453
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.183771,1.183771,0,0,0,1.183771,0,0,0,0,0,1.246075,1.183771,0,0,15.52134,15.62978,0,1.246075,-1.246075,22.96177,58.87621,0.1974631,1.302148,0,0,15.62978
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.8989161,0.8989161,0,0,0,0.8989161,0,0,0,0,0,0.9462275,0.8989161,0,0,16.90586,14.3837,0,0.9462275,-0.9462275,21.96436,56.31875,0.1974631,0.9888077,0,0,14.3837
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.455886,3.455886,0,0,0,3.455886,0,0,4.440892E-16,0,0,3.637775,3.455886,0,0,17.95723,13.43747,0,3.637775,-3.637775,18.1298,46.48659,0.1974631,3.801475,0,0,13.43747
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.9992,9.799699,0,0,0,18.1298,46.48659,0.1974631,0,0,0,9.799699
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.418818,1.418818,0,0,0,1.418818,0,0,2.220446E-16,0,0,1.493492,1.418818,0,0,21.9992,9.799699,0,1.493492,-1.493492,16.55553,42.44998,0.1974631,1.5607,0,0,9.799699
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.9224216,0.9224216,0,0,0,0.9224216,4.370279,0,1.110223E-16,0,0.0403124,0.9709702,0.9224216,0,0,23.65864,8.306207,0,0.9306577,-0.9306577,15.57453,39.9346,0.1974631,1.014664,0.03224992,0,8.346519
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,8.703176,8.703176,12,0,3.372,8.703176,8.2532,0,0,0,0.7182905,0,0,3.296824,3.131983,24.6927,7.375549,3.850273,0,3.850273,19.22722,49.30046,0.1975126,9.573494,0.5746324,12,8.09384
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,22.05704,20.36,12,0,3.372,20.36,5.967263,0,1.697042,3.902745,1.214935,8.8,8.36,0,0,20.84243,10.84079,0,7.585065,-7.585065,11.23186,28.79957,0.1975126,24.26274,0.9719477,12,12.05573
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.84895,1.84895,10.64895,0,3.030184,1.84895,106.5385,0,0,0,1.969843,0,0,8.8,8.36,29.27028,3.255729,10.32984,0,10.32984,21.0316,53.92708,0.1975278,2.033845,1.575874,12,5.225572
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,18.94043,12.55259,9.859663,0,9.859663,30.3853,77.91087,0.1974841,0,1.199731,12,14.05225
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.602138,6.602138,12,0,3.372,6.602138,16.62873,0,0,0,1.097852,0,0,5.397862,5.127969,9.08077,21.42628,6.225821,0,6.225821,36.29163,93.05529,0.1975641,7.262352,0.8782816,12,22.52414
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,9.575393,9.575393,11.37073,0,3.212795,9.575393,10.07919,0,0,0,0.9651219,0,0,1.795336,1.70557,2.85495,27.02952,2.670691,0,2.670691,38.82528,99.55179,0.1975964,10.53293,0.7720975,12,27.99465
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.17645,11.17645,9.260085,0,2.678802,11.17645,19.69751,0,0,0,2.201482,2.017224,1.916362,0,0,0.1842582,29.43315,0.1842582,0,0.1842582,39.00008,100,0.1975982,12.29409,1.761185,12,31.63463
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,12.39824,12.39824,11.18004,0,3.164549,12.39824,10.34277,6.661338E-16,0,0,1.282321,1.282321,1.218205,0,0,0,29.59898,0,0,0,39.00008,100,0.1975982,13.63806,1.025857,12,30.8813
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,1.459426,0,0,1.459426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975982,0,1.167541,0,31.0584
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.38346,4.38346,0,0,0,4.38346,18.24055,0,8.881784E-16,0,0.7995673,4.614168,4.38346,0,0,0,29.59898,0,3.814601,-3.814601,34.97914,89.68991,0.1975982,4.821806,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.07829,14.07829,12,0,3.372,14.07829,4.500339,4.440892E-16,0,0,0.6335708,2.187676,2.078292,0,0,4.238445,25.78438,0,1.554105,-1.554105,33.34097,85.48948,0.1975982,15.48612,0.5068566,12,26.41795
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.849872,2.849872,0,0,0,2.849872,19.16733,0,4.440892E-16,0,0.5462443,2.999865,2.849872,0,0,5.965229,24.23027,0,2.453621,-2.453621,30.75462,78.85785,0.1975982,3.134859,0.4369954,0,24.77652
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8168203,0.8168203,0,0,0,0.8168203,0,0,1.110223E-16,0,0,0.8598108,0.8168203,0,0,8.691475,21.77665,0,0.8598108,-0.8598108,29.8483,76.53395,0.1975982,0.8985023,0,0,21.77665
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.64682,20.91684,0,0,0,29.8483,76.53395,0.1975982,0,0,0,20.91684
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.64682,20.91684,0,0,0,29.8483,76.53395,0.1975982,0,0,0,20.91684
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.64682,20.91684,0,0,0,29.8483,76.53395,0.1975982,0,0,0,20.91684
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.425514,3.425514,0,0,0,3.425514,0,0,4.440892E-16,0,0,3.605804,3.425514,0,0,9.64682,20.91684,0,3.605804,-3.605804,26.04745,66.7882,0.1975982,3.768065,0,0,20.91684
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.523613,4.523613,0,0,0,4.523613,0,0,0,0,0,4.761699,4.523613,0,0,13.65327,17.31104,0,4.761699,-4.761699,21.02818,53.9183,0.1975982,4.975975,0,0,17.31104
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.528327,1.528327,0,0,0,1.528327,0,0,2.220446E-16,0,0,1.608766,1.528327,0,0,18.94404,12.54934,0,1.608766,-1.608766,19.33239,49.57014,0.1975982,1.68116,0,0,12.54934
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.694055,1.694055,0,0,0,1.694055,0,0,0,0,0,1.783216,1.694055,0,0,20.73156,10.94057,0,1.783216,-1.783216,17.45272,44.75047,0.1975982,1.863461,0,0,10.94057
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.481419,2.481419,0,0,0,2.481419,0,0,0,0,0,2.61202,2.481419,0,0,22.71291,9.157356,0,2.61202,-2.61202,14.69941,37.69071,0.1975982,2.72956,0,0,9.157356
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.229237,1.229237,0,0,0,1.229237,0,0,2.220446E-16,0,0,1.293934,1.229237,0,0,25.61516,6.545337,0,1.293934,-1.293934,13.33548,34.19347,0.1975982,1.352161,0,0,6.545337
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.05286,5.251403,0,0,0,13.33548,34.19347,0.1975982,0,0,0,5.251403
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,27.05286,5.251403,0.06738533,0,0.06738533,13.39941,34.35739,0.1975963,0,0.05390827,0,5.318788
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,9.935783,9.935783,12,0,3.372,9.935783,5.210148,0,0,0,0.517669,0,0,2.064217,1.961006,26.98548,5.312049,2.478675,0,2.478675,15.75089,40.3868,0.1976278,10.92936,0.4141352,12,5.829719
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,9.918025,9.918025,12,0,3.372,9.918025,6.184946,0,0,0,0.6134245,0,0,2.081975,1.977876,24.5068,7.542857,2.591301,0,2.591301,18.20921,46.69019,0.1976604,10.90983,0.4907396,12,8.156281
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,10.94252,10.94252,12,0,3.372,10.94252,10.41871,0,0,0,1.14007,0,0,1.057475,1.004601,21.9155,9.875028,2.144671,0,2.144671,20.24382,51.90714,0.1976849,12.03678,0.912056,12,11.0151
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,16.16028,16.16028,12,0,3.372,16.16028,3.954202,0,0,0,0.6390101,4.379242,4.160281,0,0,19.77083,11.80523,0,3.740232,-3.740232,16.30127,41.79805,0.1976849,17.77631,0.5112081,12,12.44424
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,23.92664,8.065,8.767769,0,8.767769,24.61911,63.12579,0.1976707,0,0.3262152,12,8.472769
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,11.74298,11.74298,12,0,3.372,11.74298,6.455308,0,0,0,0.7580456,0,0,0.2570183,0.2441674,15.15887,15.95599,1.002213,0,1.002213,25.56989,65.56369,0.1976813,12.91728,0.6064365,12,16.71404
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,14.15666,16.85798,9.751393,0,9.751393,34.82087,89.28412,0.1976405,0,1.113115,12,18.24938
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.485839,4.485839,0,0,0,4.485839,36.88586,0,0,0,1.654641,4.721936,4.485839,0,0,4.405267,25.63424,0,3.067295,-3.067295,31.58766,80.99384,0.1976405,4.934423,1.323712,0,27.28888
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.267368,6.267368,0,0,0,6.267368,13.43972,8.881784E-16,0,0,0.8423168,6.59723,6.267368,0,0,7.813373,22.56694,0,5.754913,-5.754913,25.52145,65.43948,0.1976405,6.894105,0.6738535,0,23.40926
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,16.09075,16.09075,12,0,3.372,16.09075,4.666253,0,0,0,0.750835,4.306052,4.09075,0,0,14.20772,16.81203,0,3.555217,-3.555217,21.77392,55.83046,0.1976405,17.69983,0.600668,12,17.56286
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,18.15796,13.25681,9.035721,0,9.035721,30.34596,77.81,0.1976192,0,0.540577,12,13.93253
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,12.89789,12.89789,12,0,3.372,12.89789,4.063852,7.771561E-16,0,0,0.5241513,0.9451494,0.897892,0,0,9.122241,21.38896,0,0.4209982,-0.4209982,29.90219,76.67213,0.1976192,14.18768,0.419321,12,21.91311
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,25.34678,20.36,12,0,3.372,20.36,0,0,4.986778,7.521456,0,8.8,8.36,0,0,9.590016,20.96796,0,8.8,-8.8,20.62617,52.88752,0.1976192,27.88146,0,12,20.96796
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.651614,3.651614,12,0,3.372,3.651614,0,0,0,0,0,0,0,8.348387,7.930967,19.36779,12.16796,7.930967,0,7.930967,28.15015,72.17973,0.1977259,4.016775,0,12,12.16796
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,10.46047,10.46047,12,0,3.372,10.46047,0,0,0,0,0,0,0,1.539525,1.462549,11.43683,19.30583,1.462549,0,1.462549,29.53765,75.7374,0.1977455,11.50652,0,12,19.30583
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.420029,1.420029,10.22003,0,2.921667,1.420029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.974278,20.62213,8.36,0,8.36,37.46864,96.07324,0.197797,1.562032,0,12,20.62213
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.972564,2.972564,0,0,0,2.972564,0,0,4.440892E-16,0,0,3.129015,2.972564,0,0,1.614279,28.14613,0,3.129015,-3.129015,34.17037,87.61615,0.197797,3.269821,0,0,28.14613
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.223661,3.223661,0,0,0,3.223661,0,0,4.440892E-16,0,0,3.393327,3.223661,0,0,5.090962,25.01711,0,3.393327,-3.393327,30.59349,78.44468,0.197797,3.546027,0,0,25.01711
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.6082,1.6082,0,0,0,1.6082,0,0,0,0,0,1.692842,1.6082,0,0,8.861326,21.62379,0,1.692842,-1.692842,28.80907,73.86927,0.197797,1.76902,0,0,21.62379
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.797776,3.797776,0,0,0,3.797776,0,0,4.440892E-16,0,0,3.997659,3.797776,0,0,10.74226,19.93094,0,3.997659,-3.997659,24.59517,63.06441,0.197797,4.177554,0,0,19.93094
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.647413,1.647413,0,0,0,1.647413,0,0,2.220446E-16,0,0,1.734119,1.647413,0,0,15.18411,15.93328,0,1.734119,-1.734119,22.76725,58.37745,0.197797,1.812154,0,0,15.93328
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.1109,14.19916,0,0,0,22.76725,58.37745,0.197797,0,0,0,14.19916
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6445483,0.6445483,0,0,0,0.6445483,0,0,1.110223E-16,0,0,0.6784719,0.6445483,0,0,17.1109,14.19916,0,0.6784719,-0.6784719,22.05208,56.54367,0.197797,0.7090032,0,0,14.19916
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.145603,4.145603,0,0,0,4.145603,0.3137806,0,8.881784E-16,0,0.0130081,4.363792,4.145603,0,0,17.86476,13.52069,0,4.350784,-4.350784,17.46595,44.78439,0.197797,4.560163,0.01040648,0,13.5337
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,15.58796,15.58796,12,0,3.372,15.58796,1.931844,4.440892E-16,0,0,0.3011352,3.776804,3.587964,0,0,22.69897,9.169909,0,3.475669,-3.475669,13.80227,35.39037,0.197797,17.14676,0.2409081,12,9.471044
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,14.53949,14.53949,12,0,3.372,14.53949,3.025615,0,0,0,0.439909,2.673148,2.539491,0,0,26.56082,5.694239,0,2.233239,-2.233239,11.44823,29.35438,0.197797,15.99344,0.3519273,12,6.134148
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.24481,11.24481,12,0,3.372,11.24481,10.63743,0,0,0,1.196159,0,0,0.7551919,0.7174323,29.0422,3.460999,1.913591,0,1.913591,13.26362,34.00922,0.1978179,12.36929,0.9569268,12,4.657158
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,14.63171,14.63171,12,0,3.372,14.63171,12.78498,0,0,0,1.870661,2.77022,2.631709,0,0,27.12861,5.183231,0,0.8995585,-0.8995585,12.3154,31.57789,0.1978179,16.09488,1.496529,12,7.053893
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,28.12812,4.283673,10.3697,0,10.3697,22.15296,56.80236,0.1977605,0,1.607759,12,6.293371
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,10.70281,10.70281,12,0,3.372,10.70281,14.15636,0,0,0,1.515128,0,0,1.297194,1.232334,17.75842,13.6164,2.747463,0,2.747463,24.75943,63.4856,0.1977913,11.77309,1.212103,12,15.13153
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.42535,3.42535,11.507,0,3.247271,3.42535,22.42977,0,0,0,0.7682981,0,0,8.081649,7.677567,15.01096,16.08912,8.445865,0,8.445865,32.77188,84.0303,0.1978895,3.767885,0.6146385,12,16.85742
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.659626,3.659626,0,0,0,3.659626,7.379574,0,4.440892E-16,0,0.2700648,3.852238,3.659626,0,0,6.565092,23.6904,0,3.582173,-3.582173,28.99594,74.34843,0.1978895,4.025589,0.2160519,0,23.96046
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,10.54528,20.10822,0.7030925,0,0.7030925,29.66296,76.05871,0.1978705,0,0.562474,0,20.81132
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.975331,4.975331,0,0,0,4.975331,7.764718,0,0,0,0.3863204,5.237191,4.975331,0,0,9.842191,20.74101,0,4.85087,-4.85087,24.54969,62.9478,0.1978705,5.472864,0.3090563,0,21.12733
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.984222,6.984222,0,0,0,6.984222,3.445572,0,0,0,0.2406464,7.351813,6.984222,0,0,15.23205,15.89014,0,7.111166,-7.111166,17.05386,43.72776,0.1978705,7.682644,0.1925171,0,16.13078
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,23.13334,8.77897,0.5410361,0,0.5410361,17.56713,45.04384,0.1978559,0,0.4328289,0,9.320005
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,9.524707,9.524707,12,0,3.372,9.524707,0,0,0,0,0,0,0,2.475293,2.351528,22.59231,9.265902,2.351528,0,2.351528,19.79799,50.76397,0.1978873,10.47718,0,12,9.265902
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.24078,11.38228,8.36,0,8.36,27.72898,71.09981,0.1978841,0,0,12,11.38228
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,8.912187,8.912187,12,0,3.372,8.912187,0,0,0,0,0,0,0,3.087813,2.933423,11.88078,18.90628,2.933423,0,2.933423,30.51187,78.23541,0.1979232,9.803406,0,12,18.90628
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.7446902,0.7446902,9.54469,0,2.750807,0.7446902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.947356,21.54636,8.36,0,8.36,38.44286,98.57124,0.1979483,0.8191593,0,12,21.54636
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.947712,1.947712,0,0,0,1.947712,0,0,2.220446E-16,0,0,2.050223,1.947712,0,0,0.5873561,29.07036,0,2.050223,-2.050223,36.28174,93.02991,0.1979483,2.142483,0,0,29.07036
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.739385,2.739385,0,0,0,2.739385,0,0,0,0,0,2.883563,2.739385,0,0,2.865381,27.02013,0,2.883563,-2.883563,33.2422,85.23623,0.1979483,3.013323,0,0,27.02013
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.055187,1.055187,0,0,0,1.055187,0,0,2.220446E-16,0,0,1.110723,1.055187,0,0,6.06934,24.13657,0,1.110723,-1.110723,32.07139,82.23417,0.1979483,1.160706,0,0,24.13657
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.543006,2.543006,0,0,0,2.543006,0,0,4.440892E-16,0,0,2.676848,2.543006,0,0,7.303477,23.02585,0,2.676848,-2.676848,29.24975,74.9992,0.1979483,2.797307,0,0,23.02585
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.734578,3.734578,0,0,0,3.734578,0,0,4.440892E-16,0,0,3.931135,3.734578,0,0,10.27775,20.349,0,3.931135,-3.931135,25.10596,64.37415,0.1979483,4.108036,0,0,20.349
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.076651,1.076651,0,0,0,1.076651,0,0,0,0,0,1.133317,1.076651,0,0,14.64568,16.41787,0,1.133317,-1.133317,23.91134,61.31102,0.1979483,1.184317,0,0,16.41787
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.136139,3.136139,0,0,0,3.136139,0,0,4.440892E-16,0,0,3.301199,3.136139,0,0,15.90492,15.28455,0,3.301199,-3.301199,20.43158,52.38855,0.1979483,3.449753,0,0,15.28455
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.109193,4.109193,0,0,0,4.109193,3.705958,0,0,0,0.152285,4.325466,4.109193,0,0,19.57292,11.98335,0,4.173182,-4.173182,16.03266,41.10929,0.1979483,4.520113,0.121828,0,12.13563
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.907834,3.907834,0,0,0,3.907834,46.13145,0,0,0,1.802741,4.11351,3.907834,0,0,24.20979,7.810168,0,2.310769,-2.310769,13.59689,34.86375,0.1979483,4.298618,1.442193,0,9.612908
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.19122,4.19122,0,0,0,4.19122,63.46358,0,8.881784E-16,0,2.659899,4.411811,4.19122,0,0,26.77731,5.499399,0,1.751912,-1.751912,11.75021,30.12869,0.1979483,4.610342,2.127919,0,8.159298
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,11.52022,11.52022,12,0,3.372,11.52022,42.34578,0,0,0,4.878326,0,0,0.4797818,0.4557927,28.72388,3.747487,5.334119,0,5.334119,16.8106,43.10402,0.1980001,12.67224,3.902661,12,8.625813
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,12.86356,12.86356,12,0,3.372,12.86356,44.34739,0,0,0,5.704653,0.9090123,0.8635616,0,0,23.38976,8.548194,4.795641,0,4.795641,21.36015,54.7695,0.198045,14.14992,4.563723,12,14.25285
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.476606,3.476606,11.57892,0,3.265466,3.476606,197.4216,0,0,0,6.863574,0,0,8.10231,7.697194,18.59412,12.86427,14.56077,0,14.56077,35.17371,90.1888,0.1979811,3.824267,5.490859,12,19.72784
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.648698,5.648698,0,0,0,5.648698,140.0071,0,0,0,7.908578,5.945998,5.648698,0,0,4.033351,25.96896,1.96258,0,1.96258,37.03557,94.96281,0.1979286,6.213568,6.326862,0,33.87754
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,16.07444,16.07444,11.64467,0,3.282101,16.07444,41.89066,0,0,0,6.733688,4.662917,4.429771,0,0,2.070771,27.73528,2.070771,0,2.070771,39.00008,100,0.1979479,17.68188,5.38695,12,34.46897
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.08249,10.08249,4.551302,0,1.48748,10.08249,57.74666,0,0,0,5.8223,5.8223,5.531185,0,0,0,29.59898,0,0,0,39.00008,100,0.1979479,11.09074,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.005868,9.005868,4.771683,0,1.543236,9.005868,49.49037,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.1979479,9.906455,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.881331,5.881331,0,0,0,5.881331,35.88934,0,8.881784E-16,0,2.110771,6.190875,5.881331,0,0,0,29.59898,0,4.080104,-4.080104,34.69927,88.97231,0.1979479,6.469464,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.156615,8.156615,10.10305,0,2.892071,8.156615,30.46081,0,0,0,2.484571,0,0,1.946434,1.849112,4.533449,25.51888,4.333683,0,4.333683,38.81056,99.51407,0.1979956,8.972277,1.987657,12,28.00344
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,19.40192,19.40192,12,0,3.372,19.40192,2.775326,0,0,0.9821161,0.5384666,7.791499,7.401924,0,0,0.1997656,29.41919,0,7.253032,-7.253032,31.1652,79.9106,0.1979956,21.34212,0.4307733,12,29.95765
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.693358,0,2.535419,0,0,0,0,0,0,0,0,8.693358,8.25869,8.25869,22.16616,8.25869,0,8.25869,39.00008,100,0.1979909,0,0,12,22.16616
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.046111,9.046111,9.046111,0,2.624666,9.046111,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979909,9.950722,0,12,29.59898
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,7.615513,7.615513,7.615513,0,2.262725,7.615513,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979909,8.377065,0,12,29.59898
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.663524,2.663524,0,0,0,2.663524,0,0,4.440892E-16,0,0,2.80371,2.663524,0,0,0,29.59898,0,2.80371,-2.80371,36.04471,92.42214,0.1979909,2.929877,0,0,29.59898
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.387595,1.387595,0,0,0,1.387595,0,0,2.220446E-16,0,0,1.460626,1.387595,0,0,3.115233,26.79527,0,1.460626,-1.460626,34.50507,88.47437,0.1979909,1.526355,0,0,26.79527
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738151,25.33464,0,0,0,34.50507,88.47437,0.1979909,0,0,0,25.33464
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738151,25.33464,0,0,0,34.50507,88.47437,0.1979909,0,0,0,25.33464
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2205448,0.2205448,0,0,0,0.2205448,0,0,2.775558E-17,0,0,0.2321525,0.2205448,0,0,4.738151,25.33464,0,0.2321525,-0.2321525,34.26036,87.84691,0.1979909,0.2425993,0,0,25.33464
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.996099,25.10249,0,0,0,34.26036,87.84691,0.1979909,0,0,0,25.10249
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.996099,25.10249,0,0,0,34.26036,87.84691,0.1979909,0,0,0,25.10249
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.984242,2.984242,0,0,0,2.984242,0,0,4.440892E-16,0,0,3.141307,2.984242,0,0,4.996099,25.10249,0,3.141307,-3.141307,30.94913,79.3566,0.1979909,3.282666,0,0,25.10249
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.41771,1.41771,0,0,0,1.41771,5.167285,0,0,0,0.07325714,1.492327,1.41771,0,0,8.48644,21.96118,0,1.41907,-1.41907,29.4533,75.52114,0.1979909,1.559481,0.05860571,0,22.03444
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,10.37879,10.37879,12,0,3.372,10.37879,21.64914,2.220446E-16,0,0,2.246919,0,0,1.621211,1.54015,10.06318,20.54211,3.787069,0,3.787069,33.04603,84.73325,0.1980322,11.41667,1.797535,12,22.78903
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,6.276114,23.95048,4.99088,0,4.99088,37.7808,96.87365,0.1978989,0,3.992705,0,28.94136
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,7.616117,7.616117,3,0,1.095,7.616117,99.26463,1.415806,0,0,7.56011,4.85907,4.616117,0,0,1.285234,28.44227,1.285234,0,1.285234,39.00008,100,0.1978647,8.377728,6.048088,12,36.00238
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,7.919524,7.919524,3,0,1.095,7.919524,107.7035,3.351157,0,0,8.529603,5.178446,4.919524,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,8.711476,6.823682,12,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.247099,3.247099,0,0,0,3.247099,345.0785,7.78704,0,0,11.20504,3.417999,3.247099,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,3.571809,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,9.984361,9.984361,3,0,1.095,9.984361,118.732,4.502673,0,0,11.85463,7.351959,6.984361,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,10.9828,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,13.70826,13.70826,5.348255,0,1.689109,13.70826,86.37002,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,15.07908,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.312248,1.312248,0,0,0,1.312248,691.1879,7.688788,0,0,9.070103,1.381314,1.312248,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,1.443473,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,10.94534,10.94534,3.886636,0,1.319319,10.94534,67.88474,0,1.776357E-15,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,12.03988,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978647,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.711703,4.711703,0,0,0,4.711703,56.59812,0,0,0,2.666736,4.959688,4.711703,0,0,0,29.59898,0,2.292952,-2.292952,36.5831,93.80262,0.1978647,5.182874,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.122108,8.122108,10.03591,0,2.875086,8.122108,6.564691,0,0,0,0.5331912,0,0,1.913807,1.818116,2.547724,27.30603,2.351308,0,2.351308,38.81374,99.52221,0.1978936,8.934318,0.426553,12,27.83922
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.196417,29.4222,0,0,0,38.81374,99.52221,0.1978936,0,0,0,29.4222
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.36814,2.36814,0,0,0,2.36814,0,0,4.440892E-16,0,0,2.492779,2.36814,0,0,0.196417,29.4222,0,2.492779,-2.492779,36.18612,92.78474,0.1978936,2.604954,0,0,29.4222
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.77737,5.77737,0,0,0,5.77737,0,0,8.881784E-16,0,0,6.081442,5.77737,0,0,2.966172,26.92942,0,6.081442,-6.081442,29.77572,76.34784,0.1978936,6.355107,0,0,26.92942
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.397506,2.397506,0,0,0,2.397506,0,0,0,0,0,2.52369,2.397506,0,0,9.72333,20.84798,0,2.52369,-2.52369,27.11551,69.52682,0.1978936,2.637256,0,0,20.84798
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1930145,0.1930145,0,0,0,0.1930145,0,0,2.775558E-17,0,0,0.2031731,0.1930145,0,0,12.52743,18.32429,0,0.2031731,-0.2031731,26.90135,68.97768,0.1978936,0.2123159,0,0,18.32429
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.9508322,0.9508322,0,0,0,0.9508322,0,0,1.110223E-16,0,0,1.000876,0.9508322,0,0,12.75318,18.12112,0,1.000876,-1.000876,25.84633,66.27252,0.1978936,1.045915,0,0,18.12112
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.889072,5.889072,0,0,0,5.889072,0,0,8.881784E-16,0,0,6.199023,5.889072,0,0,13.86526,17.12024,0,6.199023,-6.199023,19.31199,49.51783,0.1978936,6.477979,0,0,17.12024
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.405105,1.405105,0,0,0,1.405105,0,0,2.220446E-16,0,0,1.479058,1.405105,0,0,20.75307,10.92122,0,1.479058,-1.479058,17.75293,45.52023,0.1978936,1.545616,0,0,10.92122
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.929862,2.929862,0,0,0,2.929862,0,0,4.440892E-16,0,0,3.084065,2.929862,0,0,22.39646,9.442161,0,3.084065,-3.084065,14.50204,37.18464,0.1978936,3.222847,0,0,9.442161
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8232,6.358096,0,0,0,14.50204,37.18464,0.1978936,0,0,0,6.358096
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5751,0.5751,0,0,0,0.5751,0,0,0,0,0,0.6053684,0.5751,0,0,25.8232,6.358096,0,0.6053684,-0.6053684,13.86392,35.54845,0.1978936,0.63261,0,0,6.358096
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.784666,2.784666,0,0,0,2.784666,5.152977,0,0,0,0.1434932,2.931228,2.784666,0,0,26.49583,5.752728,0,2.787735,-2.787735,10.92539,28.01377,0.1978936,3.063133,0.1147946,0,5.896221
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.854325,1.854325,0,0,0,1.854325,99.2921,0,2.220446E-16,0,1.841198,1.951921,1.854325,0,0,29.59332,2.964993,0,0.1107228,-0.1107228,10.80868,27.71451,0.1978936,2.039757,1.472959,0,4.806191
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,9.873284,9.873284,12,0,3.372,9.873284,40.60749,0,0,0,4.009293,0,0,2.126716,2.02038,29.71634,2.85427,6.029673,0,6.029673,16.52893,42.38179,0.1979577,10.86061,3.207435,12,6.863563
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.175206,5.175206,11.70082,0,3.296308,5.175206,125.242,0,0,0,6.481529,0,0,6.525617,6.199336,23.68667,8.280976,12.68087,0,12.68087,28.55906,73.2282,0.197949,5.692726,5.185223,12,14.7625
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.336382,5.336382,11.83436,0,3.330093,5.336382,78.06464,0,0,0,4.165828,0,0,6.497977,6.173079,11.0058,19.69375,10.33891,0,10.33891,38.3674,98.37776,0.1980077,5.870021,3.332662,12,23.85958
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.690456,1.690456,0,0,0,1.690456,263.8482,2.013912,0,0,4.460237,1.779427,1.690456,0,0,0.6668977,28.99877,0.6668977,0,0.6668977,39.00008,100,0.1979899,1.859501,3.568189,0,33.45901
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.058859,5.058859,0,0,0,5.058859,166.6419,3.105063,0,0,8.430178,5.325115,5.058859,0,0,0,29.59898,0,0,0,39.00008,100,0.1979899,5.564744,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.350191,2.350191,0,0,0,2.350191,377.5702,6.399735,0,0,8.873621,2.473886,2.350191,0,0,0,29.59898,0,0,0,39.00008,100,0.1979899,2.585211,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.339006,5.339006,0,0,0,5.339006,148.4307,2.304716,0,0,7.924722,5.620006,5.339006,0,0,0,29.59898,0,0,0,39.00008,100,0.1979899,5.872907,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.002382,1.002382,0,0,0,1.002382,526.3882,4.22128,0,0,5.276419,1.055139,1.002382,0,0,0,29.59898,0,0,0,39.00008,100,0.1979899,1.10262,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.8388,2.8388,0,0,0,2.8388,112.5932,0.2080849,0,0,3.196295,2.98821,2.8388,0,0,0,29.59898,0,0,0,39.00008,100,0.1979899,3.12268,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.305994,6.305994,0,0,0,6.305994,25.01057,0,0,0,1.577165,6.637888,6.305994,0,0,0,29.59898,0,5.060723,-5.060723,33.66561,86.3219,0.1979899,6.936593,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.743922,5.743922,0,0,0,5.743922,9.187178,0,8.881784E-16,0,0.5277043,6.046233,5.743922,0,0,5.623026,24.53825,0,5.518529,-5.518529,27.84857,71.40644,0.1979899,6.318314,0.4221634,0,25.06596
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,9.656736,9.656736,12,0,3.372,9.656736,0,0,0,0,0,0,0,2.343264,2.226101,11.75473,19.01973,2.226101,0,2.226101,29.96043,76.82146,0.1980192,10.62241,0,12,19.01973
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,11.36405,11.36405,12,0,3.372,11.36405,0,0,0,0,0,0,0,0.6359468,0.6041494,9.528625,21.02322,0.6041494,0,0.6041494,30.53358,78.29107,0.1980271,12.50046,0,12,21.02322
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.924475,21.56695,8.36,0,8.36,38.46457,98.62691,0.1980238,0,0,12,21.56695
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5644749,29.09095,0,0,0,38.46457,98.62691,0.1980238,0,0,0,29.09095
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5644749,29.09095,0,0,0,38.46457,98.62691,0.1980238,0,0,0,29.09095
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.134115,4.134115,0,0,0,4.134115,0,0,8.881784E-16,0,0,4.351699,4.134115,0,0,0.5644749,29.09095,0,4.351699,-4.351699,33.87748,86.86515,0.1980238,4.547526,0,0,29.09095
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.399697,24.73925,0,0,0,33.87748,86.86515,0.1980238,0,0,0,24.73925
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4577205,0.4577205,0,0,0,0.4577205,0,0,5.551115E-17,0,0,0.4818111,0.4577205,0,0,5.399697,24.73925,0,0.4818111,-0.4818111,33.3696,85.56291,0.1980238,0.5034926,0,0,24.73925
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.150608,1.150608,0,0,0,1.150608,0,0,0,0,0,1.211167,1.150608,0,0,5.935042,24.25744,0,1.211167,-1.211167,32.09292,82.28938,0.1980238,1.265669,0,0,24.25744
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.56865,1.56865,0,0,0,1.56865,0,0,2.220446E-16,0,0,1.65121,1.56865,0,0,7.280783,23.04627,0,1.65121,-1.65121,30.35239,77.82649,0.1980238,1.725515,0,0,23.04627
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1126189,0.1126189,0,0,0,0.1126189,0,0,1.387779E-17,0,0,0.1185462,0.1126189,0,0,9.115461,21.39506,0,0.1185462,-0.1185462,30.22743,77.50609,0.1980238,0.1238808,0,0,21.39506
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.788146,5.788146,0,0,0,5.788146,2.118097,0,0,0,0.1225986,6.092784,5.788146,0,0,9.247179,21.27652,0,5.970186,-5.970186,23.93431,61.36989,0.1980238,6.36696,0.09807885,0,21.39911
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.681418,2.681418,0,0,0,2.681418,62.40823,0,4.440892E-16,0,1.673426,2.822546,2.681418,0,0,15.88072,15.30633,0,1.14912,-1.14912,22.72303,58.26405,0.1980238,2.94956,1.338741,0,16.97976
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,22.01479,20.36,12,0,3.372,20.36,12.94466,0,1.654792,3.856271,2.635532,8.8,8.36,0,0,17.15752,14.15721,0,6.164468,-6.164468,16.22511,41.60276,0.1980238,24.21627,2.108426,12,16.79274
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,12.9053,12.9053,12,0,3.372,12.9053,20.47014,0,0,0,2.641733,0.952944,0.9052968,0,0,24.00693,7.992743,1.688789,0,1.688789,17.82723,45.71076,0.1980394,14.19583,2.113386,12,10.63448
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,12.33798,12.33798,12,0,3.372,12.33798,24.14786,0,0,0,2.979359,0.3557731,0.3379844,0,0,22.31814,9.512653,2.623586,0,2.623586,20.31618,52.09268,0.1980637,13.57178,2.383487,12,12.49201
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,19.69455,11.87388,12.79029,0,12.79029,32.45012,83.20528,0.1979429,0,3.544235,12,16.30417
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.083479,7.083479,0,0,0,7.083479,89.04121,0,8.881784E-16,0,6.307215,7.456294,7.083479,0,0,6.904259,23.38515,0,1.149079,-1.149079,31.23889,80.09955,0.1979429,7.791827,5.045772,0,29.69236
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.041204,6.041204,0,0,0,6.041204,81.61496,0,0,0,4.930526,6.359162,6.041204,0,0,8.181013,22.23607,0,1.428636,-1.428636,29.73297,76.23824,0.1979429,6.645325,3.944421,0,27.16659
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.562006,4.562006,0,0,0,4.562006,75.66501,0,8.881784E-16,0,3.451842,4.802111,4.562006,0,0,9.768387,20.80743,0,1.350269,-1.350269,28.30966,72.58874,0.1979429,5.018206,2.761474,0,24.25927
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,10.6854,10.6854,12,0,3.372,10.6854,38.47409,0,0,0,4.11111,0,0,1.314601,1.248871,11.26869,19.45716,5.359981,0,5.359981,33.39459,85.62698,0.1979972,11.75394,3.288888,12,23.56827
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.522259,3.522259,0,0,0,3.522259,80.43367,0,0,0,2.833082,3.707641,3.522259,0,0,5.908705,24.28114,0,0.8745589,-0.8745589,32.47272,83.26322,0.1979972,3.874485,2.266466,0,27.11423
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,13.26374,13.26374,12,0,3.372,13.26374,14.82584,0,0,0,1.966461,1.330253,1.26374,0,0,6.880437,23.40658,0.6362076,0,0.6362076,33.07628,84.81081,0.1980031,14.59011,1.573169,12,25.37304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,12.49622,12.49622,12,0,3.372,12.49622,4.241512,0,0,0,0.5300286,0.522333,0.4962163,0,0,6.24423,23.97917,0.007695609,0,0.007695609,33.08358,84.82953,0.1980032,13.74584,0.4240229,12,24.5092
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.698866,4.698866,0,0,0,4.698866,0,0,8.881784E-16,0,0,4.946175,4.698866,0,0,6.236534,23.9861,0,4.946175,-4.946175,27.86986,71.46103,0.1980032,5.168753,0,0,23.9861
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,8.499344,8.499344,12,0,3.372,8.499344,0,0,0,0,0,0,0,3.500657,3.325624,11.73228,19.03992,3.325624,0,3.325624,31.02482,79.55066,0.1980467,9.349277,0,12,19.03992
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.40666,22.03298,8.36,0,8.36,38.95581,99.8865,0.1980433,0,0,12,22.03298
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02514362,0.02514362,0,0,0,0.02514362,0,0,3.469447E-18,0,0,0.02646696,0.02514362,0,0,0.04666004,29.55698,0,0.02646696,-0.02646696,38.92791,99.81496,0.1980433,0.02765798,0,0,29.55698
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06606071,0.06606071,0,0,0,0.06606071,0,0,0,0,0,0.06953758,0.06606071,0,0,0.07606778,29.53052,0,0.06953758,-0.06953758,38.85461,99.62702,0.1980433,0.07266677,0,0,29.53052
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.029015,2.029015,0,0,0,2.029015,0,0,4.440892E-16,0,0,2.135805,2.029015,0,0,0.1533318,29.46098,0,2.135805,-2.135805,36.60328,93.85437,0.1980433,2.231916,0,0,29.46098
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.08865706,0.08865706,0,0,0,0.08865706,0,0,1.387779E-17,0,0,0.09332322,0.08865706,0,0,2.526448,27.32517,0,0.09332322,-0.09332322,36.50491,93.60214,0.1980433,0.09752277,0,0,27.32517
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.398456,3.398456,0,0,0,3.398456,0,0,4.440892E-16,0,0,3.577322,3.398456,0,0,2.630141,27.23185,0,3.577322,-3.577322,32.73408,83.93337,0.1980433,3.738301,0,0,27.23185
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.294993,2.294993,0,0,0,2.294993,0,0,4.440892E-16,0,0,2.415782,2.294993,0,0,6.604942,23.65453,0,2.415782,-2.415782,30.18762,77.40401,0.1980433,2.524492,0,0,23.65453
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.747764,2.747764,0,0,0,2.747764,0,0,0,0,0,2.892383,2.747764,0,0,9.289145,21.23875,0,2.892383,-2.892383,27.13878,69.58648,0.1980433,3.022541,0,0,21.23875
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.916736,1.916736,0,0,0,1.916736,0,0,2.220446E-16,0,0,2.017617,1.916736,0,0,12.5029,18.34636,0,2.017617,-2.017617,25.01203,64.13327,0.1980433,2.10841,0,0,18.34636
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.163323,5.163323,0,0,0,5.163323,2.636355,0,0,0,0.1361235,5.435077,5.163323,0,0,14.7447,16.32875,0,5.298953,-5.298953,19.42644,49.81128,0.1980433,5.679655,0.1088988,0,16.46487
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.781948,6.781948,0,0,0,6.781948,28.07878,0,8.881784E-16,0,1.904288,7.138893,6.781948,0,0,20.63243,11.02979,0,5.234604,-5.234604,13.90868,35.66322,0.1980433,7.460143,1.523431,0,12.93408
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,26.44865,5.79519,3.814045,0,3.814045,17.527,44.94094,0.1979426,0,3.051236,0,9.609235
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.41967,2.41967,0,0,0,2.41967,195.9311,0,0,0,4.740885,2.547021,2.41967,0,0,22.63461,9.227831,2.193864,0,2.193864,19.60829,50.27755,0.1978847,2.661637,3.792708,0,13.96872
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,13.83712,13.83712,12,0,3.372,13.83712,12.50915,8.881784E-16,0,0,1.730907,1.933815,1.837124,0,0,20.44074,11.20231,0,0.2029076,-0.2029076,19.3944,49.72914,0.1978847,15.22084,1.384726,12,12.93322
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.330902,5.330902,12,0,3.372,5.330902,45.45836,0,0,0,2.42334,0,0,6.669098,6.335643,20.6662,10.9994,8.758984,0,8.758984,27.7039,71.03551,0.1979897,5.863992,1.938672,12,13.42274
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5088266,0.5088266,7.114497,0,2.135968,0.5088266,1106.826,0,0,0,5.631826,0,0,6.60567,6.275387,11.90721,18.88249,11.90721,0,11.90721,39.00008,100,0.19783,0.5597093,4.505461,12,24.51431
