Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,17.04544,17.04544,9.917744,0,2.845189,17.04544,44.0167,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.19783,18.74999,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,10.8638,10.8638,3,0,1.095,10.8638,78.92831,0.2969284,0,0,8.574617,8.277689,7.863805,0,0,0,29.59898,0,0,0,39.00008,100,0.19783,11.95018,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.212595,6.212595,0,0,0,6.212595,57.24201,0,0,0,3.556214,6.539574,6.212595,0,0,0,29.59898,0,2.98336,-2.98336,35.85534,91.93658,0.19783,6.833855,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.4748,6.4748,0,0,0,6.4748,41.2353,0,0,0,2.669903,6.815578,6.4748,0,0,3.314844,26.61562,0,4.145676,-4.145676,31.48541,80.73167,0.19783,7.12228,2.135923,0,29.28552
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,12.43635,12.43635,12,0,3.372,12.43635,16.71832,0,0,0,2.079149,0.4593176,0.4363517,0,0,7.92115,22.46994,1.619832,0,1.619832,33.02212,84.67194,0.1978449,13.67999,1.66332,12,24.54909
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,6.301319,23.92779,0.517234,0,0.517234,33.51281,85.93012,0.1978313,0,0.4137872,0,24.44503
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6662663,0.6662663,0,0,0,0.6662663,0,0,1.110223E-16,0,0,0.7013329,0.6662663,0,0,5.784084,24.3933,0,0.7013329,-0.7013329,32.77354,84.03456,0.1978313,0.7328929,0,0,24.3933
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,18.0555,18.0555,12,0,3.372,18.0555,0,0,0,0,0,6.374209,6.055499,0,0,6.563343,23.69197,0,6.374209,-6.374209,26.05454,66.80637,0.1978313,19.86105,0,12,23.69197
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,27.47514,20.36,12,0,3.372,20.36,0,0,7.115139,9.862654,0,8.8,8.36,0,0,13.6458,17.31776,0,8.8,-8.8,16.77852,43.02177,0.1978313,30.22265,0,12,17.31776
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.42358,8.51776,8.36,0,8.36,24.70951,63.3576,0.1978282,0,0,12,8.51776
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3157234,0.3157234,9.115724,0,2.642278,0.3157234,0,0,0,0,0,0,0,8.8,8.36,15.06358,16.04176,8.36,0,8.36,32.64051,83.69344,0.1978369,0.3472958,0,12,16.04176
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.586815,2.586815,0,0,0,2.586815,0,0,4.440892E-16,0,0,2.722963,2.586815,0,0,6.703576,23.56576,0,2.722963,-2.722963,29.77025,76.33382,0.1978369,2.845497,0,0,23.56576
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.824368,4.824368,0,0,0,4.824368,0,0,8.881784E-16,0,0,5.078282,4.824368,0,0,9.729091,20.8428,0,5.078282,-5.078282,24.41727,62.60826,0.1978369,5.306805,0,0,20.8428
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.212162,6.212162,0,0,0,6.212162,0,0,8.881784E-16,0,0,6.539118,6.212162,0,0,15.37163,15.76451,0,6.539118,-6.539118,17.52444,44.93436,0.1978369,6.833379,0,0,15.76451
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.63731,9.225395,0,0,0,17.52444,44.93436,0.1978369,0,0,0,9.225395
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.823817,2.823817,0,0,0,2.823817,0,0,4.440892E-16,0,0,2.972439,2.823817,0,0,22.63731,9.225395,0,2.972439,-2.972439,14.39121,36.90046,0.1978369,3.106199,0,0,9.225395
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5845076,0.5845076,0,0,0,0.5845076,0,0,0,0,0,0.6152712,0.5845076,0,0,25.94002,6.252956,0,0.6152712,-0.6152712,13.74266,35.23751,0.1978369,0.6429583,0,0,6.252956
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.067812,6.067812,12,0,3.372,6.067812,0.7670944,0,0,0,0.04654586,0,0,5.932188,5.635578,26.62366,5.637685,5.682124,0,5.682124,19.13319,49.05937,0.1979105,6.674594,0.03723668,12,5.684231
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.290241,1.290241,10.09024,0,2.888831,1.290241,149.1636,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,20.94154,10.7516,10.28457,0,10.28457,28.88999,74.07676,0.197905,1.419265,1.539656,12,12.67617
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,14.28384,14.28384,12,0,3.372,14.28384,26.5678,0,0,0,3.794903,2.404046,2.283844,0,0,10.65697,20.00771,1.390857,0,1.390857,30.20948,77.46004,0.1979177,15.71223,3.035923,12,23.80261
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.8126,4.8126,7.981909,0,2.355423,4.8126,123.2181,0,0,0,5.929994,0,0,3.169308,3.010843,9.266108,21.25948,8.940837,0,8.940837,38.6915,99.20877,0.1978689,5.29386,4.743995,12,27.18947
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.000015,0,0,8.325287,0,0,0,0,0.3252711,29.30623,0.3252711,0,0.3252711,39.00008,100,0.1978604,0,6.660229,0,37.63152
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,15.90516,15.90516,7.720064,0,2.289176,15.90516,54.17042,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,17.49568,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,21.39296,20.36,12,0,3.372,20.36,57.48285,2.903509,1.032962,3.172258,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,23.53226,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.828132,4.828132,0,0,0,4.828132,130.1672,1.202402,0,0,6.284647,5.082244,4.828132,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,5.310946,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,12.50553,12.50553,8.820727,0,2.567644,12.50553,31.01622,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1978604,13.75609,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.655795,6.655795,0,0,0,6.655795,34.80378,0,0,0,2.316468,7.0061,6.655795,0,0,0,29.59898,0,4.689632,-4.689632,34.05677,87.32488,0.1978604,7.321375,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,12.40886,12.40886,12,0,3.372,12.40886,4.167667,0,0,0,0.5171602,0.4303845,0.4088653,0,0,5.210702,24.90935,0.08677568,0,0.08677568,34.1391,87.53596,0.1978612,13.64975,0.4137281,12,25.42651
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.01763,10.01763,12,0,3.372,10.01763,0,0,0,0,0,0,0,1.982366,1.883248,5.123927,24.98744,1.883248,0,1.883248,35.9257,92.117,0.1978856,11.0194,0,12,24.98744
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240679,26.68237,0,0,0,35.9257,92.117,0.1978856,0,0,0,26.68237
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,11.67923,11.67923,12,0,3.372,11.67923,0,0,0,0,0,0,0,0.3207653,0.3047271,3.240679,26.68237,0.3047271,0,0.3047271,36.21479,92.85825,0.1978895,12.84716,0,12,26.68237
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.510225,2.510225,0,0,0,2.510225,0,0,0,0,0,2.642342,2.510225,0,0,2.935952,26.95662,0,2.642342,-2.642342,33.42952,85.71654,0.1978895,2.761247,0,0,26.95662
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.653537,2.653537,0,0,0,2.653537,0,0,0,0,0,2.793197,2.653537,0,0,5.871887,24.31428,0,2.793197,-2.793197,30.48523,78.1671,0.1978895,2.91889,0,0,24.31428
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.223078,5.223078,0,0,0,5.223078,0,0,8.881784E-16,0,0,5.497977,5.223078,0,0,8.975439,21.52108,0,5.497977,-5.497977,24.68985,63.30719,0.1978895,5.745386,0,0,21.52108
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.401736,1.401736,0,0,0,1.401736,0,0,0,0,0,1.475511,1.401736,0,0,15.0843,16.02311,0,1.475511,-1.475511,23.13453,59.31918,0.1978895,1.541909,0,0,16.02311
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.751791,1.751791,0,0,0,1.751791,0,0,2.220446E-16,0,0,1.84399,1.751791,0,0,16.72376,14.54759,0,1.84399,-1.84399,21.19079,54.33525,0.1978895,1.92697,0,0,14.54759
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.919585,4.919585,0,0,0,4.919585,0,0,0,0,0,5.17851,4.919585,0,0,18.77264,12.7036,0,5.17851,-5.17851,15.73216,40.33879,0.1978895,5.411543,0,0,12.7036
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.021406,2.021406,0,0,0,2.021406,0,0,0,0,0,2.127795,2.021406,0,0,24.52654,7.525094,0,2.127795,-2.127795,13.48927,34.5878,0.1978895,2.223546,0,0,7.525094
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5104358,0.5104358,0,0,0,0.5104358,0,0,0,0,0,0.5373008,0.5104358,0,0,26.89075,5.397298,0,0.5373008,-0.5373008,12.9229,33.13558,0.1978895,0.5614793,0,0,5.397298
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.383561,4.383561,12,0,3.372,4.383561,0.8173037,0,0,0,0.03582701,0,0,7.616439,7.235617,27.48776,4.859998,7.271444,0,7.271444,19.8212,50.82349,0.1979835,4.821917,0.0286616,12,4.895824
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.13041,11.13041,12,0,3.372,11.13041,8.865496,0,0,0,0.9867659,0,0,0.869591,0.8261114,20.21631,11.4043,1.812877,0,1.812877,21.54105,55.23334,0.1980031,12.24345,0.7894127,12,12.39106
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,8.658912,8.658912,12,0,3.372,8.658912,32.90618,0,0,0,2.849317,0,0,3.341088,3.174034,18.40343,13.03589,6.023351,0,6.023351,27.2553,69.88524,0.1980701,9.524803,2.279454,12,15.8852
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.015615,7.015615,12,0,3.372,7.015615,10.82528,0,0,0,0.75946,0,0,4.984385,4.735166,12.38008,18.4569,5.494626,0,5.494626,32.46796,83.25101,0.198138,7.717176,0.607568,12,19.21636
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,13.88996,13.88996,12,0,3.372,13.88996,9.733847,0,0,0,1.352027,1.989431,1.889959,0,0,6.885458,23.40207,0,0.6374033,-0.6374033,31.79608,81.52824,0.198138,15.27896,1.081622,12,24.75409
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.4348,8.4348,10.15084,0,2.904162,8.4348,68.61253,0,0,0,5.78733,0,0,1.716037,1.630235,7.593684,22.76466,7.417564,0,7.417564,38.833,99.57159,0.1982092,9.27828,4.629864,12,28.55199
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,16.75302,16.75302,9.214453,0,2.667257,16.75302,48.41787,0,0,0,8.111457,7.935337,7.53857,0,0,0.1761195,29.44047,0.1761195,0,0.1761195,39.00008,100,0.1982107,18.42833,6.489165,12,37.55193
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.720807,5.720807,0,0,0,5.720807,162.9371,3.299415,0,0,9.321317,6.021903,5.720807,0,0,0,29.59898,0,0,0,39.00008,100,0.1982107,6.292888,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982107,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.713902,6.713902,0,0,0,6.713902,67.71751,0,0,0,4.546487,7.067265,6.713902,0,0,0,29.59898,0,2.520777,-2.520777,36.34295,93.18685,0.1982107,7.385292,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,7.638026,7.638026,6.275503,0,1.923702,7.638026,55.44755,0,0,0,4.235098,1.434234,1.362523,0,0,2.800864,27.0782,2.800864,0,2.800864,39.00008,100,0.1982361,8.401829,3.388079,12,31.3133
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,16.84082,16.84082,12,0,3.372,16.84082,10.25402,0,0,0,1.726862,5.095599,4.840819,0,0,0,29.59898,0,3.368737,-3.368737,35.44912,90.89499,0.1982361,18.5249,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,23.56187,20.36,12,0,3.372,20.36,2.137266,0,3.201873,5.55806,0.4351474,8.8,8.36,0,0,3.743042,26.23024,0,8.364853,-8.364853,26.63179,68.2865,0.1982361,25.91806,0.3481179,12,26.66539
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,16.75859,16.75859,12,0,3.372,16.75859,0,0,0,0,0,5.00904,4.758588,0,0,13.03732,17.86539,0,5.00904,-5.00904,21.3518,54.74809,0.1982361,18.43445,0,12,17.86539
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,11.84466,11.84466,12,0,3.372,11.84466,0,0,0,0,0,0,0,0.1553417,0.1475746,18.60292,12.85635,0.1475746,0,0.1475746,21.4918,55.10706,0.198238,13.02912,0,12,12.85635
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,17.48742,17.48742,12,0,3.372,17.48742,0,0,0,0,0,5.776227,5.487416,0,0,18.45535,12.98916,0,5.776227,-5.776227,15.40312,39.4951,0.198238,19.23616,0,12,12.98916
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.975462,2.975462,11.77546,0,3.315192,2.975462,0,0,0,0,0,0,0,8.8,8.36,24.87338,7.212937,8.36,0,8.36,23.33411,59.83094,0.1983444,3.273008,0,12,7.212937
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.869234,5.869234,12,0,3.372,5.869234,0,0,0,0,0,0,0,6.130766,5.824228,16.51338,14.73694,5.824228,0,5.824228,28.85946,73.99847,0.198419,6.456158,0,12,14.73694
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.68915,19.97874,8.36,0,8.36,36.79045,94.3343,0.1984153,0,0,12,19.97874
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.0586,4.0586,0,0,0,4.0586,0,0,8.881784E-16,0,0,4.272211,4.0586,0,0,2.329151,27.50274,0,4.272211,-4.272211,32.28715,82.78739,0.1984153,4.46446,0,0,27.50274
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1425886,0.1425886,0,0,0,0.1425886,0,0,0,0,0,0.1500932,0.1425886,0,0,7.076052,23.23053,0,0.1500932,-0.1500932,32.12893,82.38171,0.1984153,0.1568474,0,0,23.23053
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.732895,2.732895,0,0,0,2.732895,0,0,4.440892E-16,0,0,2.876732,2.732895,0,0,7.242822,23.08044,0,2.876732,-2.876732,29.09659,74.6065,0.1984153,3.006185,0,0,23.08044
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.616616,3.616616,0,0,0,3.616616,0,0,0,0,0,3.806964,3.616616,0,0,10.43919,20.20371,0,3.806964,-3.806964,25.0837,64.31705,0.1984153,3.978277,0,0,20.20371
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.66915,16.39674,0,0,0,25.0837,64.31705,0.1984153,0,0,0,16.39674
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.27818,3.27818,0,0,0,3.27818,4.046506,0,0,0,0.1326518,3.450716,3.27818,0,0,14.66915,16.39674,0,3.318064,-3.318064,21.58615,55.349,0.1984153,3.605999,0.1061214,0,16.52939
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,9.571427,9.571427,12,0,3.372,9.571427,20.15863,0,0,0,1.929469,0,0,2.428572,2.307144,18.35589,13.07868,4.236612,0,4.236612,25.60536,65.65463,0.1984622,10.52857,1.543575,12,15.00815
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.5516,2.5516,11.3516,0,3.207955,2.5516,132.8188,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,14.11928,16.89163,11.749,0,11.749,36.75144,94.23427,0.1984643,2.806759,2.711202,12,20.28063
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.01272,15.01272,11.08171,0,3.139674,15.01272,43.35107,4.440892E-16,0,0,6.508175,4.137902,3.931007,0,0,2.370273,27.46573,2.370273,0,2.370273,39.00008,100,0.1984856,16.51399,5.20654,12,33.97391
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.5262,4.5262,0,0,0,4.5262,211.5711,4.811712,0,0,9.576134,4.764421,4.5262,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,4.97882,7.660907,0,39.17511
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1140341,0.1140341,0,0,0,0.1140341,8518.288,9.593716,0,0,9.713752,0.1200359,0.1140341,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,0.1254375,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,14.61081,14.61081,6.250814,0,1.917456,14.61081,62.42337,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,16.0719,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,11.78088,11.78088,6.243894,0,1.915705,11.78088,49.47342,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,12.95896,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.221231,9.221231,3.906162,0,1.324259,9.221231,60.67314,0,0,0,5.594811,5.594811,5.31507,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,10.14336,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.28795,10.28795,4.523728,0,1.480503,10.28795,58.97776,8.881784E-16,0,0,6.067603,6.067603,5.764223,0,0,0,29.59898,0,0,0,39.00008,100,0.1984856,11.31675,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.12545,6.12545,0,0,0,6.12545,89.28074,0,0,0,5.468847,6.447842,6.12545,0,0,0,29.59898,0,0.9789948,-0.9789948,37.96813,97.35397,0.1984856,6.737995,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,14.43667,14.43667,12,0,3.372,14.43667,20.05326,0,0,0,2.895022,2.564912,2.436666,0,0,1.087772,28.61998,0.3301096,0,0.3301096,38.2813,98.15697,0.1984885,15.88033,2.316017,12,31.51501
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,8.782937,8.782937,9.020329,0,2.618143,8.782937,5.78139,0,0,0,0.5077758,0,0,0.2373923,0.2255227,0.7576625,28.91708,0.7332985,0,0.7332985,38.97696,99.94073,0.198496,9.661231,0.4062207,12,29.42486
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.14402,12.14402,12,0,3.372,12.14402,0,0,0,0,0,0.1515988,0.1440189,0,0,0.02436395,29.57705,0,0.1515988,-0.1515988,38.81717,99.53099,0.198496,13.35842,0,12,29.57705
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,7.947047,7.947047,8.150002,0,2.39795,7.947047,0,4.440892E-16,0,0,0,0,0,0.2029548,0.1928071,0.1928071,29.42545,0.1928071,0,0.1928071,39.00008,100,0.1984984,8.741752,0,12,29.42545
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.141026,6.141026,0,0,0,6.141026,0,0,8.881784E-16,0,0,6.464238,6.141026,0,0,0,29.59898,0,6.464238,-6.464238,32.18617,82.52848,0.1984984,6.755129,0,0,29.59898
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.647811,4.647811,0,0,0,4.647811,0,0,8.881784E-16,0,0,4.892433,4.647811,0,0,7.182487,23.13474,0,4.892433,-4.892433,27.02909,69.30524,0.1984984,5.112593,0,0,23.13474
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.09970148,0.09970148,0,0,0,0.09970148,0,0,0,0,0,0.1049489,0.09970148,0,0,12.61852,18.24231,0,0.1049489,-0.1049489,26.91847,69.02158,0.1984984,0.1096716,0,0,18.24231
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.376374,1.376374,0,0,0,1.376374,0,0,2.220446E-16,0,0,1.448815,1.376374,0,0,12.73513,18.13736,0,1.448815,-1.448815,25.39128,65.10573,0.1984984,1.514011,0,0,18.13736
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.998966,3.998966,0,0,0,3.998966,0,0,4.440892E-16,0,0,4.209438,3.998966,0,0,14.34493,16.68854,0,4.209438,-4.209438,20.95415,53.72847,0.1984984,4.398863,0,0,16.68854
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.963458,2.963458,0,0,0,2.963458,0,0,4.440892E-16,0,0,3.11943,2.963458,0,0,19.02208,12.4791,0,3.11943,-3.11943,17.66598,45.29729,0.1984984,3.259804,0,0,12.4791
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.025357,1.025357,0,0,0,1.025357,0,0,0,0,0,1.079323,1.025357,0,0,22.48811,9.359675,0,1.079323,-1.079323,16.52827,42.3801,0.1984984,1.127892,0,0,9.359675
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.205126,1.205126,0,0,0,1.205126,0,0,2.220446E-16,0,0,1.268554,1.205126,0,0,23.68736,8.280353,0,1.268554,-1.268554,15.1911,38.95146,0.1984984,1.325639,0,0,8.280353
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8313519,0.8313519,0,0,0,0.8313519,0,0,1.110223E-16,0,0,0.8751073,0.8313519,0,0,25.09687,7.011798,0,0.8751073,-0.8751073,14.26866,36.58622,0.1984984,0.9144871,0,0,7.011798
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.800659,2.800659,0,0,0,2.800659,0,0,4.440892E-16,0,0,2.948063,2.800659,0,0,26.06921,6.136691,0,2.948063,-2.948063,11.16113,28.61821,0.1984984,3.080725,0,0,6.136691
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,17.45208,15.43021,12,0,3.372,15.43021,2.735686,0,2.021866,4.087887,0.4221222,3.610751,3.430213,0,0,29.34483,3.188629,0,3.188629,-3.188629,7.800015,20,0.1984984,19.19729,0.3376978,12,3.610751
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,13.97534,13.2185,12,0,3.372,13.2185,9.703288,0,0.7568417,3.129174,1.282629,1.282629,1.218497,0,0,32.88775,0,0,0,0,7.800015,20,0.1984984,15.37287,1.026103,12,1.282629
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,8.990722,8.990722,12,0,3.372,8.990722,12.82623,4.440892E-16,0,0,1.15317,0,0,3.009278,2.858814,32.88775,0,4.011984,0,4.011984,11.60612,29.75922,0.1985452,9.889794,0.9225364,12,1.15317
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.884757,4.884757,12,0,3.372,4.884757,33.56491,0,0,0,1.639564,0,0,7.115243,6.759481,28.87577,3.610786,8.399046,0,8.399046,19.57415,50.19003,0.1986458,5.373232,1.311651,12,5.25035
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.779324,4.779324,11.89662,0,3.345845,4.779324,43.58675,0,0,0,2.083152,0,0,7.117296,6.761432,20.47672,11.16993,8.844584,0,8.844584,27.96486,71.70463,0.1987429,5.257257,1.666522,12,13.25308
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,11.70258,11.70258,12,0,3.372,11.70258,14.5125,0,0,0,1.698337,0,0,0.2974206,0.2825495,11.63214,19.13005,1.980886,0,1.980886,29.8441,76.52317,0.1987616,12.87284,1.35867,12,20.82839
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.092526,4.092526,10.76372,0,3.059221,4.092526,64.23773,-8.881784E-16,0,0,2.628946,0,0,6.671192,6.337633,9.651253,20.91285,8.966578,0,8.966578,38.35054,98.33452,0.1988138,4.501779,2.103157,12,23.5418
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.875622,1.875622,0,0,0,1.875622,112.1085,0,0,0,2.102732,1.974339,1.875622,0,0,0.684675,28.98277,0.1283927,0,0.1283927,38.47234,98.64684,0.1988105,2.063184,1.682185,0,31.0855
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7248934,0.7248934,0,0,0,0.7248934,305.1547,0.8927185,0,0,2.212046,0.7630457,0.7248934,0,0,0.5562823,29.09832,0.5562823,0,0.5562823,39.00008,100,0.198796,0.7973827,1.769637,0,31.31037
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,14.79455,14.79455,12,0,3.372,14.79455,6.501601,0,1.776357E-15,0,0.9618824,2.941628,2.794546,0,0,0,29.59898,0,1.979745,-1.979745,36.91324,94.64915,0.198796,16.274,0.7695059,12,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,11.65899,11.65899,12,0,3.372,11.65899,10.34194,0,0,0,1.205765,0,0,0.3410116,0.323961,2.199717,27.61923,1.529726,0,1.529726,38.36447,98.37024,0.1988109,12.82489,0.9646122,12,28.825
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,22.9885,20.36,12,0,3.372,20.36,2.476089,0,2.6285,4.92735,0.5041317,8.8,8.36,0,0,0.6699904,28.99599,0,8.295868,-8.295868,29.61986,75.9482,0.1988109,25.28735,0.4033053,12,29.50012
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,13.95329,13.95329,12,0,3.372,13.95329,0,0,0,0,0,2.056093,1.953288,0,0,9.887622,20.70012,0,2.056093,-2.056093,27.45254,70.391,0.1988109,15.34862,0,12,20.70012
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.17217,18.64403,8.36,0,8.36,35.38354,90.72684,0.1988067,0,0,12,18.64403
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.394636,4.394636,0,0,0,4.394636,0,0,0,0,0,4.625933,4.394636,0,0,3.81217,26.16803,0,4.625933,-4.625933,30.50738,78.22388,0.1988067,4.8341,0,0,26.16803
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.952095,21.54209,0,0,0,30.50738,78.22388,0.1988067,0,0,0,21.54209
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.348611,2.348611,0,0,0,2.348611,0,0,0,0,0,2.472223,2.348611,0,0,8.952095,21.54209,0,2.472223,-2.472223,27.90142,71.54197,0.1988067,2.583472,0,0,21.54209
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.089748,2.089748,0,0,0,2.089748,0,0,0,0,0,2.199735,2.089748,0,0,11.69901,19.06987,0,2.199735,-2.199735,25.5827,65.59653,0.1988067,2.298723,0,0,19.06987
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.033288,1.033288,0,0,0,1.033288,0,0,2.220446E-16,0,0,1.087671,1.033288,0,0,14.14316,16.87013,0,1.087671,-1.087671,24.43619,62.65678,0.1988067,1.136617,0,0,16.87013
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35168,15.78246,0,0,0,24.43619,62.65678,0.1988067,0,0,0,15.78246
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1913553,0.1913553,0,0,0,0.1913553,0,0,2.775558E-17,0,0,0.2014267,0.1913553,0,0,15.35168,15.78246,0,0.2014267,-0.2014267,24.22387,62.11237,0.1988067,0.2104909,0,0,15.78246
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.829987,1.829987,0,0,0,1.829987,0,0,2.220446E-16,0,0,1.926302,1.829987,0,0,15.57549,15.58104,0,1.926302,-1.926302,22.19337,56.90596,0.1988067,2.012985,0,0,15.58104
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71583,13.65474,0,0,0,22.19337,56.90596,0.1988067,0,0,0,13.65474
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.640209,1.640209,0,0,0,1.640209,0,0,2.220446E-16,0,0,1.726536,1.640209,0,0,17.71583,13.65474,0,1.726536,-1.726536,20.37344,52.23949,0.1988067,1.80423,0,0,13.65474
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.147453,3.147453,0,0,0,3.147453,22.97834,0,4.440892E-16,0,0.7232326,3.313109,3.147453,0,0,19.6342,11.9282,0,2.589876,-2.589876,17.64347,45.23958,0.1988067,3.462199,0.5785861,0,12.65143
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5665813,0.5665813,0,0,0,0.5665813,285.7381,0,0,0,1.618939,0.5964014,0.5665813,0,0,22.51184,9.338324,1.022537,0,1.022537,18.61354,47.72692,0.1987803,0.6232395,1.295151,0,10.95726
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.358,10.358,12,0,3.372,10.358,38.82779,0,0,0,4.021781,0,0,1.642003,1.559902,21.4893,10.25861,5.581684,0,5.581684,23.90879,61.30446,0.1988357,11.3938,3.217425,12,14.28039
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,9.842942,9.842942,12,0,3.372,9.842942,70.9436,0,0,0,6.982938,0,0,2.157058,2.049205,15.90762,15.28212,9.032143,0,9.032143,32.47743,83.27529,0.1989234,10.82724,5.586351,12,22.26506
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,6.875475,23.41105,3.777565,0,3.777565,36.06114,92.46428,0.1988259,0,3.022052,0,27.18862
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,17.83691,17.83691,12,0,3.372,17.83691,31.38579,0,0,0,5.598255,6.144114,5.836908,0,0,3.09791,26.81086,0,0.5458592,-0.5458592,35.48576,90.98894,0.1988259,19.6206,4.478604,12,32.40911
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,3.704421,26.265,3.309847,0,3.309847,38.62575,99.04019,0.1987405,0,2.647878,0,29.57485
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.00958,0,0,2.404154,0,0,0,0,0.3945734,29.24386,0.3945734,0,0.3945734,39.00008,100,0.1987303,0,1.923323,0,31.64802
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,13.65807,13.65807,9.273307,0,2.682147,13.65807,33.79349,8.881784E-16,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1987303,15.02387,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,11.98893,11.98893,9.179452,0,2.658401,11.98893,24.66728,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1987303,13.18782,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987303,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,7.937632,7.937632,7.756723,0,2.298451,7.937632,2.399078,2.775558E-16,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.1987303,8.731395,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,14.33255,14.33255,12,0,3.372,14.33255,0,0,0,0,0,2.455316,2.33255,0,0,0,29.59898,0,2.455316,-2.455316,36.41195,93.36378,0.1987303,15.7658,0,12,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3630427,0.3630427,0,0,0,0.3630427,0,0,5.551115E-17,0,0,0.3821502,0.3630427,0,0,2.728128,27.14366,0,0.3821502,-0.3821502,36.00912,92.33091,0.1987303,0.399347,0,0,27.14366
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.654671,6.654671,0,0,0,6.654671,0,0,0,0,0,7.004917,6.654671,0,0,3.15274,26.76151,0,7.004917,-7.004917,28.6253,73.39805,0.1987303,7.320138,0,0,26.76151
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.6666195,0.6666195,0,0,0,0.6666195,0,0,1.110223E-16,0,0,0.7017047,0.6666195,0,0,10.93598,19.7566,0,0.7017047,-0.7017047,27.88563,71.50148,0.1987303,0.7332814,0,0,19.7566
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.163278,3.163278,0,0,0,3.163278,0,0,4.440892E-16,0,0,3.329766,3.163278,0,0,11.71565,19.05489,0,3.329766,-3.329766,24.37575,62.5018,0.1987303,3.479605,0,0,19.05489
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.432771,1.432771,0,0,0,1.432771,0,0,0,0,0,1.50818,1.432771,0,0,15.41539,15.72512,0,1.50818,-1.50818,22.78599,58.4255,0.1987303,1.576048,0,0,15.72512
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06231211,0.06231211,0,0,0,0.06231211,0,0,0,0,0,0.06559169,0.06231211,0,0,17.09115,14.21694,0,0.06559169,-0.06559169,22.71685,58.24822,0.1987303,0.06854332,0,0,14.21694
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.542111,3.542111,0,0,0,3.542111,0,0,4.440892E-16,0,0,3.728538,3.542111,0,0,17.16403,14.15135,0,3.728538,-3.728538,18.78663,48.17075,0.1987303,3.896322,0,0,14.15135
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.251102,1.251102,0,0,0,1.251102,0,0,0,0,0,1.316949,1.251102,0,0,21.30685,10.42282,0,1.316949,-1.316949,17.39844,44.6113,0.1987303,1.376212,0,0,10.42282
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.634009,1.634009,0,0,0,1.634009,0,0,2.220446E-16,0,0,1.72001,1.634009,0,0,22.77012,9.105866,0,1.72001,-1.72001,15.58539,39.96246,0.1987303,1.79741,0,0,9.105866
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.833999,2.833999,0,0,0,2.833999,0,0,4.440892E-16,0,0,2.983157,2.833999,0,0,24.68125,7.385857,0,2.983157,-2.983157,12.44087,31.8996,0.1987303,3.117399,0,0,7.385857
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.58554,2.58554,0,0,0,2.58554,0,0,0,0,0,2.721621,2.58554,0,0,27.99586,4.402699,0,2.721621,-2.721621,9.572028,24.54361,0.1987303,2.844094,0,0,4.402699
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.759176,1.759176,10.55918,0,3.007471,1.759176,100.687,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,31.01989,1.681078,10.13126,0,10.13126,19.18339,49.18807,0.1987448,1.935093,1.417009,12,3.45234
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,9.496182,9.496182,12,0,3.372,9.496182,38.63085,0,0,0,3.668456,0,0,2.503818,2.378627,20.88863,10.79921,6.047083,0,6.047083,24.92015,63.8977,0.1988071,10.4458,2.934765,12,14.46767
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.29604,5.29604,12,0,3.372,5.29604,135.3836,0,0,0,7.169971,0,0,6.70396,6.368762,14.84154,16.24159,13.53873,0,13.53873,37.76412,96.83089,0.1987862,5.825644,5.735977,12,23.41156
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5324937,0.5324937,0,0,0,0.5324937,1299.264,5.055166,0,0,6.918497,0.5605197,0.5324937,0,0,1.302811,28.42645,1.302811,0,1.302811,39.00008,100,0.1987528,0.5857431,5.534798,0,35.34494
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,14.43941,14.43941,6.079405,0,1.87409,14.43941,72.37737,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987528,15.88335,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.687593,3.687593,0,0,0,3.687593,310.899,7.583014,0,0,11.46469,3.881677,3.687593,0,0,0,29.59898,0,0,0,39.00008,100,0.1987528,4.056353,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.762192,5.762192,0,0,0,5.762192,165.574,3.475224,0,0,9.540689,6.065465,5.762192,0,0,0,29.59898,0,0,0,39.00008,100,0.1987528,6.338411,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,8.829306,8.829306,3,0,1.095,8.829306,109.1397,3.500167,0,0,9.636278,6.136111,5.829305,0,0,0,29.59898,0,0,0,39.00008,100,0.1987528,9.712235,7.709023,12,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.947494,1.947494,0,0,0,1.947494,361.3576,4.987423,0,0,7.037416,2.049994,1.947494,0,0,0,29.59898,0,0,0,39.00008,100,0.1987528,2.142243,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,20.10485,20.10485,12,0,3.372,20.10485,28.79614,0,3.552714E-15,1.755331,5.789421,8.531418,8.104847,0,0,0,29.59898,0,2.741997,-2.741997,36.10976,92.58894,0.1987528,22.11533,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.990446,6.990446,0,0,0,6.990446,46.87347,0,0,0,3.276665,7.358365,6.990446,0,0,3.046663,26.85698,0,4.0817,-4.0817,31.80727,81.55694,0.1987528,7.689491,2.621332,0,30.13365
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,17.90431,17.90431,12,0,3.372,17.90431,2.766003,0,0,0,0.4952337,6.215062,5.904309,0,0,7.581885,22.77528,0,5.719829,-5.719829,25.77804,66.09741,0.1987528,19.69474,0.396187,12,23.27052
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.049344,8.049344,12,0,3.372,8.049344,0,0,0,0,0,0,0,3.950656,3.753124,13.93725,17.05545,3.753124,0,3.753124,29.33857,75.22694,0.1987999,8.854279,0,12,17.05545
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,7.802328,7.802328,12,0,3.372,7.802328,0,0,0,0,0,0,0,4.197672,3.987788,10.18413,20.43326,3.987788,0,3.987788,33.12172,84.92731,0.1988499,8.582561,0,12,20.43326
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.658094,6.658094,0,0,0,6.658094,0,0,8.881784E-16,0,0,7.00852,6.658094,0,0,6.196338,24.02227,0,7.00852,-7.00852,25.73409,65.9847,0.1988499,7.323904,0,0,24.02227
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.316358,1.316358,0,0,0,1.316358,0,0,0,0,0,1.38564,1.316358,0,0,13.98358,17.01375,0,1.38564,-1.38564,24.27349,62.2396,0.1988499,1.447994,0,0,17.01375
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.059347,1.059347,0,0,0,1.059347,0,0,2.220446E-16,0,0,1.115102,1.059347,0,0,15.52318,15.62811,0,1.115102,-1.115102,23.09807,59.22571,0.1988499,1.165282,0,0,15.62811
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.499796,2.499796,0,0,0,2.499796,0,0,0,0,0,2.631364,2.499796,0,0,16.76219,14.51301,0,2.631364,-2.631364,20.32437,52.11367,0.1988499,2.749775,0,0,14.51301
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.285359,1.285359,0,0,0,1.285359,0,0,0,0,0,1.353009,1.285359,0,0,19.68592,11.88165,0,1.353009,-1.353009,18.89817,48.45676,0.1988499,1.413895,0,0,11.88165
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18927,10.52864,0,0,0,18.89817,48.45676,0.1988499,0,0,0,10.52864
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.845931,1.845931,0,0,0,1.845931,0,0,2.220446E-16,0,0,1.943085,1.845931,0,0,21.18927,10.52864,0,1.943085,-1.943085,16.84998,43.205,0.1988499,2.030524,0,0,10.52864
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.172698,3.172698,0,0,0,3.172698,0,0,4.440892E-16,0,0,3.339682,3.172698,0,0,23.34825,8.585553,0,3.339682,-3.339682,13.32965,34.17852,0.1988499,3.489968,0,0,8.585553
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.091766,2.091766,0,0,0,2.091766,0,0,0,0,0,2.201859,2.091766,0,0,27.05901,5.245872,0,2.201859,-2.201859,11.00869,28.22734,0.1988499,2.300943,0,0,5.245872
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4413443,0.4413443,0,0,0,0.4413443,0,0,5.551115E-17,0,0,0.4645729,0.4413443,0,0,29.50552,3.044012,0,0.4645729,-0.4645729,10.51898,26.9717,0.1988499,0.4854787,0,0,3.044012
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,30.02171,2.579439,2.11415,0,2.11415,12.52464,32.1144,0.1987956,0,1.69132,0,4.693589
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.28951,11.28951,12,0,3.372,11.28951,44.1537,0,0,0,4.984736,0,0,0.7104894,0.674965,27.90756,4.482174,5.659701,0,5.659701,17.89391,45.88172,0.1988479,12.41846,3.987789,12,9.46691
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,15.95928,15.95928,12,0,3.372,15.95928,45.44002,0,0,0,7.251899,4.167659,3.959276,0,0,22.24786,9.575906,3.08424,0,3.08424,20.81987,53.38418,0.1988751,17.5552,5.801519,12,16.8278
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,10.70008,10.70008,12,0,3.372,10.70008,81.56747,0,0,0,8.727784,0,0,1.299921,1.234925,19.16362,12.35172,9.962708,0,9.962708,30.27133,77.61864,0.1989457,11.77009,6.982227,12,21.07951
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.532369,5.532369,6.155613,0,1.89337,5.532369,154.4522,0,0,0,8.544863,0,0,0.6232448,0.5920826,9.20091,21.31816,9.136946,0,9.136946,38.9394,99.84441,0.198826,6.085605,6.83589,12,29.86302
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,17.03764,17.03764,8.677638,0,2.531442,17.03764,57.48482,0.9300915,0,0,9.794056,8.8,8.36,0,0,0.0639646,29.54141,0.0639646,0,0.0639646,39.00008,100,0.1988244,18.7414,7.835245,12,39.33546
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.21882,2.21882,0,0,0,2.21882,420.6056,6.996882,0,0,9.332481,2.3356,2.21882,0,0,0,29.59898,0,0,0,39.00008,100,0.1988244,2.440702,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.683527,3.683527,0,0,0,3.683527,286.6216,6.680389,0,0,10.55779,3.877397,3.683527,0,0,0,29.59898,0,0,0,39.00008,100,0.1988244,4.05188,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.325598,8.325598,3,0,1.095,8.325598,72.46172,0.4269789,0,0,6.032871,5.605892,5.325597,0,0,0,29.59898,0,0,0,39.00008,100,0.1988244,9.158157,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.50501,6.50501,0,0,0,6.50501,62.49965,0,0,0,4.065608,6.847379,6.50501,0,0,0,29.59898,0,2.78177,-2.78177,36.06783,92.48145,0.1988244,7.155511,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,18.96956,18.96956,12,0,3.372,18.96956,14.53736,0,0,0.5065131,2.757674,7.336376,6.969557,0,0,3.090856,26.81721,0,4.578702,-4.578702,31.24146,80.10614,0.1988244,20.86651,2.206139,12,29.57488
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,8.178304,22.2385,0.4824807,0,0.4824807,31.69918,81.27979,0.198812,0,0.3859846,0,22.72099
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.466571,8.466571,12,0,3.372,8.466571,0,0,0,0,0,0,0,3.533429,3.356758,7.695823,22.67274,3.356758,0,3.356758,34.88368,89.44515,0.1988539,9.313229,0,12,22.67274
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.339065,25.69382,0,0,0,34.88368,89.44515,0.1988539,0,0,0,25.69382
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,9.488109,9.488109,12,0,3.372,9.488109,0,0,0,0,0,0,0,2.511891,2.386297,4.339065,25.69382,2.386297,0,2.386297,37.14752,95.24986,0.1988837,10.43692,0,12,25.69382
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.952769,27.84149,0,0,0,37.14752,95.24986,0.1988837,0,0,0,27.84149
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.789827,1.789827,0,0,0,1.789827,0,0,2.220446E-16,0,0,1.884028,1.789827,0,0,1.952769,27.84149,0,1.884028,-1.884028,35.16158,90.15771,0.1988837,1.968809,0,0,27.84149
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.000074,2.000074,0,0,0,2.000074,0,0,4.440892E-16,0,0,2.105341,2.000074,0,0,4.046133,25.95746,0,2.105341,-2.105341,32.94236,84.46741,0.1988837,2.200082,0,0,25.95746
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.543615,2.543615,0,0,0,2.543615,0,0,0,0,0,2.677489,2.543615,0,0,6.385401,23.85212,0,2.677489,-2.677489,30.12003,77.2307,0.1988837,2.797976,0,0,23.85212
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.9595616,0.9595616,0,0,0,0.9595616,0,0,2.220446E-16,0,0,1.010065,0.9595616,0,0,9.36039,21.17463,0,1.010065,-1.010065,29.05533,74.5007,0.1988837,1.055518,0,0,21.17463
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48268,20.16456,0,0,0,29.05533,74.5007,0.1988837,0,0,0,20.16456
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48268,20.16456,0,0,0,29.05533,74.5007,0.1988837,0,0,0,20.16456
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9379738,0.9379738,0,0,0,0.9379738,0,0,1.110223E-16,0,0,0.9873409,0.9379738,0,0,10.48268,20.16456,0,0.9873409,-0.9873409,28.01458,71.83212,0.1988837,1.031771,0,0,20.16456
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4652591,0.4652591,0,0,0,0.4652591,0,0,5.551115E-17,0,0,0.4897464,0.4652591,0,0,11.57973,19.17722,0,0.4897464,-0.4897464,27.49834,70.50844,0.1988837,0.511785,0,0,19.17722
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,8.538852,8.538852,12,0,3.372,8.538852,7.692169,0,0,0,0.6568229,0,0,3.461149,3.288091,12.12389,18.68748,3.944914,0,3.944914,31.24082,80.1045,0.1989304,9.392736,0.5254583,12,19.3443
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.769322,2.769322,0,0,0,2.769322,39.93325,0,0,0,1.10588,2.915076,2.769322,0,0,8.178978,22.2379,0,1.809196,-1.809196,29.33376,75.21461,0.1989304,3.046254,0.8847041,0,23.34378
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,10.18919,20.4287,2.450832,0,2.450832,31.65882,81.17631,0.1988678,0,1.960666,0,22.87954
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,7.738363,22.63445,4.113072,0,4.113072,35.56083,91.18142,0.1987629,0,3.290458,0,26.74752
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.235772,3.235772,0,0,0,3.235772,165.485,0,0,0,5.354717,3.406076,3.235772,0,0,3.625291,26.33622,1.948641,0,1.948641,37.40947,95.92152,0.1987132,3.559349,4.283774,0,31.69093
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,3.183351,0,0,4.860001,0,0,0,0,1.676649,28.08999,1.676649,0,1.676649,39.00008,100,0.1986704,0,3.888,0,32.94999
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986704,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.187295,4.187295,0,0,0,4.187295,54.19847,0,0,0,2.26945,4.407679,4.187295,0,0,0,29.59898,0,2.138229,-2.138229,36.74619,94.2208,0.1986704,4.606025,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,8.927564,8.927564,8.312563,0,2.439078,8.927564,33.86343,0,0,0,3.02318,0.6473696,0.6150011,0,0,2.37581,27.46075,2.37581,0,2.37581,39.00008,100,0.1986913,9.82032,2.418544,12,30.48393
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,16.83612,16.83612,12,0,3.372,16.83612,5.867918,0,0,0,0.9879296,5.090653,4.836121,0,0,0,29.59898,0,4.102724,-4.102724,34.67543,88.91118,0.1986913,18.51973,0.7903437,12,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.698971,6.698971,0,0,0,6.698971,23.2523,0,8.881784E-16,0,1.557665,7.051548,6.698971,0,0,4.558581,25.49625,0,5.493884,-5.493884,28.88437,74.06232,0.1986913,7.368868,1.246132,0,27.05392
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.375183,8.375183,12,0,3.372,8.375183,4.452371,0,0,0,0.3728942,0,0,3.624817,3.443576,10.6629,20.00237,3.81647,0,3.81647,32.50499,83.34595,0.1987374,9.212701,0.2983153,12,20.37527
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.388501,2.388501,0,0,0,2.388501,0,0,0,0,0,2.514211,2.388501,0,0,6.846426,23.43719,0,2.514211,-2.514211,29.85478,76.55055,0.1987374,2.627351,0,0,23.43719
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.907103,1.907103,0,0,0,1.907103,0,0,4.440892E-16,0,0,2.007477,1.907103,0,0,9.639995,20.92298,0,2.007477,-2.007477,27.73871,71.12476,0.1987374,2.097813,0,0,20.92298
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,10.83773,10.83773,12,0,3.372,10.83773,0,0,0,0,0,0,0,1.16227,1.104156,11.87052,18.91551,1.104156,0,1.104156,28.7862,73.81063,0.1987512,11.9215,0,12,18.91551
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.714569,1.714569,10.51457,0,2.996186,1.714569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.76637,19.90925,8.36,0,8.36,36.7172,94.14647,0.1988089,1.886026,0,12,19.90925
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.124644,1.124644,0,0,0,1.124644,0,0,2.220446E-16,0,0,1.183836,1.124644,0,0,2.406368,27.43325,0,1.183836,-1.183836,35.46932,90.9468,0.1988089,1.237109,0,0,27.43325
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.767825,3.767825,0,0,0,3.767825,0,0,0,0,0,3.966131,3.767825,0,0,3.721742,26.24941,0,3.966131,-3.966131,31.28865,80.22716,0.1988089,4.144607,0,0,26.24941
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.128554,22.28328,0,0,0,31.28865,80.22716,0.1988089,0,0,0,22.28328
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.128554,22.28328,0,0,0,31.28865,80.22716,0.1988089,0,0,0,22.28328
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.124154,3.124154,0,0,0,3.124154,0,0,4.440892E-16,0,0,3.288584,3.124154,0,0,8.128554,22.28328,0,3.288584,-3.288584,27.82218,71.33879,0.1988089,3.43657,0,0,22.28328
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.78254,18.9947,0,0,0,27.82218,71.33879,0.1988089,0,0,0,18.9947
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1030329,0.1030329,0,0,0,0.1030329,0,0,0,0,0,0.1084557,0.1030329,0,0,11.78254,18.9947,0,0.1084557,-0.1084557,27.70786,71.04565,0.1988089,0.1133362,0,0,18.9947
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.451811,4.451811,0,0,0,4.451811,0,0,0,0,0,4.686117,4.451811,0,0,11.90304,18.88624,0,4.686117,-4.686117,22.76826,58.38004,0.1988089,4.896992,0,0,18.88624
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.03513,10.03513,12,0,3.372,10.03513,12.79992,0,0,0,1.284489,0,0,1.96487,1.866627,17.10984,14.20012,3.151115,0,3.151115,25.75767,66.04517,0.1988433,11.03864,1.027591,12,15.48461
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.022905,3.022905,11.3603,0,3.210157,3.022905,137.5097,0,0,0,4.156788,0,0,8.3374,7.92053,13.95872,17.03613,12.07732,0,12.07732,37.21522,95.42345,0.1988368,3.325196,3.325431,12,21.19291
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,13.88905,13.88905,10.89437,0,3.092275,13.88905,36.24224,1.110223E-15,0,0,5.033704,3.152299,2.994684,0,0,1.881405,27.90571,1.881405,0,1.881405,39.00008,100,0.1988532,15.27796,4.026963,12,32.93942
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.22509,11.22509,4.411215,0,1.452037,11.22509,63.89705,0,0,0,7.172504,7.172504,6.813879,0,0,0,29.59898,0,0,0,39.00008,100,0.1988532,12.3476,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.22305,3.22305,0,0,0,3.22305,215.999,3.569071,0,0,6.961754,3.392684,3.22305,0,0,0,29.59898,0,0,0,39.00008,100,0.1988532,3.545355,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.332277,9.332277,3,0,1.095,9.332277,84.53189,1.223195,0,0,7.888751,6.665555,6.332277,0,0,0,29.59898,0,0,0,39.00008,100,0.1988532,10.2655,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,19.68475,19.68475,12,0,3.372,19.68475,31.66402,0,0,1.293225,6.232984,8.089211,7.68475,0,0,0,29.59898,0,1.856226,-1.856226,37.04344,94.983,0.1988532,21.65322,4.986387,12,35.83196
