Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,12.60078,12.60078,7.452535,0,2.221491,12.60078,59.37473,8.881784E-16,0,0,7.481679,5.419205,5.148245,0,0,2.062474,27.74275,2.062474,0,2.062474,39.00008,100,0.1988711,13.86086,5.985343,12,35.22443
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,8.496877,8.496877,3,0,1.095,8.496877,87.87007,1.680026,0,0,7.466211,5.786186,5.496876,0,0,0,29.59898,0,0,0,39.00008,100,0.1988711,9.346564,5.972969,12,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.35842,9.35842,4.735777,0,1.534152,9.35842,51.99532,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1988711,10.29426,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.761668,0.761668,0,0,0,0.761668,266.8118,1.230465,0,0,2.03222,0.8017558,0.761668,0,0,0,29.59898,0,0,0,39.00008,100,0.1988711,0.8378348,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,18.74869,18.74869,12,0,3.372,18.74869,2.531196,0,0,0.263557,0.474566,7.103882,6.748688,0,0,0,29.59898,0,6.629316,-6.629316,32.01217,82.08231,0.1988711,20.62356,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.076816,4.076816,0,0,0,4.076816,0,0,8.881784E-16,0,0,4.291385,4.076816,0,0,7.365907,22.96966,0,4.291385,-4.291385,27.48865,70.48357,0.1988711,4.484497,0,0,22.96966
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.117041,4.117041,0,0,0,4.117041,0,0,0,0,0,4.333728,4.117041,0,0,12.13411,18.67828,0,4.333728,-4.333728,22.9205,58.77039,0.1988711,4.528746,0,0,18.67828
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.150437,7.150437,0,0,0,7.150437,0,0,8.881784E-16,0,0,7.526775,7.150437,0,0,16.94937,14.34455,0,7.526775,-7.526775,14.98658,38.42705,0.1988711,7.86548,0,0,14.34455
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.74136,2.74136,0,0,0,2.74136,0,0,4.440892E-16,0,0,2.885642,2.74136,0,0,25.31245,6.817774,0,2.885642,-2.885642,11.94485,30.62775,0.1988711,3.015496,0,0,6.817774
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.350833,1.350833,0,0,0,1.350833,0,0,0,0,0,1.42193,1.350833,0,0,28.51872,3.932132,0,1.42193,-1.42193,10.446,26.78456,0.1988711,1.485917,0,0,3.932132
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.933939,4.933939,12,0,3.372,4.933939,0,0,0,0,0,0,0,7.066061,6.712759,30.09864,2.510202,6.712759,0,6.712759,16.81428,43.11346,0.1989542,5.427332,0,12,2.510202
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.33108,4.33108,12,0,3.372,4.33108,0,0,0,0,0,0,0,7.66892,7.285473,23.38588,8.551684,7.285473,0,7.285473,23.72589,60.83549,0.1990442,4.764188,0,12,8.551684
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.594421,1.594421,10.39442,0,2.965788,1.594421,0,0,0,0,0,0,0,8.8,8.36,16.10041,15.10861,8.36,0,8.36,31.65688,81.17133,0.199097,1.753863,0,12,15.10861
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.006728,2.006728,0,0,0,2.006728,0,0,4.440892E-16,0,0,2.112346,2.006728,0,0,7.740408,22.63261,0,2.112346,-2.112346,29.43027,75.46209,0.199097,2.207401,0,0,22.63261
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.597618,4.597618,0,0,0,4.597618,0,0,8.881784E-16,0,0,4.839598,4.597618,0,0,10.08746,20.52027,0,4.839598,-4.839598,24.32889,62.38165,0.199097,5.05738,0,0,20.52027
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3824684,0.3824684,0,0,0,0.3824684,0,0,5.551115E-17,0,0,0.4025983,0.3824684,0,0,15.46479,15.68067,0,0.4025983,-0.4025983,23.90451,61.2935,0.199097,0.4207152,0,0,15.68067
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.820654,3.820654,0,0,0,3.820654,0,0,4.440892E-16,0,0,4.021741,3.820654,0,0,15.91212,15.27807,0,4.021741,-4.021741,19.66523,50.42356,0.199097,4.20272,0,0,15.27807
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,20.38072,11.25633,2.121005,0,2.121005,21.67739,55.58294,0.1990433,0,1.696804,0,13.37733
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.523108,7.523108,0,0,0,7.523108,70.01411,0,8.881784E-16,0,5.267237,7.919061,7.523108,0,0,18.25972,13.16523,0,2.651824,-2.651824,18.88212,48.4156,0.1990433,8.275418,4.213789,0,18.43247
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.903421,1.903421,0,0,0,1.903421,337.5596,0,0,0,6.425181,2.003601,1.903421,0,0,21.20619,10.51341,4.42158,0,4.42158,23.0768,59.17116,0.1989313,2.093763,5.140145,0,16.93859
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,17.35377,17.35377,12,0,3.372,17.35377,55.625,0,0,0,9.653032,5.635543,5.353766,0,0,16.78461,14.49283,4.017489,0,4.017489,26.88812,68.94377,0.1989371,19.08914,7.722426,12,24.14586
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,3.834517,0,1.306133,0,0,0,0,0,9.124329,0,0,3.834517,3.642791,12.76712,18.10857,12.76712,0,12.76712,39.00008,100,0.1986445,0,7.299463,12,27.2329
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.559,1.559,0,0,0,1.559,679.0152,8.944797,0,0,10.58585,1.641053,1.559,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,1.7149,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.134754,1.134754,0,0,0,1.134754,823.0034,8.144584,0,0,9.339061,1.194478,1.134754,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,1.248229,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,13.41265,13.41265,6.098181,0,1.87884,13.41265,57.40432,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,14.75391,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.0805,15.0805,8.55197,0,2.499648,15.0805,45.56969,0,1.776357E-15,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,16.58855,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.094851,4.094851,0,0,0,4.094851,110.2477,0.20411,0,0,4.51448,4.310369,4.094851,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,4.504336,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986445,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.648328,3.648328,0,0,0,3.648328,10.81479,0,4.440892E-16,0,0.3945591,3.840345,3.648328,0,0,0,29.59898,0,3.445786,-3.445786,35.3679,90.68674,0.1986445,4.013161,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.848522,1.848522,0,0,0,1.848522,0,0,2.220446E-16,0,0,1.945813,1.848522,0,0,3.828651,26.15319,0,1.945813,-1.945813,33.31683,85.4276,0.1986445,2.033375,0,0,26.15319
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.990665,24.20738,0,0,0,33.31683,85.4276,0.1986445,0,0,0,24.20738
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.860539,1.860539,0,0,0,1.860539,0,0,2.220446E-16,0,0,1.958462,1.860539,0,0,5.990665,24.20738,0,1.958462,-1.958462,31.25243,80.13428,0.1986445,2.046593,0,0,24.20738
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.004811,1.004811,0,0,0,1.004811,0,0,0,0,0,1.057696,1.004811,0,0,8.166735,22.24892,0,1.057696,-1.057696,30.13752,77.27555,0.1986445,1.105292,0,0,22.24892
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.090483,2.090483,0,0,0,2.090483,0,0,0,0,0,2.200508,2.090483,0,0,9.341952,21.19122,0,2.200508,-2.200508,27.81798,71.32803,0.1986445,2.299531,0,0,21.19122
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.028319,4.028319,0,0,0,4.028319,0,0,0,0,0,4.240336,4.028319,0,0,11.78696,18.99071,0,4.240336,-4.240336,23.34828,59.86726,0.1986445,4.431151,0,0,18.99071
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.351783,2.351783,0,0,0,2.351783,0,0,4.440892E-16,0,0,2.475561,2.351783,0,0,16.49845,14.75038,0,2.475561,-2.475561,20.73881,53.17632,0.1986445,2.586961,0,0,14.75038
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5907609,0.5907609,0,0,0,0.5907609,0,0,0,0,0,0.6218536,0.5907609,0,0,19.24907,12.27482,0,0.6218536,-0.6218536,20.08332,51.49558,0.1986445,0.6498371,0,0,12.27482
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.700753,2.700753,0,0,0,2.700753,0,0,4.440892E-16,0,0,2.842898,2.700753,0,0,19.94002,11.65296,0,2.842898,-2.842898,17.08664,43.81181,0.1986445,2.970829,0,0,11.65296
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.111425,1.111425,0,0,0,1.111425,0,0,2.220446E-16,0,0,1.169921,1.111425,0,0,23.09879,8.810064,0,1.169921,-1.169921,15.85343,40.64975,0.1986445,1.222567,0,0,8.810064
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.141311,2.141311,0,0,0,2.141311,0,0,0,0,0,2.254012,2.141311,0,0,24.3987,7.640143,0,2.254012,-2.254012,13.4775,34.55761,0.1986445,2.355442,0,0,7.640143
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.7998753,0.7998753,0,0,0,0.7998753,0,0,1.110223E-16,0,0,0.841974,0.7998753,0,0,26.90316,5.386132,0,0.841974,-0.841974,12.58998,32.28193,0.1986445,0.8798628,0,0,5.386132
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.06646,11.06646,12,0,3.372,11.06646,14.00584,0,0,0,1.54995,0,0,0.9335426,0.8868654,27.83869,4.544158,2.436816,0,2.436816,14.90174,38.20953,0.1986689,12.1731,1.23996,12,6.094108
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.51829,4.51829,11.81292,0,3.324668,4.51829,33.98877,0,0,0,1.535711,0,0,7.294626,6.929895,25.40187,6.737292,8.465606,0,8.465606,22.93292,58.80225,0.1987676,4.970119,1.228569,12,8.273003
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,10.60412,10.60412,12,0,3.372,10.60412,14.76875,0,0,0,1.566096,0,0,1.395878,1.326084,16.93627,14.35634,2.89218,0,2.89218,25.67669,65.83752,0.1987975,11.66453,1.252877,12,15.92243
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,8.813507,8.813507,12,0,3.372,8.813507,68.01093,4.440892E-16,0,0,5.994148,0,0,3.186493,3.027168,14.04409,16.9593,9.021316,0,9.021316,34.23506,87.78203,0.1988865,9.694858,4.795318,12,22.95345
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.234496,8.234496,7.035814,0,2.116061,8.234496,76.3197,0,0,0,6.284543,1.261771,1.198683,0,0,5.022772,25.07848,5.022772,0,5.022772,39.00008,100,0.1989037,9.057946,5.027635,12,31.36303
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.505689,5.505689,0,0,0,5.505689,126.5141,1.170012,0,0,6.965474,5.795462,5.505689,0,0,0,29.59898,0,0,0,39.00008,100,0.1989037,6.056258,5.572379,0,36.56445
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.385672,4.385672,0,0,0,4.385672,216.7862,4.891036,0,0,9.507533,4.616497,4.385672,0,0,0,29.59898,0,0,0,39.00008,100,0.1989037,4.824239,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.593552,2.593552,0,0,0,2.593552,124.2003,0.4911444,0,0,3.221199,2.730054,2.593552,0,0,0,29.59898,0,0,0,39.00008,100,0.1989037,2.852907,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,27.04426,20.36,12,0,3.372,20.36,6.45379,0,6.684257,9.388682,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1989037,29.74868,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,23.18994,20.36,12,0,3.372,20.36,8.865874,0,2.829941,5.148935,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1989037,25.50894,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.317582,4.317582,12,0,3.372,4.317582,45.09969,0,0,0,1.947216,0,0,7.682418,7.298297,16.08991,15.11806,9.245513,0,9.245513,32.50692,83.3509,0.198991,4.74934,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,8.894341,8.894341,12,0,3.372,8.894341,5.06108,0,0,0,0.4501497,0,0,3.105658,2.950376,6.844394,23.43902,3.400525,0,3.400525,35.73294,91.62273,0.199031,9.783775,0.3601198,12,23.88917
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.443869,26.4995,0,0,0,35.73294,91.62273,0.199031,0,0,0,26.4995
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,12.74536,12.74536,12,0,3.372,12.74536,0,0,0,0,0,0.7845892,0.7453597,0,0,3.443869,26.4995,0,0.7845892,-0.7845892,34.90591,89.50215,0.199031,14.0199,0,12,26.4995
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,23.74327,20.36,12,0,3.372,20.36,0,0,3.383271,5.757598,0,8.8,8.36,0,0,4.315634,25.71491,0,8.8,-8.8,25.62989,65.71754,0.199031,26.1176,0,12,25.71491
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.829783,1.829783,10.62978,0,3.025335,1.829783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.09341,16.91491,8.36,0,8.36,33.56089,86.05338,0.1990916,2.012761,0,12,16.91491
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.590898,2.590898,0,0,0,2.590898,0,0,0,0,0,2.727261,2.590898,0,0,5.733412,24.43891,0,2.727261,-2.727261,30.6861,78.68215,0.1990916,2.849988,0,0,24.43891
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.910084,4.910084,0,0,0,4.910084,0,0,8.881784E-16,0,0,5.16851,4.910084,0,0,8.763702,21.71165,0,5.16851,-5.16851,25.23801,64.71272,0.1990916,5.401093,0,0,21.71165
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.329733,1.329733,0,0,0,1.329733,0,0,2.220446E-16,0,0,1.399719,1.329733,0,0,14.50649,16.54314,0,1.399719,-1.399719,23.76258,60.92957,0.1990916,1.462706,0,0,16.54314
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.06174,15.14342,0,0,0,23.76258,60.92957,0.1990916,0,0,0,15.14342
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.050541,4.050541,0,0,0,4.050541,0,0,0,0,0,4.263728,4.050541,0,0,16.06174,15.14342,0,4.263728,-4.263728,19.26822,49.40558,0.1990916,4.455595,0,0,15.14342
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.741394,1.741394,0,0,0,1.741394,0,0,2.220446E-16,0,0,1.833046,1.741394,0,0,20.79921,10.87969,0,1.833046,-1.833046,17.33602,44.45123,0.1990916,1.915533,0,0,10.87969
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83593,9.046643,0,0,0,17.33602,44.45123,0.1990916,0,0,0,9.046643
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83593,9.046643,0,0,0,17.33602,44.45123,0.1990916,0,0,0,9.046643
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,18.62532,18.62532,12,0,3.372,18.62532,6.296203,0,0,0.1278572,1.172688,6.974026,6.625325,0,0,22.83593,9.046643,0,5.801338,-5.801338,11.22087,28.7714,0.1990916,20.48786,0.9381506,12,10.21933
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.094268,5.094268,11.37707,0,3.214399,5.094268,43.77687,0,0,0,2.230111,0,0,6.282804,5.968664,29.28186,3.245306,8.198775,0,8.198775,18.99891,48.71505,0.1991827,5.603695,1.784089,12,5.475417
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,11.81881,11.81881,12,0,3.372,11.81881,30.78324,-2.775558E-17,0,0,3.638212,0,0,0.1811902,0.1721307,21.08308,10.6242,3.810343,0,3.810343,22.61372,57.98378,0.1992159,13.00069,2.91057,12,14.26242
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.160318,5.160318,11.64127,0,3.281242,5.160318,121.8801,0,0,0,6.289399,0,0,6.480956,6.156908,17.27274,14.05351,12.44631,0,12.44631,34.42132,88.25962,0.1992096,5.67635,5.031519,12,20.34291
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,15.80937,15.80937,12,0,3.372,15.80937,36.32554,0,0,0,5.742837,4.009858,3.809365,0,0,4.826433,25.25519,1.732979,0,1.732979,36.06537,92.47512,0.1992244,17.3903,4.59427,12,30.99803
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.430503,7.430503,0,0,0,7.430503,78.01593,0,0,0,5.796976,7.821582,7.430503,0,0,3.093454,26.81487,0,2.024606,-2.024606,33.93125,87.00303,0.1992244,8.173553,4.637581,0,32.61185
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.122461,8.122461,6.497032,0,1.979749,8.122461,86.84553,0,0,0,7.053995,1.710978,1.62543,0,0,5.343016,24.79026,5.343016,0,5.343016,39.00008,100,0.1992141,8.934708,5.643196,12,31.84426
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,17.06495,17.06495,9.494756,0,2.738173,17.06495,46.69585,0,0,0,7.96862,7.96862,7.570189,0,0,0,29.59898,0,0,0,39.00008,100,0.1992141,18.77144,6.374896,12,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.240089,7.240089,0,0,0,7.240089,77.91974,0,0,0,5.641459,7.621147,7.240089,0,0,0,29.59898,0,1.979688,-1.979688,36.9133,94.64931,0.1992141,7.964098,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0.4935963,0,0,2.693249,0,0,0,0,2.199653,27.61929,2.199653,0,2.199653,39.00008,100,0.1991591,0,2.1546,0,30.31254
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.091776,8.091776,6.6742,0,2.024573,8.091776,18.44076,0,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.1991591,8.900954,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.049584,7.049584,0,0,0,7.049584,5.203212,0,8.881784E-16,0,0.3668048,7.420615,7.049584,0,0,0,29.59898,0,7.05381,-7.05381,31.56471,80.93499,0.1991591,7.754542,0.2934438,0,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,12.53533,12.53533,12,0,3.372,12.53533,0,0,0,0,0,0.5635102,0.5353347,0,0,7.837566,22.54517,0,0.5635102,-0.5635102,30.97072,79.41194,0.1991591,13.78887,0,12,22.54517
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.01842,12.01842,12,0,3.372,12.01842,0,0,0,0,0,0.01938824,0.01841883,0,0,8.463689,21.98166,0,0.01938824,-0.01938824,30.95028,79.35954,0.1991591,13.22026,0,12,21.98166
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,11.37382,11.37382,12,0,3.372,11.37382,0,0,0,0,0,0,0,0.6261781,0.5948692,8.485231,21.96227,0.5948692,0,0.5948692,31.51462,80.80656,0.1991663,12.5112,0,12,21.96227
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5527382,0.5527382,0,0,0,0.5527382,0,0,1.110223E-16,0,0,0.5818297,0.5527382,0,0,7.890362,22.49765,0,0.5818297,-0.5818297,30.90132,79.234,0.1991663,0.608012,0,0,22.49765
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4982449,0.4982449,0,0,0,0.4982449,0,0,5.551115E-17,0,0,0.5244682,0.4982449,0,0,8.536839,21.91582,0,0.5244682,-0.5244682,30.34848,77.81647,0.1991663,0.5480694,0,0,21.91582
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.364695,2.364695,0,0,0,2.364695,0,0,4.440892E-16,0,0,2.489152,2.364695,0,0,9.119582,21.39135,0,2.489152,-2.489152,27.72469,71.0888,0.1991663,2.601164,0,0,21.39135
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.9929852,0.9929852,0,0,0,0.9929852,0,0,0,0,0,1.045248,0.9929852,0,0,11.88531,18.9022,0,1.045248,-1.045248,26.6229,68.2637,0.1991663,1.092284,0,0,18.9022
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.306736,1.306736,0,0,0,1.306736,0,0,2.220446E-16,0,0,1.375512,1.306736,0,0,13.04669,17.85695,0,1.375512,-1.375512,25.17298,64.54597,0.1991663,1.43741,0,0,17.85695
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.963394,1.963394,0,0,0,1.963394,0,0,4.440892E-16,0,0,2.06673,1.963394,0,0,14.57504,16.48144,0,2.06673,-2.06673,22.99446,58.96003,0.1991663,2.159733,0,0,16.48144
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.273681,1.273681,0,0,0,1.273681,0,0,2.220446E-16,0,0,1.340717,1.273681,0,0,16.87141,14.41471,0,1.340717,-1.340717,21.58122,55.33634,0.1991663,1.401049,0,0,14.41471
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5694167,0.5694167,0,0,0,0.5694167,0,0,1.110223E-16,0,0,0.599386,0.5694167,0,0,18.36109,13.074,0,0.599386,-0.599386,20.94941,53.71632,0.1991663,0.6263583,0,0,13.074
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.02708,12.47461,0,0,0,20.94941,53.71632,0.1991663,0,0,0,12.47461
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.300813,7.300813,0,0,0,7.300813,21.35916,0,8.881784E-16,0,1.559392,7.685067,7.300813,0,0,19.02708,12.47461,0,6.125674,-6.125674,14.49238,37.15988,0.1991663,8.030894,1.247514,0,14.034
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.568641,6.568641,12,0,3.372,6.568641,57.75046,0,0,0,3.79342,0,0,5.431359,5.159791,25.83338,6.348935,8.953212,0,8.953212,22.98614,58.93871,0.19926,7.225505,3.034736,12,10.14235
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.95653,0,0,8.8,8.36,16.88017,14.40683,15.31653,0,15.31653,37.51668,96.19642,0.199082,0,5.565224,12,21.36336
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,11.70353,11.70353,3.499516,0,1.221377,11.70353,87.14845,0,0,0,10.19944,8.6358,8.20401,0,0,1.56364,28.1917,1.56364,0,1.56364,39.00008,100,0.1990485,12.87388,8.159553,12,38.39114
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.7635117,0.7635117,0,0,0,0.7635117,1564.597,11.14219,0,0,11.94588,0.8036965,0.7635117,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,0.8398629,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.351593,9.351593,3,0,1.095,9.351593,130.6917,5.535863,0,0,12.22175,6.685887,6.351593,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,10.28675,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.154871,4.154871,0,0,0,4.154871,307.2056,8.390447,0,0,12.76399,4.373548,4.154871,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,4.570358,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,12.62738,12.62738,4.267376,0,1.415646,12.62738,90.8043,2.6662,0,0,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,13.89011,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.02339,14.02339,5.663394,0,1.768839,14.02339,68.11752,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,15.42573,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.001791,1.001791,0,0,0,1.001791,623.7727,5.194384,0,0,6.2489,1.054517,1.001791,0,0,0,29.59898,0,0,0,39.00008,100,0.1990485,1.10197,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,15.62857,15.62857,12,0,3.372,15.62857,14.25476,4.440892E-16,0,0,2.227814,3.819544,3.628567,0,0,0,29.59898,0,1.59173,-1.59173,37.32225,95.69788,0.1990485,17.19142,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,21.38269,20.36,12,0,3.372,20.36,1.752124,0,1.022694,3.160964,0.3567324,8.8,8.36,0,0,1.768588,28.00725,0,8.443268,-8.443268,28.42226,72.87745,0.1990485,23.52096,0.2853859,12,28.36398
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.05079,15.05079,12,0,3.372,15.05079,0,0,0,0,0,3.211361,3.050793,0,0,11.15,19.56398,0,3.211361,-3.211361,25.03719,64.1978,0.1990485,16.55587,0,12,19.56398
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.673024,5.673024,12,0,3.372,5.673024,0,0,0,0,0,0,0,6.326976,6.010627,14.71817,16.35262,6.010627,0,6.010627,30.73937,78.81875,0.1991213,6.240326,0,12,16.35262
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.707548,21.76218,8.36,0,8.36,38.67036,99.15459,0.1991171,0,0,12,21.76218
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.8803966,0.8803966,0,0,0,0.8803966,0,0,1.110223E-16,0,0,0.9267333,0.8803966,0,0,0.3475481,29.28618,0,0.9267333,-0.9267333,37.6935,96.64981,0.1991171,0.9684362,0,0,29.28618
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.7662062,0.7662062,0,0,0,0.7662062,0,0,1.110223E-16,0,0,0.8065329,0.7662062,0,0,1.377252,28.35945,0,0.8065329,-0.8065329,36.84334,94.46992,0.1991171,0.8428268,0,0,28.35945
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.428782,2.428782,0,0,0,2.428782,0,0,4.440892E-16,0,0,2.556612,2.428782,0,0,2.273399,27.55292,0,2.556612,-2.556612,34.14844,87.55991,0.1991171,2.67166,0,0,27.55292
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.088426,2.088426,0,0,0,2.088426,0,0,0,0,0,2.198343,2.088426,0,0,5.114079,24.99631,0,2.198343,-2.198343,31.83118,81.61825,0.1991171,2.297268,0,0,24.99631
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.270578,1.270578,0,0,0,1.270578,0,0,0,0,0,1.337451,1.270578,0,0,7.556683,22.79796,0,1.337451,-1.337451,30.42138,78.00339,0.1991171,1.397636,0,0,22.79796
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.042739,21.46051,0,0,0,30.42138,78.00339,0.1991171,0,0,0,21.46051
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.804492,4.804492,0,0,0,4.804492,0,0,0,0,0,5.057361,4.804492,0,0,9.042739,21.46051,0,5.057361,-5.057361,25.09046,64.33437,0.1991171,5.284942,0,0,21.46051
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.377976,1.377976,0,0,0,1.377976,0,0,0,0,0,1.450501,1.377976,0,0,14.66203,16.40315,0,1.450501,-1.450501,23.56149,60.41397,0.1991171,1.515774,0,0,16.40315
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.387639,2.387639,0,0,0,2.387639,0,0,0,0,0,2.513304,2.387639,0,0,16.2737,14.95265,0,2.513304,-2.513304,20.91224,53.62102,0.1991171,2.626403,0,0,14.95265
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.127851,7.127851,0,0,0,7.127851,16.16428,0,8.881784E-16,0,1.152166,7.503,7.127851,0,0,19.06626,12.43935,0,6.350835,-6.350835,14.21787,36.45601,0.1991171,7.840635,0.9217324,0,13.59151
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.238938,1.238938,0,0,0,1.238938,139.7375,0,0,0,1.731261,1.304145,1.238938,0,0,26.12274,6.088512,0.4271162,0,0.4271162,14.62307,37.49497,0.1991064,1.362832,1.385009,0,7.819774
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,25.69562,6.472917,3.805436,0,3.805436,18.23322,46.75176,0.1990118,0,3.044349,0,10.27835
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.21402,12.21402,12,0,3.372,12.21402,24.44809,0,0,0,2.986095,0.2252872,0.2140228,0,0,21.89019,9.897809,2.760808,0,2.760808,20.85235,53.46747,0.1990352,13.43542,2.388876,12,12.8839
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.029545,6.029545,12,0,3.372,6.029545,81.1758,0,0,0,4.894531,0,0,5.970455,5.671932,19.12938,12.38254,10.56646,0,10.56646,30.87658,79.17056,0.1990885,6.6325,3.915625,12,17.27707
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.272756,9.272756,12,0,3.372,9.272756,50.69892,0,0,0,4.701187,0,0,2.727244,2.590882,8.562917,21.89235,7.292069,0,7.292069,37.79445,96.90865,0.1991595,10.20003,3.76095,12,26.59354
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.436187,1.436187,0,0,0,1.436187,106.614,0,0,0,1.531177,1.511776,1.436187,0,0,1.270848,28.45522,0.01940128,0,0.01940128,37.81285,96.95583,0.1991591,1.579806,1.224942,0,29.98639
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.24841,11.24841,11.88772,0,3.343592,11.24841,5.142913,0,0,0,0.5784962,0,0,0.6393027,0.6073375,1.251446,28.47268,1.185834,0,1.185834,38.93783,99.84039,0.1991713,12.37326,0.4627969,12,29.05117
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.29971,4.29971,0,0,0,4.29971,45.3416,0,0,0,1.949558,4.526011,4.29971,0,0,0.06561264,29.53993,0,2.576453,-2.576453,36.22201,92.87677,0.1991713,4.729681,1.559646,0,31.48948
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,2.928339,26.96347,2.798712,0,2.798712,38.8771,99.68468,0.1991019,0,2.23897,0,29.76219
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,13.98026,13.98026,12,0,3.372,13.98026,14.88611,8.881784E-16,0,0,2.081116,2.08448,1.980256,0,0,0.1296262,29.48232,0,0.003364496,-0.003364496,38.87356,99.67559,0.1991019,15.37828,1.664893,12,31.56343
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.136079,8.136079,7.851604,0,2.322456,8.136079,5.319663,2.220446E-16,0,0,0.4328119,0.2994474,0.284475,0,0,0.1333645,29.47895,0.1333645,0,0.1333645,39.00008,100,0.199103,8.949686,0.3462495,12,29.91176
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,15.67265,15.67265,12,0,3.372,15.67265,0,0,0,0,0,3.865945,3.672648,0,0,0,29.59898,0,3.865945,-3.865945,34.92501,89.55114,0.199103,17.23991,0,12,29.59898
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295495,25.73303,0,0,0,34.92501,89.55114,0.199103,0,0,0,25.73303
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.721473,3.721473,0,0,0,3.721473,0,0,4.440892E-16,0,0,3.917341,3.721473,0,0,4.295495,25.73303,0,3.917341,-3.917341,30.79577,78.96336,0.199103,4.093621,0,0,25.73303
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.606867,5.606867,0,0,0,5.606867,0,0,0,0,0,5.901965,5.606867,0,0,8.648095,21.81569,0,5.901965,-5.901965,24.57456,63.01156,0.199103,6.167553,0,0,21.81569
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.646369,2.646369,0,0,0,2.646369,0,0,4.440892E-16,0,0,2.785651,2.646369,0,0,15.20583,15.91373,0,2.785651,-2.785651,21.63822,55.48251,0.199103,2.911006,0,0,15.91373
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.770534,3.770534,0,0,0,3.770534,0,0,4.440892E-16,0,0,3.968983,3.770534,0,0,18.301,13.12808,0,3.968983,-3.968983,17.45455,44.75516,0.199103,4.147588,0,0,13.12808
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.397523,2.397523,0,0,0,2.397523,0,0,4.440892E-16,0,0,2.523709,2.397523,0,0,22.71098,9.159093,0,2.523709,-2.523709,14.79432,37.93409,0.199103,2.637275,0,0,9.159093
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.281353,4.281353,0,0,0,4.281353,0,0,8.881784E-16,0,0,4.506687,4.281353,0,0,25.5151,6.635384,0,4.506687,-4.506687,10.04386,25.75344,0.199103,4.709487,0,0,6.635384
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.494139,2.494139,11.29414,0,3.193417,2.494139,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.52253,2.128697,8.36,0,8.36,17.97485,46.08927,0.199186,2.743552,0,12,2.128697
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.816177,3.816177,12,0,3.372,3.816177,0,0,0,0,0,0,0,8.183824,7.774632,22.16253,9.652698,7.774632,0,7.774632,25.35052,65.00119,0.1992794,4.197794,0,12,9.652698
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.7930356,0.7930356,9.593036,0,2.763038,0.7930356,0,0,0,0,0,0,0,8.8,8.36,14.3879,16.64987,8.36,0,8.36,33.28151,85.33703,0.1993027,0.8723391,0,12,16.64987
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.245418,4.245418,0,0,0,4.245418,0,0,0,0,0,4.468861,4.245418,0,0,6.027902,24.17387,0,4.468861,-4.468861,28.57092,73.25861,0.1993027,4.66996,0,0,24.17387
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.698716,2.698716,0,0,0,2.698716,79.786,0,0,0,2.153197,2.840753,2.698716,0,0,10.9933,19.70501,0,0.687556,-0.687556,27.84617,71.40028,0.1993027,2.968587,1.722558,0,21.8582
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,10.85906,10.85906,12,0,3.372,10.85906,44.06813,0,0,0,4.785385,0,0,1.140941,1.083894,11.75725,19.01745,5.869278,0,5.869278,33.41425,85.6774,0.1993559,11.94497,3.828308,12,23.80283
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5532241,0.5532241,0,0,0,0.5532241,1403.683,1.295194,0,0,7.765511,0.5823411,0.5532241,0,0,5.887976,24.2998,5.887976,0,5.887976,39.00008,100,0.1992104,0.6085465,6.212409,0,32.06531
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.503819,5.503819,0,0,0,5.503819,176.2935,3.909383,0,0,9.702876,5.793493,5.503819,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,6.054201,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,17.56114,17.56114,9.201136,0,2.663887,17.56114,67.90779,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,19.31725,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992104,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.797096,4.797096,0,0,0,4.797096,86.15927,0,0,0,4.133143,5.049575,4.797096,0,0,0,29.59898,0,0.9164317,-0.9164317,38.03407,97.52307,0.1992104,5.276806,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.036551,2.036551,0,0,0,2.036551,68.27505,0,0,0,1.390456,2.143737,2.036551,0,0,1.018257,28.68255,0,0.7532814,-0.7532814,37.24005,95.48711,0.1992104,2.240206,1.112365,0,30.073
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,24.18893,20.36,12,0,3.372,20.36,2.024966,0,3.828928,6.24782,0.4122831,8.8,8.36,0,0,1.855237,27.92926,0,8.387717,-8.387717,28.39862,72.81682,0.1992104,26.60782,0.3298265,12,28.34155
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,14.68473,14.68473,12,0,3.372,14.68473,0,0,0,0,0,2.826033,2.684731,0,0,11.17492,19.54155,0,2.826033,-2.826033,25.41972,65.17863,0.1992104,16.1532,0,12,19.54155
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,14.84699,14.84699,12,0,3.372,14.84699,0,0,0,0,0,2.996834,2.846992,0,0,14.31496,16.71552,0,2.996834,-2.996834,22.26078,57.0788,0.1992104,16.33169,0,12,16.71552
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.06606,13.06606,12,0,3.372,13.06606,0,0,0,0,0,1.122163,1.066055,0,0,17.64477,13.71868,0,1.122163,-1.122163,21.07791,54.04582,0.1992104,14.37266,0,12,13.71868
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.954176,1.954176,10.75418,0,3.056807,1.954176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.89162,12.59652,8.36,0,8.36,29.0089,74.38165,0.1992741,2.149594,0,12,12.59652
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.53162,20.12052,8.36,0,8.36,36.9399,94.71749,0.1992697,0,0,12,20.12052
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171622,27.64452,0,0,0,36.9399,94.71749,0.1992697,0,0,0,27.64452
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.92196,1.92196,0,0,0,1.92196,0,0,0,0,0,2.023116,1.92196,0,0,2.171622,27.64452,0,2.023116,-2.023116,34.80735,89.24943,0.1992697,2.114156,0,0,27.64452
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.151082,4.151082,0,0,0,4.151082,0,0,0,0,0,4.36956,4.151082,0,0,4.419528,25.6214,0,4.36956,-4.36956,30.20142,77.43939,0.1992697,4.56619,0,0,25.6214
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.729188,2.729188,0,0,0,2.729188,0,0,4.440892E-16,0,0,2.87283,2.729188,0,0,9.274595,21.25184,0,2.87283,-2.87283,27.1732,69.67472,0.1992697,3.002107,0,0,21.25184
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.282953,3.282953,0,0,0,3.282953,0,0,0,0,0,3.45574,3.282953,0,0,12.46663,18.37901,0,3.45574,-3.45574,23.53053,60.33456,0.1992697,3.611249,0,0,18.37901
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.086784,1.086784,0,0,0,1.086784,0,0,2.220446E-16,0,0,1.143984,1.086784,0,0,16.30634,14.92327,0,1.143984,-1.143984,22.32466,57.24261,0.1992697,1.195463,0,0,14.92327
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.146072,5.146072,0,0,0,5.146072,0,0,0,0,0,5.416918,5.146072,0,0,17.57743,13.77929,0,5.416918,-5.416918,16.61473,42.60178,0.1992697,5.660679,0,0,13.77929
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.302083,1.302083,0,0,0,1.302083,27.3674,0,2.220446E-16,0,0.3563463,1.370614,1.302083,0,0,23.59623,8.362371,0,1.014267,-1.014267,15.5456,39.86042,0.1992697,1.432291,0.285077,0,8.718718
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.373204,2.373204,0,0,0,2.373204,26.63555,0,0,0,0.6321157,2.498109,2.373204,0,0,24.72319,7.348104,0,1.865993,-1.865993,13.57867,34.81702,0.1992697,2.610524,0.5056926,0,7.980219
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.595957,4.595957,0,0,0,4.595957,31.30772,0,0,0,1.43889,4.83785,4.595957,0,0,26.79652,5.482111,0,3.39896,-3.39896,9.995849,25.63033,0.1992697,5.055553,1.151112,0,6.921
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.975453,6.975453,12,0,3.372,6.975453,16.18101,0,0,0,1.128699,0,0,5.024547,4.773319,30.57314,2.08315,5.902018,0,5.902018,15.59499,39.98709,0.1993362,7.672999,0.9029591,12,3.211849
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,24.67112,7.394966,9.079416,0,9.079416,24.20848,62.07291,0.199314,0,0.575533,12,8.114383
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.598043,0,0,8.8,8.36,15.59171,15.56644,9.958042,0,9.958042,33.65551,86.29601,0.1992703,0,1.278434,12,17.16448
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.64055,4.64055,0,0,0,4.64055,94.61198,8.881784E-16,0,0,4.390516,4.884789,4.64055,0,0,5.633665,24.52868,0,0.4942731,-0.4942731,33.1345,84.9601,0.1992703,5.104605,3.512413,0,28.9192
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.405353,5.405353,0,0,0,5.405353,57.4182,0,8.881784E-16,0,3.103656,5.689845,5.405353,0,0,6.182858,24.03441,0,2.586189,-2.586189,30.40842,77.97015,0.1992703,5.945888,2.482925,0,27.13806
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,20.57486,20.36,12,0,3.372,20.36,8.41535,0,0.2148611,2.272347,1.713365,8.8,8.36,0,0,9.0564,21.44822,0,7.086635,-7.086635,22.93845,58.81643,0.1992703,22.63235,1.370692,12,23.16158
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.348673,8.348673,12,0,3.372,8.348673,16.00821,0,0,0,1.336473,0,0,3.651327,3.46876,16.93044,14.36158,4.805233,0,4.805233,27.4971,70.50524,0.1993228,9.18354,1.069178,12,15.69806
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.945476,4.945476,12,0,3.372,4.945476,30.19025,0,0,0,1.493052,0,0,7.054524,6.701798,12.12521,18.68629,8.194849,0,8.194849,35.27142,90.43935,0.199415,5.440023,1.194441,12,20.17934
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,17.90341,17.90341,12,0,3.372,17.90341,2.300066,0,0,0,0.4117902,6.214116,5.903409,0,0,3.930356,26.06166,0,5.802325,-5.802325,29.15523,74.75684,0.199415,19.69375,0.3294322,12,26.47345
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.809762,3.809762,12,0,3.372,3.809762,0,0,0,0,0,0,0,8.190238,7.780726,10.37738,20.25933,7.780726,0,7.780726,36.53667,93.68359,0.1995073,4.190738,0,12,20.25933
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.867222,6.867222,0,0,0,6.867222,0,0,0,0,0,7.228655,6.867222,0,0,2.596658,27.26199,0,7.228655,-7.228655,28.917,74.146,0.1995073,7.553945,0,0,27.26199
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.19347,11.19347,12,0,3.372,11.19347,0,1.110223E-16,0,0,0,0,0,0.8065308,0.7662043,10.6285,20.03333,0.7662043,0,0.7662043,29.64389,76.00981,0.1995164,12.31282,0,12,20.03333
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.862292,20.72292,8.36,0,8.36,37.57488,96.34565,0.1995118,0,0,12,20.72292
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.96692,1.96692,0,0,0,1.96692,0,0,2.220446E-16,0,0,2.070442,1.96692,0,0,1.502293,28.24691,0,2.070442,-2.070442,35.39244,90.74966,0.1995118,2.163612,0,0,28.24691
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.581752,5.581752,0,0,0,5.581752,0,0,0,0,0,5.875529,5.581752,0,0,3.802784,26.17647,0,5.875529,-5.875529,29.19909,74.86931,0.1995118,6.139928,0,0,26.17647
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7252947,0.7252947,0,0,0,0.7252947,0,0,0,0,0,0.7634681,0.7252947,0,0,10.33115,20.30094,0,0.7634681,-0.7634681,28.39432,72.80581,0.1995118,0.7978241,0,0,20.30094
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.547945,3.547945,0,0,0,3.547945,0,0,4.440892E-16,0,0,3.734679,3.547945,0,0,11.17945,19.53748,0,3.734679,-3.734679,24.45763,62.71173,0.1995118,3.90274,0,0,19.53748
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.833215,1.833215,0,0,0,1.833215,0,0,2.220446E-16,0,0,1.9297,1.833215,0,0,15.32909,15.8028,0,1.9297,-1.9297,22.42354,57.49615,0.1995118,2.016537,0,0,15.8028
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.223878,1.223878,0,0,0,1.223878,0,0,0,0,0,1.288292,1.223878,0,0,17.4732,13.8731,0,1.288292,-1.288292,21.06556,54.01416,0.1995118,1.346265,0,0,13.8731
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.9803596,0.9803596,0,0,0,0.9803596,0,0,1.110223E-16,0,0,1.031958,0.9803596,0,0,18.90464,12.5848,0,1.031958,-1.031958,19.97779,51.22499,0.1995118,1.078396,0,0,12.5848
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05126,11.55285,0,0,0,19.97779,51.22499,0.1995118,0,0,0,11.55285
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.505475,6.505475,0,0,0,6.505475,1.48971,0,8.881784E-16,0,0.09691269,6.847868,6.505475,0,0,20.05126,11.55285,0,6.750956,-6.750956,12.86165,32.97853,0.1995118,7.156022,0.07753015,0,11.64976
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,10.49919,10.49919,12,0,3.372,10.49919,9.218988,0,0,0,0.9679192,0,0,1.500809,1.425769,27.55232,4.801891,2.393688,0,2.393688,15.1325,38.80122,0.1995367,11.54911,0.7743353,12,5.76981
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.36396,10.36396,12,0,3.372,10.36396,8.581039,0,0,0,0.8893355,0,0,1.63604,1.554238,25.15863,6.95621,2.443573,0,2.443573,17.45068,44.74525,0.1995625,11.40036,0.7114684,12,7.845545
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.066032,6.066032,12,0,3.372,6.066032,45.57357,0,0,0,2.764508,0,0,5.933968,5.637269,22.71506,9.155426,8.401777,0,8.401777,25.42131,65.18271,0.199652,6.672636,2.211606,12,11.91993
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,12.86004,12.86004,12,0,3.372,12.86004,18.00573,0,0,0,2.315545,0.9053083,0.8600429,0,0,14.31328,16.71703,1.410236,0,1.410236,26.75917,68.61313,0.1996637,14.14605,1.852436,12,19.03257
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,12.90304,17.98624,9.052198,0,9.052198,35.34684,90.63275,0.199642,0,0.5537586,12,18.67844
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.736724,2.736724,0,0,0,2.736724,78.12782,0,4.440892E-16,0,2.138143,2.880762,2.736724,0,0,3.850847,26.13322,0,0.7426193,-0.7426193,34.56406,88.6256,0.199642,3.010396,1.710514,0,28.27136
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.776387,4.776387,0,0,0,4.776387,52.8824,0,8.881784E-16,0,2.525868,5.027775,4.776387,0,0,4.675979,25.3906,0,2.501908,-2.501908,31.92681,81.86346,0.199642,5.254025,2.020694,0,27.91646
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,8.692455,8.692455,12,0,3.372,8.692455,14.63908,0,0,0,1.272495,0,0,3.307545,3.142168,7.455877,22.88869,4.414663,0,4.414663,36.11493,92.6022,0.1996896,9.561701,1.017996,12,24.16118
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.61268,6.61268,0,0,0,6.61268,32.68466,0,8.881784E-16,0,2.161332,6.960716,6.61268,0,0,3.041214,26.86189,0,4.799384,-4.799384,31.05593,79.63044,0.1996896,7.273949,1.729066,0,29.02322
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.476092,7.476092,0,0,0,7.476092,21.2351,0,0,0,1.587555,7.869571,7.476092,0,0,8.373862,22.0625,0,6.282016,-6.282016,24.43411,62.65144,0.1996896,8.223701,1.270044,0,23.65006
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,15.35388,15.78049,0.4063305,0,0.4063305,24.81959,63.63984,0.1996796,0,0.3250644,0,16.18682
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.207525,3.207525,0,0,0,3.207525,0,0,4.440892E-16,0,0,3.376342,3.207525,0,0,14.94755,16.14618,0,3.376342,-3.376342,21.26061,54.51428,0.1996796,3.528277,0,0,16.14618
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,8.829353,8.829353,12,0,3.372,8.829353,0,0,0,0,0,0,0,3.170647,3.012114,18.69904,12.76984,3.012114,0,3.012114,24.11815,61.84129,0.1997151,9.712289,0,12,12.76984
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,14.79082,14.79082,12,0,3.372,14.79082,0,0,0,0,0,2.937707,2.790822,0,0,15.68693,15.48074,0,2.937707,-2.937707,21.02154,53.90127,0.1997151,16.26991,0,12,15.48074
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.110763,4.110763,12,0,3.372,4.110763,0,0,0,0,0,0,0,7.889237,7.494775,18.95105,12.54304,7.494775,0,7.494775,28.13171,72.13244,0.1998033,4.521839,0,12,12.54304
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.284481,2.284481,11.08448,0,3.140374,2.284481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.45627,19.28834,8.36,0,8.36,36.0627,92.46827,0.1998768,2.512929,0,12,19.28834
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09627,26.81234,0,0,0,36.0627,92.46827,0.1998768,0,0,0,26.81234
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9419851,0.9419851,0,0,0,0.9419851,0,0,1.110223E-16,0,0,0.9915633,0.9419851,0,0,3.09627,26.81234,0,0.9915633,-0.9915633,35.0175,89.78828,0.1998768,1.036184,0,0,26.81234
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.7556838,0.7556838,0,0,0,0.7556838,0,0,0,0,0,0.7954566,0.7556838,0,0,4.198007,25.82077,0,0.7954566,-0.7954566,34.17901,87.63832,0.1998768,0.8312522,0,0,25.82077
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.906171,2.906171,0,0,0,2.906171,0,0,0,0,0,3.059127,2.906171,0,0,5.081848,25.02531,0,3.059127,-3.059127,30.95441,79.37012,0.1998768,3.196788,0,0,25.02531
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.466332,1.466332,0,0,0,1.466332,0,0,0,0,0,1.543508,1.466332,0,0,8.480878,21.96619,0,1.543508,-1.543508,29.32741,75.19834,0.1998768,1.612965,0,0,21.96619
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1531859,0.1531859,0,0,0,0.1531859,0,0,2.775558E-17,0,0,0.1612483,0.1531859,0,0,10.19589,20.42268,0,0.1612483,-0.1612483,29.15744,74.76252,0.1998768,0.1685045,0,0,20.42268
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.286821,2.286821,0,0,0,2.286821,0,0,0,0,0,2.407181,2.286821,0,0,10.37505,20.26143,0,2.407181,-2.407181,26.62005,68.2564,0.1998768,2.515504,0,0,20.26143
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,13.0497,17.85425,2.135836,0,2.135836,28.64628,73.45186,0.1998247,0,1.708669,0,19.99009
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,10.91386,19.7765,3.444611,0,3.444611,31.91413,81.83092,0.1997407,0,2.755689,0,23.22112
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.439955,2.439955,0,0,0,2.439955,240.7566,0,0,0,5.874352,2.568374,2.439955,0,0,7.469249,22.87665,3.305979,0,3.305979,35.05045,89.87277,0.1996601,2.683951,4.699482,0,28.75101
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.470489,8.470489,4.822689,0,1.55614,8.470489,94.48168,0,0,0,8.00306,3.839789,3.6478,0,0,4.16327,25.85204,4.16327,0,4.16327,39.00008,100,0.1996212,9.317537,6.402448,12,33.85509
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,15.67189,15.67189,7.53974,0,2.243554,15.67189,54.62111,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,17.23908,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.135432,1.135432,0,0,0,1.135432,993.2326,10.08229,0,0,11.27748,1.195192,1.135432,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,1.248975,9.021986,0,40.87646
