Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.312332,5.312332,0,0,0,5.312332,170.547,3.468092,0,0,9.06002,5.591928,5.312332,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,5.843565,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,12.66415,12.66415,6.53674,0,1.989795,12.66415,50.93042,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,13.93056,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.275633,1.275633,0,0,0,1.275633,213.051,1.374977,0,0,2.717749,1.342771,1.275633,0,0,0,29.59898,0,0,0,39.00008,100,0.1996212,1.403196,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,17.42599,17.42599,12,0,3.372,17.42599,2.289017,0,0,0,0.3988838,5.711565,5.425987,0,0,0,29.59898,0,5.312682,-5.312682,33.40002,85.64091,0.1996212,19.16859,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.457543,1.457543,0,0,0,1.457543,0,0,2.220446E-16,0,0,1.534256,1.457543,0,0,5.90298,24.2863,0,1.534256,-1.534256,31.78277,81.49413,0.1996212,1.603297,0,0,24.2863
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.462611,2.462611,0,0,0,2.462611,0,0,0,0,0,2.592222,2.462611,0,0,7.607708,22.75204,0,2.592222,-2.592222,29.05033,74.48788,0.1996212,2.708872,0,0,22.75204
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.08919,2.08919,0,0,0,2.08919,0,0,0,0,0,2.199147,2.08919,0,0,10.48796,20.15982,0,2.199147,-2.199147,26.73223,68.54403,0.1996212,2.298109,0,0,20.15982
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.696011,3.696011,0,0,0,3.696011,0,0,4.440892E-16,0,0,3.890538,3.696011,0,0,12.93145,17.96067,0,3.890538,-3.890538,22.63124,58.0287,0.1996212,4.065612,0,0,17.96067
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.945401,1.945401,0,0,0,1.945401,0,0,2.220446E-16,0,0,2.047791,1.945401,0,0,17.25427,14.07013,0,2.047791,-2.047791,20.47268,52.49394,0.1996212,2.139941,0,0,14.07013
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.379536,1.379536,0,0,0,1.379536,0,0,0,0,0,1.452143,1.379536,0,0,19.5296,12.02234,0,1.452143,-1.452143,18.94198,48.56909,0.1996212,1.517489,0,0,12.02234
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.153021,1.153021,0,0,0,1.153021,0,0,2.220446E-16,0,0,1.213706,1.153021,0,0,21.14309,10.5702,0,1.213706,-1.213706,17.66262,45.28869,0.1996212,1.268323,0,0,10.5702
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.791247,1.791247,0,0,0,1.791247,0,0,2.220446E-16,0,0,1.885524,1.791247,0,0,22.49165,9.356493,0,1.885524,-1.885524,15.67511,40.1925,0.1996212,1.970372,0,0,9.356493
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.552004,4.552004,0,0,0,4.552004,0,0,8.881784E-16,0,0,4.791584,4.552004,0,0,24.58668,7.470969,0,4.791584,-4.791584,10.62434,27.24183,0.1996212,5.007205,0,0,7.470969
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.091189,3.091189,11.89119,0,3.344471,3.091189,0,0,0,0,0,0,0,8.8,8.36,29.91066,2.679386,8.36,0,8.36,18.55533,47.57767,0.1997193,3.400308,0,12,2.679386
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04351521,0.04351521,8.843515,0,2.573409,0.04351521,0,0,0,0,0,0,0,8.8,8.36,21.55066,10.20339,8.36,0,8.36,26.48632,67.91351,0.199716,0.04786672,0,12,10.20339
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.653922,2.653922,11.45392,0,3.233842,2.653922,0,0,0,0,0,0,0,8.8,8.36,13.19066,17.72739,8.36,0,8.36,34.41731,88.24934,0.1998019,2.919314,0,12,17.72739
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.740619,5.740619,0,0,0,5.740619,32.85881,0,0,0,1.886299,6.042757,5.740619,0,0,4.830658,25.25138,0,4.156457,-4.156457,30.03602,77.01529,0.1998019,6.314681,1.509039,0,27.13769
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,9.448944,21.09493,3.357336,0,3.357336,33.22107,85.18206,0.1997204,0,2.685869,0,24.45226
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.146724,3.146724,0,0,0,3.146724,121.9722,0,0,0,3.838127,3.31234,3.146724,0,0,6.091608,24.11653,0.5257865,0,0.5257865,33.71988,86.46104,0.1997076,3.461396,3.070502,0,27.95466
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1691286,0.1691286,0,0,0,0.1691286,3348.257,0,0,0,5.662859,0.1780301,0.1691286,0,0,5.565822,24.58974,5.484828,0,5.484828,38.92324,99.80299,0.1995746,0.1860414,4.530287,0,30.2526
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.987794,2.987794,0,0,0,2.987794,248.3278,4.193484,0,0,7.419523,3.145046,2.987794,0,0,0.080993,29.52608,0.080993,0,0.080993,39.00008,100,0.1995726,3.286573,5.935618,0,36.94561
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995726,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,11.96562,11.96562,7.989246,0,2.357279,11.96562,34.98072,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1995726,13.16219,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,19.55555,19.55555,12,0,3.372,19.55555,39.02395,8.881784E-16,0,1.151107,7.631349,7.953212,7.555552,0,0,0,29.59898,0,0.3218634,-0.3218634,38.6608,99.13007,0.1995726,21.51111,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,8.70308,8.70308,4.078117,0,1.367764,8.70308,60.0478,8.326673E-16,0,0,5.226008,4.868382,4.624963,0,0,0.357626,29.27711,0.357626,0,0.357626,39.00008,100,0.1995756,9.573388,4.180807,12,34.50312
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995756,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995756,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.26165,10.26165,9.899867,0,2.840667,10.26165,3.71119,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1995756,11.28782,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,11.61601,11.61601,11.61601,0,3.274851,11.61601,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995756,12.77761,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.318464,5.318464,0,0,0,5.318464,0,0,8.881784E-16,0,0,5.598383,5.318464,0,0,0,29.59898,0,5.598383,-5.598383,33.09887,84.86871,0.1995756,5.85031,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,15.67951,15.67951,12,0,3.372,15.67951,0,0,0,0,0,3.87317,3.679512,0,0,6.220426,24.0006,0,3.87317,-3.87317,29.01618,74.40032,0.1995756,17.24746,0,12,24.0006
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.54212,3.54212,12,0,3.372,3.54212,0,0,0,0,0,0,0,8.457881,8.034986,10.52395,20.12742,8.034986,0,8.034986,36.63884,93.94556,0.1996695,3.896331,0,12,20.12742
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.107047,4.107047,0,0,0,4.107047,0,0,0,0,0,4.323207,4.107047,0,0,2.488962,27.35891,0,4.323207,-4.323207,32.08178,82.26081,0.1996695,4.517752,0,0,27.35891
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8076336,0.8076336,0,0,0,0.8076336,0,0,1.110223E-16,0,0,0.8501407,0.8076336,0,0,7.292525,23.03571,0,0.8501407,-0.8501407,31.18565,79.96306,0.1996695,0.888397,0,0,23.03571
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6300165,0.6300165,0,0,0,0.6300165,0,0,1.110223E-16,0,0,0.6631753,0.6300165,0,0,8.237126,22.18556,0,0.6631753,-0.6631753,30.48661,78.17063,0.1996695,0.6930182,0,0,22.18556
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.973988,21.52239,0,0,0,30.48661,78.17063,0.1996695,0,0,0,21.52239
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.923195,2.923195,0,0,0,2.923195,0,0,4.440892E-16,0,0,3.077048,2.923195,0,0,8.973988,21.52239,0,3.077048,-3.077048,27.24311,69.854,0.1996695,3.215515,0,0,21.52239
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.251403,3.251403,0,0,0,3.251403,0,0,4.440892E-16,0,0,3.422529,3.251403,0,0,12.39293,18.44534,0,3.422529,-3.422529,23.63545,60.6036,0.1996695,3.576543,0,0,18.44534
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.762902,2.762902,0,0,0,2.762902,0,0,4.440892E-16,0,0,2.908318,2.762902,0,0,16.19574,15.02281,0,2.908318,-2.908318,20.56981,52.74301,0.1996695,3.039192,0,0,15.02281
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.382175,1.382175,0,0,0,1.382175,0,0,2.220446E-16,0,0,1.454921,1.382175,0,0,19.4272,12.11449,0,1.454921,-1.454921,19.03619,48.81065,0.1996695,1.520393,0,0,12.11449
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,17.97292,17.97292,12,0,3.372,17.97292,7.930842,0,0,0,1.425404,6.287286,5.972922,0,0,21.04378,10.65957,0,4.861882,-4.861882,13.91132,35.66998,0.1996695,19.77021,1.140323,12,12.08498
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.740204,3.740204,11.88244,0,3.342258,3.740204,104.389,0,0,0,3.904362,0,0,8.142241,7.735128,26.44588,5.797691,11.63949,0,11.63949,24.95351,63.98323,0.1996904,4.114224,3.12349,12,9.702053
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.775913,1.775913,10.57591,0,3.011706,1.775913,258.7815,1.776357E-15,0,0,4.595735,0,0,8.8,8.36,14.80638,16.27323,12.95574,0,12.95574,37.2444,95.49827,0.1996351,1.953505,3.676588,12,20.86897
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,3.365295,0,0,5.215944,0,0,0,0,1.850649,27.93339,1.850649,0,1.850649,39.00008,100,0.1995904,0,4.172755,0,33.14934
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,13.4657,13.4657,5.105703,0,1.627743,13.4657,69.2227,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995904,14.81227,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995904,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,14.45451,14.45451,6.094511,0,1.877911,14.45451,64.29276,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995904,15.89996,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.643793,2.643793,0,0,0,2.643793,233.8822,3.400421,0,0,6.183361,2.78294,2.643793,0,0,0,29.59898,0,0,0,39.00008,100,0.1995904,2.908172,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.720171,4.720171,0,0,0,4.720171,50.25428,0,0,0,2.372088,4.968601,4.720171,0,0,0,29.59898,0,2.596513,-2.596513,36.26311,92.98215,0.1995904,5.192188,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.350596,6.350596,0,0,0,6.350596,9.754016,0,8.881784E-16,0,0.6194382,6.684838,6.350596,0,0,2.885015,27.00246,0,6.0654,-6.0654,29.86962,76.58862,0.1995904,6.985656,0.4955505,0,27.6219
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.9814602,0.9814602,0,0,0,0.9814602,86.47733,0,1.110223E-16,0,0.8487405,1.033116,0.9814602,0,0,9.624348,20.93707,0,0.1843755,-0.1843755,29.67527,76.09029,0.1995904,1.079606,0.6789924,0,21.7858
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,19.94366,19.94366,12,0,3.372,19.94366,0.5873852,0,0,1.578023,0.1171461,8.361745,7.943657,0,0,9.829209,20.75269,0,8.244598,-8.244598,20.9847,53.80682,0.1995904,21.93802,0.09371687,12,20.86983
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,7.815241,7.815241,12,0,3.372,7.815241,0,0,0,0,0,0,0,4.184759,3.975521,18.98987,12.50809,3.975521,0,3.975521,24.75621,63.47734,0.1996367,8.596765,0,12,12.50809
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,20.66021,20.36,12,0,3.372,20.36,0,0,0.3002056,2.366226,0,8.8,8.36,0,0,15.01435,16.08606,0,8.8,-8.8,15.4802,39.69273,0.1996367,22.72623,0,12,16.08606
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.850001,5.850001,12,0,3.372,5.850001,0,0,0,0,0,0,0,6.149999,5.842499,24.79213,7.28606,5.842499,0,5.842499,21.02288,53.90471,0.1997046,6.435001,0,12,7.28606
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.485399,4.485399,12,0,3.372,4.485399,0,0,0,0,0,0,0,7.514601,7.138871,18.94963,12.54431,7.138871,0,7.138871,27.79541,71.27013,0.1997875,4.933939,0,12,12.54431
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.768597,2.768597,11.5686,0,3.262855,2.768597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.81076,18.96929,8.36,0,8.36,35.7264,91.60596,0.1998766,3.045457,0,12,18.96929
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.385434,3.385434,0,0,0,3.385434,0,0,4.440892E-16,0,0,3.563615,3.385434,0,0,3.450761,26.49329,0,3.563615,-3.563615,31.97002,81.97424,0.1998766,3.723977,0,0,26.49329
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.041922,1.041922,0,0,0,1.041922,0,0,0,0,0,1.09676,1.041922,0,0,7.410333,22.92968,0,1.09676,-1.09676,30.81393,79.00993,0.1998766,1.146114,0,0,22.92968
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.628955,21.83292,0,0,0,30.81393,79.00993,0.1998766,0,0,0,21.83292
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1349761,0.1349761,0,0,0,0.1349761,0,0,2.775558E-17,0,0,0.1420801,0.1349761,0,0,8.628955,21.83292,0,0.1420801,-0.1420801,30.66417,78.62592,0.1998766,0.1484737,0,0,21.83292
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.208609,2.208609,0,0,0,2.208609,0,0,4.440892E-16,0,0,2.324852,2.208609,0,0,8.786821,21.69084,0,2.324852,-2.324852,28.21356,72.34232,0.1998766,2.42947,0,0,21.69084
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.205331,2.205331,0,0,0,2.205331,0,0,0,0,0,2.321401,2.205331,0,0,11.36999,19.36599,0,2.321401,-2.321401,25.76659,66.06804,0.1998766,2.425864,0,0,19.36599
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08269098,0.08269098,0,0,0,0.08269098,0,0,0,0,0,0.08704313,0.08269098,0,0,13.94932,17.04459,0,0.08704313,-0.08704313,25.67484,65.83278,0.1998766,0.09096007,0,0,17.04459
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.865608,4.865608,0,0,0,4.865608,48.57686,0,0,0,2.363559,5.121693,4.865608,0,0,14.04604,16.95754,0,2.758133,-2.758133,22.76751,58.37811,0.1998766,5.352169,1.890848,0,19.3211
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.392702,4.392702,0,0,0,4.392702,105.2479,0,0,0,4.623227,4.623896,4.392702,0,0,17.11063,14.19941,0,0.0006689533,-0.0006689533,22.7668,58.3763,0.1998766,4.831972,3.698582,0,18.82264
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.653178,5.653178,0,0,0,5.653178,88.29286,8.881784E-16,0,0,4.991353,5.950714,5.653178,0,0,17.11138,14.19874,0,0.9593609,-0.9593609,21.75555,55.78334,0.1998766,6.218496,3.993082,0,19.19009
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,18.17733,13.23938,4.264763,0,4.264763,25.80146,66.15745,0.1997738,0,3.41181,0,17.50414
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.159451,3.159451,0,0,0,3.159451,230.2165,0,0,0,7.273578,3.325738,3.159451,0,0,13.91257,17.07767,3.94784,0,3.94784,29.54671,75.76064,0.1996788,3.475396,5.818862,0,24.35124
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.355685,4.355685,0,0,0,4.355685,133.1992,0,0,0,5.80174,4.584932,4.355685,0,0,9.964728,20.63072,1.216808,0,1.216808,30.70107,78.72054,0.1996496,4.791254,4.641392,0,26.43246
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.053666,2.053666,0,0,0,2.053666,317.4828,0,0,0,6.520037,2.161753,2.053666,0,0,8.74792,21.72585,4.358283,0,4.358283,34.8357,89.32214,0.1995448,2.259032,5.216029,0,28.24589
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.373391,7.373391,0,0,0,7.373391,74.11631,0,0,0,5.464885,7.761464,7.373391,0,0,4.389637,25.6483,0,2.296579,-2.296579,32.41489,83.11495,0.1995448,8.110729,4.371908,0,31.11319
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.865606,3.865606,0,0,0,3.865606,194.9861,0,0,0,7.537394,4.069059,3.865606,0,0,6.941391,23.35173,3.468334,0,3.468334,35.70525,91.55173,0.1994615,4.252167,6.029915,0,30.88912
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.852172,2.852172,0,0,0,2.852172,123.7859,0,0,0,3.530586,3.002286,2.852172,0,0,3.473057,26.47323,0.5282997,0,0.5282997,36.20644,92.83683,0.1994489,3.137389,2.824469,0,30.00381
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,0,0,0,2.103185,0,0,0,0,2.944757,26.9487,2.103185,0,2.103185,38.20169,97.95287,0.1993984,0,1.682548,0,29.05188
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0,0,0,0.3078204,0,0,0,0,0.8415721,28.84156,0.3078204,0,0.3078204,38.49372,98.70164,0.199391,0,0.2462563,0,29.14938
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.06923,13.06923,12,0,3.372,13.06923,0,0,0,0,0,1.125502,1.069227,0,0,0.5337517,29.1186,0,1.125502,-1.125502,37.30733,95.65964,0.199391,14.37615,0,12,29.1186
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,11.51299,11.51299,12,0,3.372,11.51299,0,0,0,0,0,0,0,0.4870076,0.4626573,1.784309,27.9931,0.4626573,0,0.4626573,37.74625,96.78506,0.1993964,12.66429,0,12,27.9931
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.67627,3.67627,0,0,0,3.67627,0,0,4.440892E-16,0,0,3.869759,3.67627,0,0,1.321652,28.40949,0,3.869759,-3.869759,33.66716,86.32589,0.1993964,4.043898,0,0,28.40949
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.396154,2.396154,0,0,0,2.396154,0,0,4.440892E-16,0,0,2.522267,2.396154,0,0,5.621384,24.53973,0,2.522267,-2.522267,31.00846,79.50872,0.1993964,2.635769,0,0,24.53973
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.897771,1.897771,0,0,0,1.897771,0,0,2.220446E-16,0,0,1.997654,1.897771,0,0,8.423903,22.01747,0,1.997654,-1.997654,28.90275,74.10947,0.1993964,2.087548,0,0,22.01747
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.570358,2.570358,0,0,0,2.570358,0,0,4.440892E-16,0,0,2.705639,2.570358,0,0,10.64352,20.01981,0,2.705639,-2.705639,26.05075,66.79668,0.1993964,2.827393,0,0,20.01981
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.620733,1.620733,0,0,0,1.620733,0,0,2.220446E-16,0,0,1.706034,1.620733,0,0,13.64978,17.31417,0,1.706034,-1.706034,24.25244,62.18561,0.1993964,1.782806,0,0,17.31417
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.141182,2.141182,0,0,0,2.141182,0,0,0,0,0,2.253876,2.141182,0,0,15.54538,15.60814,0,2.253876,-2.253876,21.87664,56.09385,0.1993964,2.3553,0,0,15.60814
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4228458,0.4228458,0,0,0,0.4228458,0,0,5.551115E-17,0,0,0.4451008,0.4228458,0,0,18.04968,13.35426,0,0.4451008,-0.4451008,21.40747,54.89083,0.1993964,0.4651303,0,0,13.35426
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.909792,3.909792,0,0,0,3.909792,0,0,4.440892E-16,0,0,4.115571,3.909792,0,0,18.54424,12.90916,0,4.115571,-4.115571,17.06927,43.76728,0.1993964,4.300772,0,0,12.90916
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1590827,0.1590827,0,0,0,0.1590827,0,0,0,0,0,0.1674555,0.1590827,0,0,23.1171,8.793591,0,0.1674555,-0.1674555,16.89276,43.31468,0.1993964,0.174991,0,0,8.793591
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,23.30316,8.626135,0.1217415,0,0.1217415,17.00826,43.61082,0.1993935,0,0.09739316,0,8.747876
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.14001,2.14001,0,0,0,2.14001,44.23011,0,0,0,0.9465286,2.252642,2.14001,0,0,23.18142,8.735703,0,1.306113,-1.306113,15.63149,40.08066,0.1993935,2.354011,0.7572229,0,9.682231
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,8.716079,8.716079,12,0,3.372,8.716079,10.46297,0,0,0,0.9119605,0,0,3.283921,3.119725,24.63265,7.429589,4.031686,0,4.031686,19.45628,49.88781,0.1994371,9.587687,0.7295684,12,8.34155
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,18.8252,18.8252,12,0,3.372,18.8252,4.990766,0,0,0.3477178,0.9395215,7.184419,6.825198,0,0,20.60097,11.05811,0,6.244897,-6.244897,12.87358,33.00912,0.1994371,20.70772,0.7516172,12,11.99763
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,8.573297,8.573297,12,0,3.372,8.573297,30.18242,0,0,0,2.587628,0,0,3.426703,3.255368,27.53974,4.813209,5.842996,0,5.842996,18.41674,47.22231,0.1994958,9.430627,2.070102,12,7.400837
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.720953,2.720953,11.52095,0,3.250801,2.720953,128.5621,0,0,0,3.498114,0,0,8.8,8.36,21.69675,10.07191,11.85811,0,11.85811,29.66633,76.06736,0.1994994,2.993049,2.798491,12,13.57002
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.596406,1.596406,8.022487,0,2.365689,1.596406,233.8914,0,0,0,3.733858,0,0,6.42608,6.104776,9.838634,20.74421,9.838634,0,9.838634,39.00008,100,0.1994334,1.756047,2.987086,12,24.47807
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.481225,6.481225,0,0,0,6.481225,25.60767,0,0,0,1.65969,6.822342,6.481225,0,0,0,29.59898,0,5.162652,-5.162652,33.55817,86.04641,0.1994334,7.129347,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1487341,0.1487341,0,0,0,0.1487341,2145.908,0,0,0,3.191697,0.1565622,0.1487341,0,0,5.736279,24.43633,3.035135,0,3.035135,36.43755,93.42942,0.1993609,0.1636075,2.553357,0,27.62802
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.879072,4.879072,0,0,0,4.879072,56.43396,0,0,0,2.753453,5.135865,4.879072,0,0,2.701145,27.16795,0,2.382411,-2.382411,33.92627,86.99025,0.1993609,5.366979,2.202763,0,29.9214
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.057484,2.057484,0,0,0,2.057484,73.4558,0,0,0,1.511341,2.165773,2.057484,0,0,5.348269,24.78554,0,0.6544315,-0.6544315,33.23643,85.22145,0.1993609,2.263233,1.209073,0,26.29688
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.387782,1.387782,0,0,0,1.387782,101.0723,0,0,0,1.402663,1.460823,1.387782,0,0,6.075415,24.13111,0,0.05816067,-0.05816067,33.17513,85.06425,0.1993609,1.52656,1.12213,0,25.53377
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.12257,10.12257,12,0,3.372,10.12257,3.532639,0,0,0,0.3575937,0,0,1.877434,1.783562,6.140038,24.07294,2.141156,0,2.141156,35.20641,90.27265,0.1993844,11.13482,0.286075,12,24.43054
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.9248055,0.9248055,0,0,0,0.9248055,0,0,1.110223E-16,0,0,0.9734795,0.9248055,0,0,3.998882,25.99998,0,0.9734795,-0.9734795,34.18027,87.64154,0.1993844,1.017286,0,0,25.99998
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.171982,7.171982,0,0,0,7.171982,0,0,0,0,0,7.549455,7.171982,0,0,5.080525,25.0265,0,7.549455,-7.549455,26.22244,67.2369,0.1993844,7.88918,0,0,25.0265
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.352655,9.352655,12,0,3.372,9.352655,0,0,0,0,0,0,0,2.647344,2.514977,13.46881,17.47705,2.514977,0,2.514977,28.60836,73.35463,0.1994135,10.28792,0,12,17.47705
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.176612,2.176612,10.97661,0,3.113083,2.176612,0,0,0,0,0,0,0,8.8,8.36,10.95383,19.74053,8.36,0,8.36,36.53935,93.69046,0.1994823,2.394274,0,12,19.74053
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.166877,4.166877,0,0,0,4.166877,0,0,0,0,0,4.386186,4.166877,0,0,2.593831,27.26453,0,4.386186,-4.386186,31.91591,81.83549,0.1994823,4.583565,0,0,27.26453
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467371,22.87834,0,0,0,31.91591,81.83549,0.1994823,0,0,0,22.87834
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.179025,5.179025,0,0,0,5.179025,0,0,0,0,0,5.451605,5.179025,0,0,7.467371,22.87834,0,5.451605,-5.451605,26.16941,67.10092,0.1994823,5.696928,0,0,22.87834
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.796316,3.796316,0,0,0,3.796316,0,0,4.440892E-16,0,0,3.996122,3.796316,0,0,13.52471,17.42674,0,3.996122,-3.996122,21.95713,56.30022,0.1994823,4.175948,0,0,17.42674
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.220836,2.220836,0,0,0,2.220836,0,0,0,0,0,2.337722,2.220836,0,0,17.96485,13.43062,0,2.337722,-2.337722,19.49295,49.98183,0.1994823,2.44292,0,0,13.43062
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.759433,3.759433,0,0,0,3.759433,0,0,4.440892E-16,0,0,3.957298,3.759433,0,0,20.56231,11.09289,0,3.957298,-3.957298,15.32159,39.28606,0.1994823,4.135376,0,0,11.09289
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.057926,3.057926,0,0,0,3.057926,0,0,0,0,0,3.21887,3.057926,0,0,24.95931,7.135596,0,3.21887,-3.21887,11.92861,30.58611,0.1994823,3.363719,0,0,7.135596
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.551468,1.551468,0,0,0,1.551468,7.204845,0,2.220446E-16,0,0.1117808,1.633124,1.551468,0,0,28.53584,3.916726,0,1.521343,-1.521343,10.32497,26.47423,0.1994823,1.706614,0.08942468,0,4.028507
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,7.868994,7.868994,12,0,3.372,7.868994,9.326142,0,0,0,0.7338736,0,0,4.131006,3.924455,30.22622,2.395383,4.658329,0,4.658329,14.74425,37.80569,0.1995334,8.655894,0.5870988,12,3.129257
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,16.96931,16.96931,12,0,3.372,16.96931,9.404753,0,0,0.1045242,1.595921,5.230846,4.969304,0,0,25.56789,6.58788,0,3.634925,-3.634925,10.9127,27.98123,0.1995334,18.66623,1.276737,12,8.183801
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,10.56366,10.56366,12,0,3.372,10.56366,50.17475,0,0,0,5.30029,0,0,1.436339,1.364522,29.60669,2.952954,6.664812,0,6.664812,17.2355,44.1935,0.1995919,11.62003,4.240232,12,8.253243
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,19.93361,19.93361,12,0,3.372,19.93361,22.68812,1.776357E-15,0,1.566976,4.522563,8.351173,7.933614,0,0,22.94188,8.951285,0,3.82861,-3.82861,13.19979,33.84555,0.1995919,21.92698,3.61805,12,13.47385
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.003868,4.003868,12,0,3.372,4.003868,27.21049,0,0,0,1.089472,0,0,7.996132,7.596325,27.19589,5.122675,8.685798,0,8.685798,21.43986,54.97389,0.1996869,4.404254,0.8715778,12,6.212147
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.980486,5.980486,12,0,3.372,5.980486,41.0939,0,0,0,2.457615,0,0,6.019514,5.718538,18.5101,12.93989,8.176153,0,8.176153,29.19644,74.86252,0.1997722,6.578535,1.966092,12,15.39751
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.361621,8.361621,12,0,3.372,8.361621,43.91972,0,0,0,3.6724,0,0,3.638379,3.45646,10.33394,20.29843,7.12886,0,7.12886,35.95947,92.20359,0.1998412,9.197783,2.93792,12,23.97083
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.415907,7.415907,0,0,0,7.415907,53.54025,0,8.881784E-16,0,3.970495,7.806218,7.415907,0,0,3.205081,26.71441,0,3.835723,-3.835723,31.91626,81.83641,0.1998412,8.157498,3.176396,0,30.6849
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.595753,2.595753,0,0,0,2.595753,147.5361,0,0,0,3.829673,2.732372,2.595753,0,0,7.466995,22.87868,1.097301,0,1.097301,32.95726,84.50562,0.1998151,2.855329,3.063738,0,26.70835
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,6.369694,23.86625,3.137185,0,3.137185,35.93345,92.13687,0.1997405,0,2.509748,0,27.00344
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.023461,5.023461,0,0,0,5.023461,23.70506,0,8.881784E-16,0,1.190814,5.287854,5.023461,0,0,3.232509,26.68972,0,4.097039,-4.097039,31.61479,81.06341,0.1997405,5.525807,0.9526514,0,27.88054
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,11.3212,11.3212,12,0,3.372,11.3212,3.071543,0,0,0,0.3477355,0,0,0.6787999,0.6448599,7.784775,22.59268,0.9925954,0,0.9925954,32.55645,83.47791,0.1997506,12.45332,0.2781884,12,22.94042
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,17.8162,17.8162,12,0,3.372,17.8162,0,0,0,0,0,6.122313,5.816198,0,0,6.79218,23.48602,0,6.122313,-6.122313,26.10297,66.93055,0.1997506,19.59782,0,12,23.48602
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.514383,6.514383,12,0,3.372,6.514383,0,0,0,0,0,0,0,5.485617,5.211336,13.59475,17.3637,5.211336,0,5.211336,31.04687,79.60721,0.1998103,7.165822,0,12,17.3637
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.071702,1.071702,9.871702,0,2.833541,1.071702,0,0,0,0,0,0,0,8.8,8.36,8.383414,22.05391,8.36,0,8.36,38.97787,99.94305,0.1998413,1.178872,0,12,22.05391
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02341399,29.57791,0,0,0,38.97787,99.94305,0.1998413,0,0,0,29.57791
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.085764,3.085764,0,0,0,3.085764,0,0,4.440892E-16,0,0,3.248173,3.085764,0,0,0.02341399,29.57791,0,3.248173,-3.248173,35.55399,91.16389,0.1998413,3.394341,0,0,29.57791
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7703351,0.7703351,0,0,0,0.7703351,0,0,1.110223E-16,0,0,0.810879,0.7703351,0,0,3.632495,26.32973,0,0.810879,-0.810879,34.69925,88.97225,0.1998413,0.8473685,0,0,26.32973
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.533472,25.51885,0,0,0,34.69925,88.97225,0.1998413,0,0,0,25.51885
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.70062,5.70062,0,0,0,5.70062,0,0,8.881784E-16,0,0,6.000652,5.70062,0,0,4.533472,25.51885,0,6.000652,-6.000652,28.37401,72.75372,0.1998413,6.270682,0,0,25.51885
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20086,19.5182,0,0,0,28.37401,72.75372,0.1998413,0,0,0,19.5182
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.609581,1.609581,0,0,0,1.609581,0,0,2.220446E-16,0,0,1.694296,1.609581,0,0,11.20086,19.5182,0,1.694296,-1.694296,26.58806,68.17438,0.1998413,1.770539,0,0,19.5182
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.727718,1.727718,0,0,0,1.727718,0,0,2.220446E-16,0,0,1.818651,1.727718,0,0,13.08341,17.82391,0,1.818651,-1.818651,24.67104,63.25894,0.1998413,1.90049,0,0,17.82391
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,15.10414,16.00525,0.09071876,0,0.09071876,24.7571,63.47961,0.1998391,0,0.07257501,0,16.09597
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,14.47548,14.47548,12,0,3.372,14.47548,7.648166,0,0,0,1.107109,2.605767,2.475478,0,0,15.01342,16.0869,0,1.498658,-1.498658,23.17737,59.42905,0.1998391,15.92303,0.8856869,12,17.19401
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.04722,14.04722,12,0,3.372,14.04722,22.23909,0,0,0,3.123975,2.154974,2.047225,0,0,16.67859,14.58824,0.9690014,0,0.9690014,24.09665,61.78616,0.1998469,15.45195,2.49918,12,17.71222
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,13.65292,13.65292,12,0,3.372,13.65292,34.71149,0,0,0,4.73913,1.739911,1.652915,0,0,15.70959,15.46034,2.99922,0,2.99922,26.94196,69.08181,0.1998708,15.01821,3.791304,12,20.19947
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.491442,4.491442,10.37282,0,2.960323,4.491442,145.1528,0,0,0,6.519451,0,0,5.881376,5.587307,12.71037,18.15964,12.10676,0,12.10676,38.42744,98.5317,0.1998296,4.940586,5.215561,12,24.67909
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4517932,0.4517932,0,0,0,0.4517932,1810.543,7.100726,0,0,8.179913,0.4755718,0.4517932,0,0,0.6036149,29.05573,0.6036149,0,0.6036149,39.00008,100,0.1998153,0.4969725,6.54393,0,37.23564
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.064209,6.064209,0,0,0,6.064209,55.19189,0,0,0,3.346952,6.383378,6.064209,0,0,0,29.59898,0,3.036426,-3.036426,35.7994,91.79316,0.1998153,6.67063,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.144451,2.144451,0,0,0,2.144451,220.4385,0,0,0,4.727196,2.257317,2.144451,0,0,3.373807,26.56255,2.469879,0,2.469879,38.14254,97.80118,0.1997568,2.358896,3.781757,0,31.28975
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.048389,4.048389,0,0,0,4.048389,105.9118,0,0,0,4.287724,4.261463,4.048389,0,0,0.9039282,28.78544,0.02626113,0,0.02626113,38.16745,97.86506,0.1997562,4.453228,3.430179,0,33.07317
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.85493,1.85493,0,0,0,1.85493,188.3714,0.6639317,0,0,3.494156,1.952558,1.85493,0,0,0.877667,28.80908,0.877667,0,0.877667,39.00008,100,0.1997354,2.040423,2.795325,0,32.30323
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.119052,3.119052,0,0,0,3.119052,86.18974,0,0,0,2.688303,3.283213,3.119052,0,0,0,29.59898,0,0.5949098,-0.5949098,38.37299,98.39208,0.1997354,3.430957,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,16.18774,16.18774,12,0,3.372,16.18774,17.78599,0,0,0,2.879149,4.40815,4.187742,0,0,0.6610109,29.00407,0,1.529,-1.529,36.76128,94.25951,0.1997354,17.80652,2.303319,12,31.88322
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.9128,6.9128,0,0,0,6.9128,5.127971,0,0,0,0.3544863,7.276631,6.9128,0,0,2.3599,27.47507,0,6.922145,-6.922145,29.4647,75.55035,0.1997354,7.60408,0.2835891,0,27.82955
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,14.90206,14.90206,12,0,3.372,14.90206,0,0,0,0,0,3.054803,2.902063,0,0,10.05117,20.55292,0,3.054803,-3.054803,26.24465,67.29385,0.1997354,16.39227,0,12,20.55292
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.457109,5.457109,12,0,3.372,5.457109,0,0,0,0,0,0,0,6.542891,6.215746,13.4454,17.49812,6.215746,0,6.215746,32.14143,82.41375,0.1998062,6.00282,0,12,17.49812
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.896718,5.896718,0,0,0,5.896718,0,0,0,0,0,6.207071,5.896718,0,0,7.229652,23.09229,0,6.207071,-6.207071,25.5986,65.63731,0.1998062,6.486389,0,0,23.09229
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.009142,3.009142,0,0,0,3.009142,0,0,4.440892E-16,0,0,3.167518,3.009142,0,0,14.1264,16.88522,0,3.167518,-3.167518,22.25974,57.07615,0.1998062,3.310056,0,0,16.88522
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64586,13.7177,0,0,0,22.25974,57.07615,0.1998062,0,0,0,13.7177
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64586,13.7177,0,0,0,22.25974,57.07615,0.1998062,0,0,0,13.7177
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64586,13.7177,0,0,0,22.25974,57.07615,0.1998062,0,0,0,13.7177
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.442418,1.442418,0,0,0,1.442418,0,0,2.220446E-16,0,0,1.518335,1.442418,0,0,17.64586,13.7177,0,1.518335,-1.518335,20.65928,52.9724,0.1998062,1.58666,0,0,13.7177
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3329,12.19937,0,0,0,20.65928,52.9724,0.1998062,0,0,0,12.19937
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.905736,2.905736,0,0,0,2.905736,0,0,0,0,0,3.05867,2.905736,0,0,19.3329,12.19937,0,3.05867,-3.05867,17.43516,44.70544,0.1998062,3.19631,0,0,12.19937
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8371705,0.8371705,0,0,0,0.8371705,0,0,1.110223E-16,0,0,0.8812321,0.8371705,0,0,22.73142,9.140697,0,0.8812321,-0.8812321,16.50626,42.32365,0.1998062,0.9208876,0,0,9.140697
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,23.71057,8.259465,0.06631788,0,0.06631788,16.56917,42.48497,0.1998047,0,0.05305431,0,8.325784
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,14.64239,14.64239,12,0,3.372,14.64239,1.170922,0,0,0,0.171451,2.781465,2.642391,0,0,23.64425,8.319152,0,2.610014,-2.610014,13.81798,35.43064,0.1998047,16.10663,0.1371608,12,8.490602
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,14.22711,14.22711,12,0,3.372,14.22711,3.087939,0,0,0,0.4393244,2.344325,2.227109,0,0,26.54427,5.709138,0,1.905001,-1.905001,11.80993,30.28181,0.1998047,15.64982,0.3514595,12,6.148463
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,8.541789,8.541789,12,0,3.372,8.541789,7.36298,0,0,0,0.6289303,0,0,3.458211,3.2853,28.66093,3.804137,3.914231,0,3.914231,15.52329,39.80324,0.1998471,9.395968,0.5031442,12,4.433068
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,24.7467,7.326945,9.659352,0,9.659352,24.68696,63.29977,0.1998116,0,1.039482,12,8.626298
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.735057,3.735057,11.82069,0,3.326634,3.735057,52.42034,0,0,0,1.95793,0,0,8.085631,7.681349,15.08735,16.02036,9.639279,0,9.639279,33.83158,86.74747,0.199877,4.108563,1.566344,12,17.97829
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.499533,1.499533,0,0,0,1.499533,127.0928,0,0,0,1.905799,1.578456,1.499533,0,0,5.448071,24.69571,0.3273429,0,0.3273429,34.14213,87.54375,0.1998692,1.649487,1.524639,0,26.60151
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,14.33701,14.33701,12,0,3.372,14.33701,5.961881,4.440892E-16,0,0,0.8547555,2.460011,2.337011,0,0,5.120728,24.99032,0,1.605256,-1.605256,32.45004,83.20506,0.1998692,15.77071,0.6838044,12,25.84508
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.994955,4.994955,0,0,0,4.994955,9.20674,0,0,0,0.4598725,5.257847,4.994955,0,0,6.904346,23.38507,0,4.797975,-4.797975,27.39253,70.23711,0.1998692,5.494451,0.367898,0,23.84494
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.415574,8.415574,12,0,3.372,8.415574,17.16191,0,0,0,1.444273,0,0,3.584426,3.405205,12.23543,18.58709,4.849478,0,4.849478,31.99315,82.03355,0.1999193,9.257131,1.155419,12,20.03136
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.400011,4.400011,0,0,0,4.400011,23.05555,0,0,0,1.014447,4.63159,4.400011,0,0,7.385951,22.95162,0,3.617143,-3.617143,28.18035,72.25716,0.1999193,4.840012,0.8115573,0,23.96607
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,15.77649,15.77649,12,0,3.372,15.77649,2.156969,0,1.776357E-15,0,0.340294,3.975254,3.776491,0,0,11.405,19.33448,0,3.63496,-3.63496,24.34876,62.4326,0.1999193,17.35414,0.2722352,12,19.67477
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.942167,3.942167,12,0,3.372,3.942167,8.223944,0,0,0,0.3242016,0,0,8.057833,7.654941,15.44384,15.69952,7.979143,0,7.979143,31.91844,81.842,0.2000085,4.336384,0.2593613,12,16.02372
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,12.99547,12.99547,12,0,3.372,12.99547,0,0,0,0,0,1.047864,0.9954706,0,0,7.464701,22.88075,0,1.047864,-1.047864,30.8139,79.00983,0.2000085,14.29502,0,12,22.88075
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,11.7048,11.7048,12,0,3.372,11.7048,0,0,0,0,0,0,0,0.2951961,0.2804362,8.628994,21.83288,0.2804362,0,0.2804362,31.07994,79.69199,0.2000117,12.87528,0,12,21.83288
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,16.40707,16.40707,12,0,3.372,16.40707,0,0,0,0,0,4.639022,4.407071,0,0,8.348557,22.08528,0,4.639022,-4.639022,26.18998,67.15366,0.2000117,18.04778,0,12,22.08528
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.50303,17.44625,8.36,0,8.36,34.12098,87.4895,0.2000068,0,0,12,17.44625
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.540648,2.540648,0,0,0,2.540648,0,0,4.440892E-16,0,0,2.674366,2.540648,0,0,5.143027,24.97025,0,2.674366,-2.674366,31.30194,80.26124,0.2000068,2.794713,0,0,24.97025
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114545,22.29589,0,0,0,31.30194,80.26124,0.2000068,0,0,0,22.29589
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.876222,1.876222,0,0,0,1.876222,0,0,2.220446E-16,0,0,1.97497,1.876222,0,0,8.114545,22.29589,0,1.97497,-1.97497,29.22014,74.92329,0.2000068,2.063844,0,0,22.29589
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3687299,0.3687299,0,0,0,0.3687299,0,0,5.551115E-17,0,0,0.3881367,0.3687299,0,0,10.30896,20.32092,0,0.3881367,-0.3881367,28.81101,73.87424,0.2000068,0.4056028,0,0,20.32092
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.7617217,0.7617217,0,0,0,0.7617217,0,0,1.110223E-16,0,0,0.8018124,0.7617217,0,0,10.74022,19.93278,0,0.8018124,-0.8018124,27.96583,71.70711,0.2000068,0.837894,0,0,19.93278
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.711905,1.711905,0,0,0,1.711905,0,0,2.220446E-16,0,0,1.802005,1.711905,0,0,11.63112,19.13097,0,1.802005,-1.802005,26.06635,66.83665,0.2000068,1.883095,0,0,19.13097
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.188473,0.188473,0,0,0,0.188473,0,0,2.775558E-17,0,0,0.1983926,0.188473,0,0,13.63335,17.32896,0,0.1983926,-0.1983926,25.85722,66.30044,0.2000068,0.2073203,0,0,17.32896
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.259222,2.259222,0,0,0,2.259222,2.165641,0,8.881784E-16,0,0.04892663,2.378129,2.259222,0,0,13.85379,17.13057,0,2.329202,-2.329202,23.40203,60.00508,0.2000068,2.485145,0.03914131,0,17.1795
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.314623,1.314623,0,0,0,1.314623,19.34852,0,0,0,0.25436,1.383814,1.314623,0,0,16.44179,14.80137,0,1.129453,-1.129453,22.21148,56.9524,0.2000068,1.446085,0.203488,0,15.05573
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.23961,11.23961,12,0,3.372,11.23961,6.893164,0,0,0,0.7747647,0,0,0.7603897,0.7223703,17.69674,13.67192,1.497135,0,1.497135,23.63179,60.5942,0.2000211,12.36357,0.6198118,12,14.44668
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,10.54383,10.54383,12,0,3.372,10.54383,12.99763,0,0,0,1.370448,0,0,1.456174,1.383365,16.1996,15.01934,2.753813,0,2.753813,26.24428,67.2929,0.2000475,11.59821,1.096358,12,16.38978
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.731007,1.731007,10.53101,0,3.000345,1.731007,21.77137,1.776357E-15,0,0,0.3768638,0,0,8.8,8.36,13.44579,17.49777,8.736864,0,8.736864,34.5328,88.54546,0.200091,1.904107,0.3014911,12,17.87463
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.762337,1.762337,0,0,0,1.762337,41.796,0,0,0,0.7365863,1.855091,1.762337,0,0,4.708924,25.36095,0,1.118505,-1.118505,33.35379,85.52237,0.200091,1.93857,0.589269,0,26.09753
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,7.802838,7.802838,11.4201,0,3.225286,7.802838,27.47797,0,0,0,2.144061,0,0,3.617264,3.436401,5.951708,24.24244,5.580462,0,5.580462,38.64788,99.09694,0.2001466,8.583122,1.715249,12,26.3865
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.831782,5.831782,0,0,0,5.831782,42.53571,0,0,0,2.48059,6.138718,5.831782,0,0,0.3712455,29.26486,0,3.658128,-3.658128,34.79188,89.20976,0.2001466,6.414961,1.984472,0,31.74545
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,13.97255,13.97255,12,0,3.372,13.97255,19.13297,0,0,0,2.673364,2.07637,1.972552,0,0,4.435833,25.60673,0.596994,0,0.596994,35.35823,90.66196,0.2001512,15.36981,2.138691,12,28.28009
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.301574,8.301574,9.688599,0,2.787215,8.301574,28.65495,0,0,0,2.378812,0,0,1.387025,1.317674,3.838838,26.14402,3.696486,0,3.696486,38.86503,99.65372,0.2001848,9.131731,1.90305,12,28.52284
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,8.499763,8.499763,7.711226,0,2.28694,8.499763,11.4402,8.326673E-17,0,0,0.9723899,0.8300374,0.7885355,0,0,0.1423526,29.47086,0.1423526,0,0.1423526,39.00008,100,0.2001859,9.349738,0.777912,12,30.44325
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.092782,8.092782,6.888937,0,2.078901,8.092782,15.65847,4.440892E-16,0,0,1.267205,1.267205,1.203845,0,0,0,29.59898,0,0,0,39.00008,100,0.2001859,8.90206,1.013764,12,30.86618
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.215633,2.215633,0,0,0,2.215633,12.43211,0,4.440892E-16,0,0.2754498,2.332245,2.215633,0,0,0,29.59898,0,2.056795,-2.056795,36.83202,94.4409,0.2001859,2.437196,0.2203598,0,29.87443
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285328,27.54218,0,0,0,36.83202,94.4409,0.2001859,0,0,0,27.54218
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,16.41526,16.41526,12,0,3.372,16.41526,0,0,0,0,0,4.64764,4.415258,0,0,2.285328,27.54218,0,4.64764,-4.64764,31.93298,81.87928,0.2001859,18.05678,0,12,27.54218
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.00309,10.00309,12,0,3.372,10.00309,0,0,0,0,0,0,0,1.996907,1.897062,7.449373,22.89454,1.897062,0,1.897062,33.73269,86.49391,0.2002072,11.0034,0,12,22.89454
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.552311,24.6019,0,0,0,33.73269,86.49391,0.2002072,0,0,0,24.6019
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4839035,0.4839035,0,0,0,0.4839035,0,0,5.551115E-17,0,0,0.5093721,0.4839035,0,0,5.552311,24.6019,0,0.5093721,-0.5093721,33.19577,85.11718,0.2002072,0.5322939,0,0,24.6019
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.535031,4.535031,0,0,0,4.535031,0,0,8.881784E-16,0,0,4.773716,4.535031,0,0,6.11828,24.09253,0,4.773716,-4.773716,28.16383,72.2148,0.2002072,4.988533,0,0,24.09253
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.719229,3.719229,0,0,0,3.719229,0,0,4.440892E-16,0,0,3.914978,3.719229,0,0,11.42241,19.31881,0,3.914978,-3.914978,24.03708,61.63342,0.2002072,4.091152,0,0,19.31881
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.402717,1.402717,0,0,0,1.402717,0,0,2.220446E-16,0,0,1.476544,1.402717,0,0,15.77238,15.40383,0,1.476544,-1.476544,22.48067,57.64262,0.2002072,1.542989,0,0,15.40383
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9332467,0.9332467,0,0,0,0.9332467,0,0,1.110223E-16,0,0,0.982365,0.9332467,0,0,17.41299,13.92729,0,0.982365,-0.982365,21.44516,54.98749,0.2002072,1.026571,0,0,13.92729
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.456013,2.456013,0,0,0,2.456013,0,0,0,0,0,2.585277,2.456013,0,0,18.50451,12.94492,0,2.585277,-2.585277,18.72004,48.00001,0.2002072,2.701614,0,0,12.94492
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.201548,2.201548,0,0,0,2.201548,0,0,0,0,0,2.317419,2.201548,0,0,21.37704,10.35965,0,2.317419,-2.317419,16.27727,41.7365,0.2002072,2.421703,0,0,10.35965
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,23.95195,8.042227,0.1355471,0,0.1355471,16.40586,42.06622,0.200204,0,0.1084377,0,8.177774
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.193033,3.193033,0,0,0,3.193033,63.65514,0,4.440892E-16,0,2.032529,3.361087,3.193033,0,0,23.8164,8.164219,0,1.328558,-1.328558,15.00543,38.4754,0.200204,3.512336,1.626024,0,10.19675
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.02714,12.02714,12,0,3.372,12.02714,40.68147,0,0,0,4.892817,0.02856633,0.02713801,0,0,25.29257,6.835661,4.86425,0,4.86425,19.62007,50.30777,0.2002422,13.22985,3.914253,12,11.72848
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.229105,3.229105,11.47688,0,3.239651,3.229105,199.7862,0,0,0,6.451307,0,0,8.247776,7.835387,20.42832,11.21349,14.28669,0,14.28669,33.17361,85.06039,0.2001862,3.552015,5.161046,12,17.66479
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.052862,1.052862,0,0,0,1.052862,635.0049,0,0,0,6.685724,1.108276,1.052862,0,0,6.14163,24.07151,5.577449,0,5.577449,38.46485,98.62762,0.2000554,1.158148,5.348579,0,30.75723
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.219908,8.219908,3,0,1.095,8.219908,81.88014,0.6716514,0,0,6.730472,5.494639,5.219908,0,0,0.5641812,29.09122,0.5641812,0,0.5641812,39.00008,100,0.2000422,9.041899,5.384378,12,35.82169
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000422,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000422,0,3.715386,0,34.24321
