Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.987036,2.987036,0,0,0,2.987036,144.867,1.18298,0,0,4.327229,3.144249,2.987036,0,0,0,29.59898,0,0,0,39.00008,100,0.2000422,3.28574,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,10.81238,10.81238,6.244254,0,1.915796,10.81238,44.47266,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2000422,11.89362,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.264606,9.264606,6.204377,0,1.905707,9.264606,34.7699,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2000422,10.19107,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.833479,6.833479,0,0,0,6.833479,16.27407,0,0,0,1.112085,7.193136,6.833479,0,0,0,29.59898,0,6.081051,-6.081051,32.59009,83.56416,0.2000422,7.516828,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,6.756723,23.51793,0.2205318,0,0.2205318,32.7993,84.10061,0.200037,0,0.1764254,0,23.73846
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,8.846603,8.846603,12,0,3.372,8.846603,0,0,0,0,0,0,0,3.153396,2.995727,6.536191,23.71641,2.995727,0,2.995727,35.6413,91.38776,0.2000707,9.731264,0,12,23.71641
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,25.70495,20.36,12,0,3.372,20.36,0,0,5.344947,7.915442,0,8.8,8.36,0,0,3.540465,26.41256,0,8.8,-8.8,26.36528,67.60316,0.2000707,28.27544,0,12,26.41256
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.31824,17.61256,8.36,0,8.36,34.29628,87.939,0.2000657,0,0,12,17.61256
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1921228,0.1921228,0,0,0,0.1921228,0,0,2.775558E-17,0,0,0.2022345,0.1921228,0,0,4.958242,25.13656,0,0.2022345,-0.2022345,34.0831,87.3924,0.2000657,0.2113351,0,0,25.13656
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3558742,0.3558742,0,0,0,0.3558742,0,0,0,0,0,0.3746044,0.3558742,0,0,5.182948,24.93433,0,0.3746044,-0.3746044,33.68824,86.37991,0.2000657,0.3914616,0,0,24.93433
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.147575,4.147575,0,0,0,4.147575,0,0,0,0,0,4.365869,4.147575,0,0,5.599174,24.55972,0,4.365869,-4.365869,29.0862,74.57986,0.2000657,4.562333,0,0,24.55972
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.219169,1.219169,0,0,0,1.219169,0,0,2.220446E-16,0,0,1.283336,1.219169,0,0,10.45014,20.19385,0,1.283336,-1.283336,27.73345,71.11127,0.2000657,1.341086,0,0,20.19385
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.518198,2.518198,0,0,0,2.518198,0,0,0,0,0,2.650734,2.518198,0,0,11.87607,18.91052,0,2.650734,-2.650734,24.93933,63.94687,0.2000657,2.770017,0,0,18.91052
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.9556322,0.9556322,0,0,0,0.9556322,0,0,0,0,0,1.005929,0.9556322,0,0,14.82133,16.25978,0,1.005929,-1.005929,23.87899,61.22805,0.2000657,1.051195,0,0,16.25978
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.789182,2.789182,0,0,0,2.789182,0,0,4.440892E-16,0,0,2.935981,2.789182,0,0,15.93903,15.25385,0,2.935981,-2.935981,20.78419,53.2927,0.2000657,3.0681,0,0,15.25385
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.068371,3.068371,0,0,0,3.068371,0,0,4.440892E-16,0,0,3.229864,3.068371,0,0,19.20123,12.31787,0,3.229864,-3.229864,17.37962,44.56303,0.2000657,3.375208,0,0,12.31787
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.764276,2.764276,0,0,0,2.764276,3.905716,0,8.881784E-16,0,0.1079647,2.909764,2.764276,0,0,22.78997,9.088008,0,2.801799,-2.801799,14.42626,36.99034,0.2000657,3.040703,0.08637179,0,9.195972
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,25.90308,6.286209,1.502071,0,1.502071,15.85125,40.64415,0.2000306,0,1.201657,0,7.78828
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,8.914969,8.914969,12,0,3.372,8.914969,49.95098,0,0,0,4.453115,0,0,3.08503,2.930779,24.401,7.638073,7.383893,0,7.383893,22.85623,58.60559,0.2000983,9.806467,3.562492,12,12.09119
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.296756,8.296756,12,0,3.372,8.296756,45.15795,0,0,0,3.746645,0,0,3.703244,3.518082,17.01711,14.28358,7.264727,0,7.264727,29.74815,76.27716,0.2001669,9.126431,2.997316,12,18.03022
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,21.85459,20.36,12,0,3.372,20.36,29.83167,0,1.494586,3.680044,6.073729,8.8,8.36,0,0,9.752385,20.82183,0,2.726271,-2.726271,26.87441,68.90861,0.2001669,24.04004,4.858983,12,26.89556
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3.520311,0,1.226639,0,0,4.440892E-16,0,0,9.437281,0,0,3.520311,3.344295,12.78158,18.09556,12.78158,0,12.78158,39.00008,100,0.1998857,0,7.549824,12,27.53284
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.635536,6.635536,0,0,0,6.635536,163.7529,3.881108,0,0,10.86588,6.984775,6.635536,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,7.29909,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,10.66228,10.66228,3,0,1.095,10.66228,80.38242,0.5050413,0,0,8.5706,8.065557,7.66228,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,11.72851,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.021715,3.021715,0,0,0,3.021715,216.8367,3.371433,0,0,6.552186,3.180752,3.021715,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,3.323886,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,11.47247,11.47247,7.661705,0,2.274411,11.47247,34.96484,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,12.61971,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,10.93038,10.93038,9.786891,0,2.812083,10.93038,11.01213,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,12.02341,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.08003,11.08003,10.91759,0,3.098151,11.08003,1.543162,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1998857,12.18803,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.002691,2.002691,0,0,0,2.002691,0,0,4.440892E-16,0,0,2.108096,2.002691,0,0,0,29.59898,0,2.108096,-2.108096,36.77795,94.30225,0.1998857,2.20296,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.968725,3.968725,0,0,0,3.968725,0,0,0,0,0,4.177606,3.968725,0,0,2.342329,27.49088,0,4.177606,-4.177606,32.37437,83.01103,0.1998857,4.365598,0,0,27.49088
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.886619,5.886619,0,0,0,5.886619,0,0,8.881784E-16,0,0,6.196441,5.886619,0,0,6.984113,23.31328,0,6.196441,-6.196441,25.84274,66.26331,0.1998857,6.475281,0,0,23.31328
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.044184,3.044184,0,0,0,3.044184,0,0,4.440892E-16,0,0,3.204404,3.044184,0,0,13.86905,17.11684,0,3.204404,-3.204404,22.46501,57.60247,0.1998857,3.348602,0,0,17.11684
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.852547,1.852547,0,0,0,1.852547,0,0,0,0,0,1.95005,1.852547,0,0,17.4295,13.91243,0,1.95005,-1.95005,20.40947,52.33188,0.1998857,2.037802,0,0,13.91243
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.009313,4.009313,0,0,0,4.009313,0,0,8.881784E-16,0,0,4.220329,4.009313,0,0,19.59622,11.96238,0,4.220329,-4.220329,15.96086,40.92519,0.1998857,4.410244,0,0,11.96238
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4976044,0.4976044,0,0,0,0.4976044,0,0,0,0,0,0.5237941,0.4976044,0,0,24.28547,7.742054,0,0.5237941,-0.5237941,15.40873,39.50948,0.1998857,0.5473648,0,0,7.742054
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.667234,2.667234,0,0,0,2.667234,0,0,4.440892E-16,0,0,2.807614,2.667234,0,0,24.86747,7.218259,0,2.807614,-2.807614,12.44924,31.92107,0.1998857,2.933957,0,0,7.218259
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.064605,1.064605,0,0,0,1.064605,0,0,0,0,0,1.120636,1.064605,0,0,27.98704,4.410645,0,1.120636,-1.120636,11.26799,28.89222,0.1998857,1.171065,0,0,4.410645
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9323097,0.9323097,0,0,0,0.9323097,0,0,1.110223E-16,0,0,0.9813787,0.9323097,0,0,29.23219,3.290009,0,0.9813787,-0.9813787,10.23353,26.23976,0.1998857,1.025541,0,0,3.290009
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.32261,2.30863,0,0,0,10.23353,26.23976,0.1998857,0,0,0,2.30863
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.037079,1.037079,0,0,0,1.037079,14.11819,0,2.220446E-16,0,0.1464168,1.091662,1.037079,0,0,30.32261,2.30863,0,0.9452453,-0.9452453,9.237149,23.68495,0.1998857,1.140787,0.1171334,0,2.455047
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.128834,2.128834,10.92883,0,3.100995,2.128834,69.1918,0,0,0,1.472978,0,0,8.8,8.36,31.37288,1.363385,9.832978,0,9.832978,18.56553,47.60383,0.1999164,2.341717,1.178383,12,2.836363
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,10.68662,10.68662,12,0,3.372,10.68662,18.93862,0,0,0,2.023899,0,0,1.313376,1.247707,21.5399,10.21307,3.271607,0,3.271607,21.66925,55.56207,0.1999462,11.75529,1.61912,12,12.23696
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,14.19207,14.19207,12,0,3.372,14.19207,31.06851,0,0,0,4.409264,2.307437,2.192065,0,0,18.2683,13.15751,2.101826,0,2.101826,23.66322,60.6748,0.1999626,15.61127,3.527411,12,17.56677
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,10.68565,10.68565,12,0,3.372,10.68565,28.92922,0,0,0,3.091276,0,0,1.314347,1.24863,16.16647,15.04916,4.339906,0,4.339906,27.78041,71.23169,0.2000006,11.75422,2.473021,12,18.14043
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.0141,12.0141,12,0,3.372,12.0141,17.71648,0,0,0,2.128476,0.01484151,0.01409944,0,0,11.82656,18.95507,2.113634,0,2.113634,29.78558,76.37314,0.2000171,13.21551,1.702781,12,21.08355
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,7.776999,0,2.303581,0,0,0,0,0,2.324782,0,0,7.776999,7.388148,9.712931,20.85734,9.712931,0,9.712931,39.00008,100,0.1999474,0,1.859826,12,23.18212
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.964231,0,0,4.964231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999474,0,3.971385,0,34.56321
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.137719,3.137719,0,0,0,3.137719,144.194,1.221542,0,0,4.524404,3.302862,3.137719,0,0,0,29.59898,0,0,0,39.00008,100,0.1999474,3.451491,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.35743,2.35743,0,0,0,2.35743,134.3741,0.6862709,0,0,3.167776,2.481505,2.35743,0,0,0,29.59898,0,0,0,39.00008,100,0.1999474,2.593173,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9225356,0.9225356,0,0,0,0.9225356,256.0065,1.390661,0,0,2.361751,0.9710901,0.9225356,0,0,0,29.59898,0,0,0,39.00008,100,0.1999474,1.014789,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,14.28458,14.28458,12,0,3.372,14.28458,7.618255,0,0,0,1.088236,2.404821,2.28458,0,0,0,29.59898,0,1.316586,-1.316586,37.61227,96.44154,0.1999474,15.71304,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.412655,4.412655,0,0,0,4.412655,6.456213,0,8.881784E-16,0,0.2848904,4.6449,4.412655,0,0,1.462873,28.28239,0,4.36001,-4.36001,33.01642,84.65732,0.1999474,4.85392,0.2279124,0,28.56728
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,11.32482,11.32482,12,0,3.372,11.32482,0,0,0,0,0,0,0,0.6751776,0.6414188,6.307328,23.92238,0.6414188,0,0.6414188,33.62492,86.21758,0.1999546,12.4573,0,12,23.92238
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.042076,9.042076,12,0,3.372,9.042076,0,0,0,0,0,0,0,2.957924,2.810028,5.665909,24.49966,2.810028,0,2.810028,36.29075,93.05302,0.1999859,9.946283,0,12,24.49966
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.978368,5.978368,0,0,0,5.978368,0,0,0,0,0,6.293019,5.978368,0,0,2.855881,27.02868,0,6.293019,-6.293019,29.65733,76.04427,0.1999859,6.576204,0,0,27.02868
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4225645,0.4225645,0,0,0,0.4225645,0,0,0,0,0,0.4448047,0.4225645,0,0,9.848125,20.73567,0,0.4448047,-0.4448047,29.18846,74.84206,0.1999859,0.464821,0,0,20.73567
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.701766,2.701766,0,0,0,2.701766,0,0,4.440892E-16,0,0,2.843964,2.701766,0,0,10.34235,20.29086,0,2.843964,-2.843964,26.19066,67.1554,0.1999859,2.971943,0,0,20.29086
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.50231,17.4469,0,0,0,26.19066,67.1554,0.1999859,0,0,0,17.4469
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.50231,17.4469,0,0,0,26.19066,67.1554,0.1999859,0,0,0,17.4469
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.51592,2.51592,0,0,0,2.51592,0,0,4.440892E-16,0,0,2.648337,2.51592,0,0,13.50231,17.4469,0,2.648337,-2.648337,23.39907,59.99749,0.1999859,2.767513,0,0,17.4469
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6407899,0.6407899,0,0,0,0.6407899,0,0,0,0,0,0.6745157,0.6407899,0,0,16.44491,14.79856,0,0.6745157,-0.6745157,22.68806,58.17441,0.1999859,0.7048689,0,0,14.79856
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.19437,14.12404,0,0,0,22.68806,58.17441,0.1999859,0,0,0,14.12404
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.194745,1.194745,0,0,0,1.194745,0,0,0,0,0,1.257626,1.194745,0,0,17.19437,14.12404,0,1.257626,-1.257626,21.36241,54.7753,0.1999859,1.314219,0,0,14.12404
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.048941,1.048941,0,0,0,1.048941,15.43472,0,0,0,0.1619011,1.104148,1.048941,0,0,18.59173,12.86642,0,0.9422469,-0.9422469,20.3692,52.2286,0.1999859,1.153835,0.1295208,0,13.02832
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.178232,4.178232,0,0,0,4.178232,20.89116,0,8.881784E-16,0,0.8728811,4.398139,4.178232,0,0,19.63867,11.92417,0,3.525258,-3.525258,16.65325,42.70055,0.1999859,4.596055,0.6983049,0,12.79705
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.220536,2.220536,0,0,0,2.220536,105.094,0,0,0,2.333651,2.337406,2.220536,0,0,23.55563,8.398914,0,0.003755229,-0.003755229,16.64929,42.6904,0.1999859,2.442589,1.86692,0,10.73256
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,9.541921,9.541921,12,0,3.372,9.541921,38.68885,0,0,0,3.691659,0,0,2.45808,2.335176,23.5598,8.395159,6.026834,0,6.026834,22.36685,57.35078,0.2000406,10.49611,2.953327,12,12.08682
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.430803,5.430803,12,0,3.372,5.430803,91.78567,0,0,0,4.984699,0,0,6.569197,6.240737,17.53296,13.81931,11.22544,0,11.22544,33.01623,84.65683,0.2000736,5.973884,3.987759,12,18.80401
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.735079,1.735079,0,0,0,1.735079,137.8055,0,0,0,2.391034,1.826399,1.735079,0,0,6.307529,23.9222,0.5646353,0,0.5646353,33.55189,86.03032,0.2000605,1.908587,1.912827,0,26.31324
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,5.742894,24.43037,1.492538,0,1.492538,34.96784,89.66094,0.2000259,0,1.194031,0,25.92291
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.026676,9.026676,9.994125,0,2.864514,9.026676,35.80485,0,0,0,3.231988,0,0,0.9674491,0.9190766,4.250355,25.77366,4.151064,0,4.151064,38.90588,99.75848,0.2000612,9.929343,2.58559,12,29.00565
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.9367362,0.9367362,0,0,0,0.9367362,166.9094,0.4781719,0,0,1.563501,0.9860381,0.9367362,0,0,0.09929083,29.50962,0.09929083,0,0.09929083,39.00008,100,0.2000589,1.03041,1.250801,0,31.07312
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000589,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03300567,0.03300567,0,0,0,0.03300567,6046.033,1.960791,0,0,1.995534,0.03474281,0.03300567,0,0,0,29.59898,0,0,0,39.00008,100,0.2000589,0.03630624,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.33452,10.33452,9.822614,0,2.821121,10.33452,5.214059,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.2000589,11.36797,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,20.53537,20.36,12,0,3.372,20.36,1.338182,0,0.1753681,2.228905,0.2724538,8.8,8.36,0,0,0,29.59898,0,8.527546,-8.527546,30.01126,76.95178,0.2000589,22.58891,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.219931,7.219931,12,0,3.372,7.219931,0,0,0,0,0,0,0,4.780069,4.541065,9.475051,21.07143,4.541065,0,4.541065,34.31929,87.998,0.2001093,7.941925,0,12,21.07143
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,14.65729,14.65729,12,0,3.372,14.65729,0,0,0,0,0,2.797143,2.657286,0,0,4.933986,25.15839,0,2.797143,-2.797143,31.37084,80.43789,0.2001093,16.12301,0,12,25.15839
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,23.01929,20.36,12,0,3.372,20.36,0,0,2.659286,4.961215,0,8.8,8.36,0,0,8.041923,22.36125,0,8.8,-8.8,22.09483,56.65329,0.2001093,25.32121,0,12,22.36125
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.884491,2.884491,11.68449,0,3.292176,2.884491,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.8197,13.56125,8.36,0,8.36,30.02582,76.98912,0.2001981,3.172941,0,12,13.56125
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8249824,0.8249824,9.624983,0,2.771121,0.8249824,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.459701,21.08525,8.36,0,8.36,37.95681,97.32496,0.2002199,0.9074806,0,12,21.08525
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.870093,3.870093,0,0,0,3.870093,0,0,0,0,0,4.073782,3.870093,0,0,1.0997,28.60925,0,4.073782,-4.073782,33.66267,86.31436,0.2002199,4.257102,0,0,28.60925
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.506362,0.506362,0,0,0,0.506362,0,0,0,0,0,0.5330126,0.506362,0,0,5.626125,24.53547,0,0.5330126,-0.5330126,33.10082,84.87373,0.2002199,0.5569981,0,0,24.53547
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.662805,1.662805,0,0,0,1.662805,0,0,2.220446E-16,0,0,1.750322,1.662805,0,0,6.218361,24.00245,0,1.750322,-1.750322,31.25582,80.14297,0.2002199,1.829086,0,0,24.00245
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3943185,0.3943185,0,0,0,0.3943185,0,0,5.551115E-17,0,0,0.4150721,0.3943185,0,0,8.163163,22.25213,0,0.4150721,-0.4150721,30.8183,79.02112,0.2002199,0.4337504,0,0,22.25213
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7112963,0.7112963,0,0,0,0.7112963,0,0,0,0,0,0.748733,0.7112963,0,0,8.624354,21.83706,0,0.748733,-0.748733,30.02906,76.99744,0.2002199,0.7824259,0,0,21.83706
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.849295,3.849295,0,0,0,3.849295,0,0,4.440892E-16,0,0,4.051889,3.849295,0,0,9.45628,21.08833,0,4.051889,-4.051889,25.758,66.04601,0.2002199,4.234224,0,0,21.08833
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.469763,1.469763,0,0,0,1.469763,11.10465,0,2.220446E-16,0,0.1632121,1.547119,1.469763,0,0,13.95838,17.03644,0,1.383907,-1.383907,24.29923,62.3056,0.2002199,1.616739,0.1305697,0,17.19965
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,12.82134,12.82134,12,0,3.372,12.82134,15.70201,0,0,0,2.013208,0.8645691,0.8213407,0,0,15.49605,15.65253,1.148639,0,1.148639,25.38893,65.09968,0.2002288,14.10347,1.610566,12,17.66574
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.156858,9.156858,12,0,3.372,9.156858,49.65974,0,0,0,4.547272,0,0,2.843142,2.700985,14.34741,16.68631,7.248257,0,7.248257,32.26522,82.73119,0.2002936,10.07254,3.637817,12,21.23358
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,0,0,0,7.047644,0,0,0,0,7.099158,23.20974,7.047644,0,7.047644,38.95121,99.87469,0.2001309,0,5.638115,0,30.25738
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,15.32375,15.32375,7.375007,0,2.201877,15.32375,54.93834,0,0,0,8.418614,8.367101,7.948746,0,0,0.05151364,29.55262,0.05151364,0,0.05151364,39.00008,100,0.2001313,16.85613,6.734891,12,37.97123
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.463424,5.463424,0,0,0,5.463424,172.5513,3.676238,0,0,9.427211,5.750972,5.463424,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,6.009766,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,17.63799,17.63799,9.277986,0,2.68333,17.63799,69.86938,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,19.40178,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.173991,4.173991,0,0,0,4.173991,305.7032,8.366352,0,0,12.76003,4.393675,4.173991,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,4.59139,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.983647,3.983647,0,0,0,3.983647,289.1449,7.325199,0,0,11.51851,4.193313,3.983647,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,4.382012,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.607931,2.607931,0,0,0,2.607931,344.551,6.240461,0,0,8.985652,2.745191,2.607931,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,2.868724,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.637425,1.637425,0,0,0,1.637425,297.6036,3.149431,0,0,4.873035,1.723605,1.637425,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,1.801167,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,8.790819,8.790819,8.554532,0,2.500297,8.790819,2.829347,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,9.669901,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001313,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,16.44655,16.44655,12,0,3.372,16.44655,0,0,0,0,0,4.680582,4.446553,0,0,0,29.59898,0,4.680582,-4.680582,34.06631,87.34934,0.2001313,18.09121,0,12,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.151324,3.151324,0,0,0,3.151324,0,0,4.440892E-16,0,0,3.317183,3.151324,0,0,5.200646,24.9184,0,3.317183,-3.317183,30.56969,78.38367,0.2001313,3.466456,0,0,24.9184
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6837481,0.6837481,0,0,0,0.6837481,0,0,1.110223E-16,0,0,0.7197348,0.6837481,0,0,8.886405,21.60121,0,0.7197348,-0.7197348,29.81103,76.43838,0.2001313,0.7521229,0,0,21.60121
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.0816,1.0816,0,0,0,1.0816,0,0,2.220446E-16,0,0,1.138527,1.0816,0,0,9.68611,20.88148,0,1.138527,-1.138527,28.61091,73.36117,0.2001313,1.189761,0,0,20.88148
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.382265,2.382265,0,0,0,2.382265,0,0,0,0,0,2.507648,2.382265,0,0,10.95114,19.74295,0,2.507648,-2.507648,25.96762,66.58351,0.2001313,2.620492,0,0,19.74295
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73742,17.2353,0,0,0,25.96762,66.58351,0.2001313,0,0,0,17.2353
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73742,17.2353,0,0,0,25.96762,66.58351,0.2001313,0,0,0,17.2353
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.623265,4.623265,0,0,0,4.623265,0,0,8.881784E-16,0,0,4.866595,4.623265,0,0,13.73742,17.2353,0,4.866595,-4.866595,20.83778,53.4301,0.2001313,5.085592,0,0,17.2353
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.239114,2.239114,0,0,0,2.239114,0,0,0,0,0,2.356962,2.239114,0,0,19.14474,12.36871,0,2.356962,-2.356962,18.35332,47.05971,0.2001313,2.463025,0,0,12.36871
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.256508,1.256508,0,0,0,1.256508,9.482673,0,2.220446E-16,0,0.1191505,1.32264,1.256508,0,0,21.76359,10.01175,0,1.203489,-1.203489,17.08473,43.80692,0.2001313,1.382159,0.09532044,0,10.1309
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,23.1008,8.808257,1.905667,0,1.905667,18.89261,48.44249,0.2000873,0,1.524534,0,10.71392
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.00688,10.00688,12,0,3.372,10.00688,45.02945,0,0,0,4.506044,0,0,1.993117,1.893461,21.19513,10.52336,6.399506,0,6.399506,24.96371,64.00939,0.200143,11.00757,3.604836,12,15.0294
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.593442,4.593442,11.59296,0,3.269018,4.593442,161.7026,0,0,0,7.427717,0,0,6.999516,6.64954,14.79563,16.28291,14.07726,0,14.07726,38.31857,98.25255,0.2000968,5.052787,5.942173,12,23.71063
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.14346,9.14346,3,0,1.095,9.14346,90.27558,1.069141,0,0,8.254313,6.4668,6.14346,0,0,0.7183713,28.95244,0.7183713,0,0.7183713,39.00008,100,0.2000802,10.05781,6.60345,12,37.20676
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.203264,4.203264,0,0,0,4.203264,191.8298,3.638624,0,0,8.063113,4.424489,4.203264,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,4.623591,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,10.68836,10.68836,3,0,1.095,10.68836,82.36963,0.7109519,0,0,8.803962,8.09301,7.688359,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,11.7572,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.144705,6.144705,0,0,0,6.144705,145.207,2.454431,0,0,8.922542,6.468111,6.144705,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,6.759176,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.779869,2.779869,0,0,0,2.779869,308.6597,5.654155,0,0,8.580333,2.926178,2.779869,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,3.057855,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,8.5965,8.5965,3,0,1.095,8.5965,69.35154,0.07075217,0,0,5.961806,5.891054,5.596501,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,9.456151,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,8.640445,8.640445,6.342583,0,1.940674,8.640445,27.99395,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2000802,9.50449,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.701341,2.701341,0,0,0,2.701341,9.303219,0,0,0,0.2513116,2.843517,2.701341,0,0,0,29.59898,0,2.592205,-2.592205,36.26765,92.9938,0.2000802,2.971475,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,11.59754,11.59754,12,0,3.372,11.59754,0,5.551115E-17,0,0,0,0,0,0.4024617,0.3823386,2.880228,27.00677,0.3823386,0,0.3823386,36.63037,93.92384,0.2000844,12.75729,0,12,27.00677
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.094289,3.094289,0,0,0,3.094289,0,0,4.440892E-16,0,0,3.257146,3.094289,0,0,2.497889,27.35088,0,3.257146,-3.257146,33.19704,85.12045,0.2000844,3.403718,0,0,27.35088
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.11694,24.09373,0,0,0,33.19704,85.12045,0.2000844,0,0,0,24.09373
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2492134,0.2492134,0,0,0,0.2492134,0,0,2.775558E-17,0,0,0.2623299,0.2492134,0,0,6.11694,24.09373,0,0.2623299,-0.2623299,32.92052,84.41142,0.2000844,0.2741347,0,0,24.09373
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04601457,0.04601457,0,0,0,0.04601457,0,0,6.938894E-18,0,0,0.04843638,0.04601457,0,0,6.408418,23.8314,0,0.04843638,-0.04843638,32.86946,84.2805,0.2000844,0.05061602,0,0,23.8314
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.383252,3.383252,0,0,0,3.383252,0,0,4.440892E-16,0,0,3.561317,3.383252,0,0,6.462236,23.78296,0,3.561317,-3.561317,29.1155,74.65499,0.2000844,3.721577,0,0,23.78296
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.55607,1.55607,0,0,0,1.55607,0,0,2.220446E-16,0,0,1.637968,1.55607,0,0,10.41926,20.22165,0,1.637968,-1.637968,27.38893,70.2279,0.2000844,1.711677,0,0,20.22165
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7234357,0.7234357,0,0,0,0.7234357,0,0,0,0,0,0.7615113,0.7234357,0,0,12.23922,18.58368,0,0.7615113,-0.7615113,26.58623,68.16969,0.2000844,0.7957793,0,0,18.58368
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.591269,1.591269,0,0,0,1.591269,0,0,0,0,0,1.67502,1.591269,0,0,13.08534,17.82217,0,1.67502,-1.67502,24.8206,63.64245,0.2000844,1.750396,0,0,17.82217
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.49194,1.49194,0,0,0,1.49194,0,0,0,0,0,1.570463,1.49194,0,0,14.94648,16.14715,0,1.570463,-1.570463,23.16519,59.3978,0.2000844,1.641134,0,0,16.14715
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.061849,3.061849,0,0,0,3.061849,0,0,4.440892E-16,0,0,3.222999,3.061849,0,0,16.69144,14.57668,0,3.222999,-3.222999,19.76785,50.6867,0.2000844,3.368034,0,0,14.57668
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.589306,3.589306,0,0,0,3.589306,4.410837,0,4.440892E-16,0,0.1583185,3.778217,3.589306,0,0,20.27255,11.35369,0,3.619899,-3.619899,15.95214,40.90285,0.2000844,3.948237,0.1266548,0,11.512
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,24.29466,7.733787,1.948298,0,1.948298,17.80046,45.64212,0.2000396,0,1.558639,0,9.682085
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.900823,3.900823,0,0,0,3.900823,132.0666,0,0,0,5.151684,4.106129,3.900823,0,0,22.34636,9.487255,1.045555,0,1.045555,18.79236,48.18544,0.2000156,4.290905,4.121347,0,14.63894
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,18.58585,18.58585,12,0,3.372,18.58585,46.85183,0,0,0.08443437,8.707811,6.932473,6.585849,0,0,21.3008,10.42826,1.775338,0,1.775338,20.47659,52.50399,0.2000293,20.44444,6.966249,12,19.13607
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,9.811069,9.811069,12,0,3.372,9.811069,104.2513,0,0,0,10.22817,0,0,2.188931,2.079484,19.52547,12.02606,12.30765,0,12.30765,32.15266,82.44255,0.2000371,10.79218,8.182535,12,22.25423
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,12.61609,12.61609,8.015867,0,2.364014,12.61609,95.59342,0,0,0,12.06015,4.842336,4.600219,0,0,7.217813,23.10295,7.217813,0,7.217813,39.00008,100,0.1999927,13.8777,9.648119,12,35.16309
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999927,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.852483,5.852483,0,0,0,5.852483,141.9152,2.145057,0,0,8.305565,6.160508,5.852483,0,0,0,29.59898,0,0,0,39.00008,100,0.1999927,6.437731,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.049998,6.049998,0,0,0,6.049998,137.5134,1.951139,0,0,8.319558,6.36842,6.049998,0,0,0,29.59898,0,0,0,39.00008,100,0.1999927,6.654998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.120021,2.120021,0,0,0,2.120021,228.8763,2.620624,0,0,4.852225,2.231601,2.120021,0,0,0,29.59898,0,0,0,39.00008,100,0.1999927,2.332023,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.23625,4.23625,0,0,0,4.23625,100.1366,0,0,0,4.242035,4.459211,4.23625,0,0,0,29.59898,0,0.2171758,-0.2171758,38.77116,99.41302,0.1999927,4.659875,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001669938,0.001669938,0,0,0,0.001669938,102560.4,1.469631,0,0,1.712696,0.001757829,0.001669938,0,0,0.2413064,29.3818,0.2413064,0,0.2413064,39.00008,100,0.1999872,0.001836932,1.370157,0,31.0945
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.94883,6.94883,0,0,0,6.94883,3.374515,0,8.881784E-16,0,0.2344894,7.314558,6.94883,0,0,0,29.59898,0,7.080069,-7.080069,31.53703,80.86402,0.1999872,7.643713,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.349409,8.349409,12,0,3.372,8.349409,0,0,0,0,0,0,0,3.650591,3.468062,7.866743,22.51891,3.468062,0,3.468062,34.82712,89.30013,0.2000253,9.18435,0,12,22.51891
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.736346,6.736346,0,0,0,6.736346,0,0,0,0,0,7.09089,6.736346,0,0,4.398682,25.64017,0,7.09089,-7.09089,27.35267,70.1349,0.2000253,7.40998,0,0,25.64017
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.971508,1.971508,0,0,0,1.971508,0,0,4.440892E-16,0,0,2.075271,1.971508,0,0,12.27745,18.54927,0,2.075271,-2.075271,25.16514,64.52587,0.2000253,2.168658,0,0,18.54927
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.58331,16.474,0,0,0,25.16514,64.52587,0.2000253,0,0,0,16.474
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.337299,1.337299,0,0,0,1.337299,0,0,2.220446E-16,0,0,1.407684,1.337299,0,0,14.58331,16.474,0,1.407684,-1.407684,23.68131,60.72119,0.2000253,1.471029,0,0,16.474
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1218222,0.1218222,0,0,0,0.1218222,0,0,0,0,0,0.1282339,0.1218222,0,0,16.1474,15.06632,0,0.1282339,-0.1282339,23.54614,60.3746,0.2000253,0.1340044,0,0,15.06632
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.457825,4.457825,0,0,0,4.457825,0,0,0,0,0,4.692448,4.457825,0,0,16.28988,14.93809,0,4.692448,-4.692448,18.59987,47.69187,0.2000253,4.903607,0,0,14.93809
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.544337,2.544337,0,0,0,2.544337,0,0,0,0,0,2.678249,2.544337,0,0,21.50371,10.24564,0,2.678249,-2.678249,15.77674,40.45311,0.2000253,2.79877,0,0,10.24564
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.035095,2.035095,0,0,0,2.035095,0,0,0,0,0,2.142205,2.035095,0,0,24.47954,7.567389,0,2.142205,-2.142205,13.51866,34.66317,0.2000253,2.238604,0,0,7.567389
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.13083,1.13083,0,0,0,1.13083,0,0,2.220446E-16,0,0,1.190348,1.13083,0,0,26.85977,5.425184,0,1.190348,-1.190348,12.26393,31.4459,0.2000253,1.243913,0,0,5.425184
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3165269,0.3165269,0,0,0,0.3165269,0,0,0,0,0,0.3331862,0.3165269,0,0,28.18238,4.234837,0,0.3331862,-0.3331862,11.91272,30.54536,0.2000253,0.3481796,0,0,4.234837
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7361701,0.7361701,0,0,0,0.7361701,20.14256,0,2.220446E-16,0,0.1482835,0.7749159,0.7361701,0,0,28.55259,3.90165,0,0.6266323,-0.6266323,11.25219,28.85171,0.2000253,0.809787,0.1186268,0,4.049934
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,13.86082,13.86082,12,0,3.372,13.86082,16.55257,0,0,0,2.294323,1.958762,1.860824,0,0,29.24884,3.275018,0.3355614,0,0.3355614,11.57053,29.66796,0.2000279,15.24691,1.835458,12,5.569341
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,9.753643,9.753643,12,0,3.372,9.753643,46.30656,0,0,0,4.516576,0,0,2.246357,2.134039,28.91328,3.577023,6.650616,0,6.650616,17.87986,45.8457,0.200086,10.72901,3.613261,12,8.093599
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.126319,0,0,8.8,8.36,22.26267,9.562577,16.48632,0,16.48632,33.52015,85.94894,0.1998953,0,6.501055,12,17.6889
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.493666,5.493666,0,0,0,5.493666,162.6089,0,0,0,8.933193,5.782807,5.493666,0,0,5.776348,24.40026,3.150387,0,3.150387,36.50887,93.6123,0.1998233,6.043033,7.146554,0,33.33346
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.05766,13.05766,4.697665,0,1.524509,13.05766,90.85667,0.4377986,0,0,11.86376,8.8,8.36,0,0,2.625962,27.23561,2.625962,0,2.625962,39.00008,100,0.1997634,14.36343,9.491008,12,39.09937
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.289207,1.289207,0,0,0,1.289207,1009.577,11.65848,0,0,13.01554,1.35706,1.289207,0,0,0,29.59898,0,0,0,39.00008,100,0.1997634,1.418127,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.915367,2.915367,0,0,0,2.915367,400.0201,8.593245,0,0,11.66205,3.068807,2.915367,0,0,0,29.59898,0,0,0,39.00008,100,0.1997634,3.206903,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,11.6763,11.6763,3.316303,0,1.175025,11.6763,90.26982,1.740179,0,0,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997634,12.84393,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.14924,10.14924,4.78464,0,1.546514,10.14924,55.6391,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.1997634,11.16416,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.447453,6.447453,0,0,0,6.447453,73.52763,0,8.881784E-16,0,4.740659,6.786793,6.447453,0,0,0,29.59898,0,2.046134,-2.046134,36.84327,94.46972,0.1997634,7.092198,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.2238,10.2238,10.22267,0,2.922337,10.2238,22.24877,1.332268E-15,0,0,2.274671,0.001188847,0.001129405,0,0,2.273482,27.55285,2.273482,0,2.273482,39.00008,100,0.1997809,11.24618,1.819736,12,29.82751
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.527732,1.527732,0,0,0,1.527732,14.06594,0,2.220446E-16,0,0.2148898,1.608139,1.527732,0,0,0,29.59898,0,1.393249,-1.393249,37.53146,96.23433,0.1997809,1.680506,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0229924,0.0229924,0,0,0,0.0229924,0,0,3.469447E-18,0,0,0.02420252,0.0229924,0,0,1.548055,28.20573,0,0.02420252,-0.02420252,37.50595,96.16891,0.1997809,0.02529164,0,0,28.20573
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,11.6159,11.6159,12,0,3.372,11.6159,0,0,0,0,0,0,0,0.3840955,0.3648907,1.574947,28.18153,0.3648907,0,0.3648907,37.85212,97.05652,0.1997849,12.7775,0,12,28.18153
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.00568,6.00568,0,0,0,6.00568,0,0,8.881784E-16,0,0,6.321769,6.00568,0,0,1.210056,28.50993,0,6.321769,-6.321769,31.18839,79.97007,0.1997849,6.606248,0,0,28.50993
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.630142,1.630142,0,0,0,1.630142,0,0,2.220446E-16,0,0,1.715939,1.630142,0,0,8.234243,22.18816,0,1.715939,-1.715939,29.37963,75.33224,0.1997849,1.793157,0,0,22.18816
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.172512,3.172512,0,0,0,3.172512,0,0,4.440892E-16,0,0,3.339486,3.172512,0,0,10.14084,20.47222,0,3.339486,-3.339486,25.8595,66.30628,0.1997849,3.489763,0,0,20.47222
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.865181,1.865181,0,0,0,1.865181,0,0,0,0,0,1.963349,1.865181,0,0,13.85138,17.13273,0,1.963349,-1.963349,23.78995,60.99975,0.1997849,2.051699,0,0,17.13273
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.07184,3.07184,0,0,0,3.07184,0,0,4.440892E-16,0,0,3.233516,3.07184,0,0,16.03288,15.16938,0,3.233516,-3.233516,20.38153,52.26022,0.1997849,3.379024,0,0,15.16938
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.206203,3.206203,0,0,0,3.206203,0,0,0,0,0,3.374951,3.206203,0,0,19.62568,11.93587,0,3.374951,-3.374951,16.82402,43.13842,0.1997849,3.526824,0,0,11.93587
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.177217,3.177217,0,0,0,3.177217,0,0,4.440892E-16,0,0,3.344439,3.177217,0,0,23.37562,8.560918,0,3.344439,-3.344439,13.29867,34.09908,0.1997849,3.494939,0,0,8.560918
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.899881,1.899881,0,0,0,1.899881,0,0,2.220446E-16,0,0,1.999874,1.899881,0,0,27.09167,5.216479,0,1.999874,-1.999874,11.19061,28.69383,0.1997849,2.089869,0,0,5.216479
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.211386,1.211386,0,0,0,1.211386,0,0,0,0,0,1.275143,1.211386,0,0,29.31375,3.216604,0,1.275143,-1.275143,9.846496,25.24737,0.1997849,1.332525,0,0,3.216604
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.055628,3.055628,11.39988,0,3.220171,3.055628,4.750602,0,0,0,0.1451607,0,0,8.344256,7.927043,30.73057,1.941461,8.072204,0,8.072204,17.50446,44.88314,0.1998703,3.361191,0.1161286,12,2.086622
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.366432,1.366432,10.16643,0,2.908107,1.366432,167.388,0,0,0,2.287242,0,0,8.8,8.36,22.65837,9.206445,10.64724,0,10.64724,27.60532,70.78274,0.1998573,1.503075,1.829794,12,11.49369
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.17358,10.17358,12,0,3.372,10.17358,39.28952,0,0,0,3.997151,0,0,1.826421,1.7351,12.01113,18.78896,5.732251,0,5.732251,33.04341,84.72653,0.1999069,11.19094,3.197721,12,22.78611
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.23992,12.23992,12,0,3.372,12.23992,53.15349,0,0,0,6.505947,0.2525505,0.239923,0,0,6.278877,23.94799,6.253396,0,6.253396,38.97591,99.93802,0.1999547,13.46391,5.204757,12,30.45394
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,11.38073,11.38073,3.415882,0,1.200218,11.38073,73.89274,1.554312E-15,0,0,8.409536,8.384055,7.964852,0,0,0.02548061,29.57605,0.02548061,0,0.02548061,39.00008,100,0.1999549,12.51881,6.727629,12,37.98558
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,22.71278,20.36,12,0,3.372,20.36,54.34667,2.264983,2.352776,4.624053,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,24.98405,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,11.86107,11.86107,3.501074,0,1.221772,11.86107,89.85623,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,13.04718,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.944088,5.944088,0,0,0,5.944088,131.8123,1.578107,0,0,7.835042,6.256935,5.944088,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,6.538497,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.534326,6.534326,0,0,0,6.534326,136.3364,2.030426,0,0,8.908664,6.878238,6.534326,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,7.187759,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.905444,1.905444,0,0,0,1.905444,463.8651,6.832962,0,0,8.838693,2.005731,1.905444,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,2.095989,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.354343,1.354343,0,0,0,1.354343,425.261,4.33387,0,0,5.759494,1.425624,1.354343,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,1.489778,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,11.4216,11.4216,9.270432,0,2.681419,11.4216,19.82547,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1999549,12.56376,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,12.67266,12.67266,12,0,3.372,12.67266,1.696586,0,0,0,0.2150026,0.7080665,0.6726632,0,0,0,29.59898,0,0.4930639,-0.4930639,38.48034,98.66735,0.1999549,13.93993,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,17.58718,17.58718,12,0,3.372,17.58718,0,0,0,0,0,5.881239,5.587177,0,0,0.5478488,29.10592,0,5.881239,-5.881239,32.28097,82.77156,0.1999549,19.34589,0,12,29.10592
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,13.74577,13.74577,12,0,3.372,13.74577,0,0,0,0,0,1.837649,1.745767,0,0,7.082559,23.22468,0,1.837649,-1.837649,30.34392,77.80477,0.1999549,15.12034,0,12,23.22468
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,21.33007,20.36,12,0,3.372,20.36,0,0,0.9700661,3.103073,0,8.8,8.36,0,0,9.124391,21.38703,0,8.8,-8.8,21.06791,54.02016,0.1999549,23.46307,0,12,21.38703
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.110612,3.110612,11.91061,0,3.349385,3.110612,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.90217,12.58703,8.36,0,8.36,28.9989,74.356,0.2000461,3.421673,0,12,12.58703
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.683137,4.683137,12,0,3.372,4.683137,0,0,0,0,0,0,0,7.316863,6.95102,10.54217,20.11103,6.95102,0,6.95102,35.59322,91.26447,0.2001218,5.151451,0,12,20.11103
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.591148,26.36695,0,0,0,35.59322,91.26447,0.2001218,0,0,0,26.36695
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.744367,2.744367,0,0,0,2.744367,0,0,0,0,0,2.888808,2.744367,0,0,3.591148,26.36695,0,2.888808,-2.888808,32.54815,83.45661,0.2001218,3.018804,0,0,26.36695
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.471046,2.471046,0,0,0,2.471046,0,0,0,0,0,2.601101,2.471046,0,0,6.800935,23.47814,0,2.601101,-2.601101,29.80634,76.42637,0.2001218,2.718151,0,0,23.47814
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8446288,0.8446288,0,0,0,0.8446288,0,0,1.110223E-16,0,0,0.8890829,0.8446288,0,0,9.691047,20.87704,0,0.8890829,-0.8890829,28.86917,74.02336,0.2001218,0.9290916,0,0,20.87704
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.131706,5.131706,0,0,0,5.131706,0,0,8.881784E-16,0,0,5.401796,5.131706,0,0,10.67892,19.98795,0,5.401796,-5.401796,23.17517,59.4234,0.2001218,5.644877,0,0,19.98795
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.554314,2.554314,0,0,0,2.554314,0,0,4.440892E-16,0,0,2.688751,2.554314,0,0,16.68091,14.58616,0,2.688751,-2.688751,20.34098,52.15626,0.2001218,2.809745,0,0,14.58616
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,19.66841,11.89741,0.08938029,0,0.08938029,20.42578,52.37368,0.2001198,0,0.07150423,0,11.98679
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,16.91271,16.91271,12,0,3.372,16.91271,15.34161,0,0,0,2.594682,5.171273,4.912709,0,0,19.57903,11.97785,0,2.576591,-2.576591,17.70981,45.40968,0.2001198,18.60398,2.075745,12,14.57253
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.439307,0.439307,9.239307,0,2.673545,0.439307,1230.969,0,0,0,5.407731,0,0,8.8,8.36,22.44191,9.401257,13.76773,0,13.76773,30.77103,78.89991,0.2000062,0.4832377,4.326185,12,14.80899
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,15.37826,15.37826,12,0,3.372,15.37826,53.57975,0,0,0,8.239635,3.556068,3.378264,0,0,8.674181,21.79222,4.683567,0,4.683567,35.21425,90.29276,0.2000418,16.91609,6.591708,12,30.03185
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,6.185231,0,0,10.17585,0,0,0,0,3.990614,26.00743,3.990614,0,3.990614,39.00008,100,0.1999513,0,8.140676,0,36.18327
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.487214,4.487214,0,0,0,4.487214,275.0056,7.616706,0,0,12.34009,4.723383,4.487214,0,0,0,29.59898,0,0,0,39.00008,100,0.1999513,4.935935,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999513,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.02687,13.02687,4.666867,0,1.516717,13.02687,79.5007,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999513,14.32955,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.608905,2.608905,0,0,0,2.608905,276.8354,4.476156,0,0,7.222371,2.746215,2.608905,0,0,0,29.59898,0,0,0,39.00008,100,0.1999513,2.869795,5.777897,0,36.82135
