Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.660244,5.660244,0,0,0,5.660244,103.2349,8.881784E-16,0,0,5.843347,5.958152,5.660244,0,0,0,29.59898,0,0.114805,-0.114805,38.87906,99.6897,0.1999513,6.226269,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.299655,5.299655,0,0,0,5.299655,79.41154,0,0,0,4.208538,5.578584,5.299655,0,0,0.1275611,29.48417,0,1.370047,-1.370047,37.43491,95.98675,0.1999513,5.82962,3.36683,0,33.69271
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0.5225919,0,0,2.172427,0,0,0,0,1.649835,28.11413,1.649835,0,1.649835,39.00008,100,0.1999139,0,1.737942,0,30.28655
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999139,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,11.44653,11.44653,11.44653,0,3.231972,11.44653,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999139,12.59118,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,16.36293,16.36293,12,0,3.372,16.36293,0,0,0,0,0,4.592562,4.362934,0,0,0,29.59898,0,4.592562,-4.592562,34.15909,87.58724,0.1999139,17.99923,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,20.85073,20.36,12,0,3.372,20.36,0,0,0.490729,2.575802,0,8.8,8.36,0,0,5.102847,25.00642,0,8.8,-8.8,24.88308,63.80264,0.1999139,22.9358,0,12,25.00642
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.210094,3.210094,12,0,3.372,3.210094,0,1.776357E-15,0,0,0,0,0,8.789907,8.350411,14.88062,16.20642,8.350411,0,8.350411,32.80497,84.11515,0.2000047,3.531103,0,12,16.20642
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.589908,1.589908,0,0,0,1.589908,0,0,2.220446E-16,0,0,1.673587,1.589908,0,0,6.530214,23.72179,0,1.673587,-1.673587,31.04086,79.59178,0.2000047,1.748899,0,0,23.72179
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2431948,0.2431948,0,0,0,0.2431948,0,0,5.551115E-17,0,0,0.2559946,0.2431948,0,0,8.389755,22.0482,0,0.2559946,-0.2559946,30.77102,78.89988,0.2000047,0.2675143,0,0,22.0482
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.469296,2.469296,0,0,0,2.469296,0,0,0,0,0,2.599259,2.469296,0,0,8.674193,21.7922,0,2.599259,-2.599259,28.03116,71.87462,0.2000047,2.716225,0,0,21.7922
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.584877,3.584877,0,0,0,3.584877,0,0,4.440892E-16,0,0,3.773555,3.584877,0,0,11.56226,19.19295,0,3.773555,-3.773555,24.05348,61.67546,0.2000047,3.943365,0,0,19.19295
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.054392,1.054392,0,0,0,1.054392,0,0,2.220446E-16,0,0,1.109887,1.054392,0,0,15.7551,15.41939,0,1.109887,-1.109887,22.88356,58.67567,0.2000047,1.159831,0,0,15.41939
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.380997,4.380997,0,0,0,4.380997,0,0,0,0,0,4.611576,4.380997,0,0,16.98831,14.3095,0,4.611576,-4.611576,18.02253,46.21152,0.2000047,4.819097,0,0,14.3095
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.841076,2.841076,0,0,0,2.841076,0,0,4.440892E-16,0,0,2.990607,2.841076,0,0,22.11228,9.697927,0,2.990607,-2.990607,14.87015,38.12852,0.2000047,3.125184,0,0,9.697927
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.757285,5.757285,0,0,0,5.757285,2.408302,0,0,0,0.1386528,6.060299,5.757285,0,0,25.43517,6.707321,0,5.921647,-5.921647,8.628189,22.12352,0.2000047,6.333013,0.1109222,0,6.845974
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,16.24353,14.65299,12,0,3.372,14.65299,13.69652,0,1.590539,4.740174,2.00695,2.792624,2.652993,0,0,32.01478,0.7856746,0,0.7856746,-0.7856746,7.800015,20,0.2000047,17.86789,1.60556,12,2.792624
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,13.79295,13.79295,12,0,3.372,13.79295,38.96626,0,0,2.151075,5.374599,1.887319,1.792953,0,0,32.88775,0,3.487279,0,3.487279,11.10834,28.48286,0.2000311,15.17225,4.299679,12,5.374599
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.028796,7.028796,12,0,3.372,7.028796,115.3833,0,0,0,8.110057,0,0,4.971204,4.722644,29.40047,3.138551,12.8327,0,12.8327,23.28251,59.69862,0.200027,7.731675,6.488045,12,11.24861
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,14.25978,14.25978,12,0,3.372,14.25978,72.42518,0,0,0,10.32767,2.378713,2.259778,0,0,16.56777,14.68798,7.948956,0,7.948956,30.82355,79.03458,0.2000411,15.68576,8.262136,12,25.01565
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,9.940604,9.940604,6.317029,0,1.934208,9.940604,125.074,0,0,0,12.43311,3.81429,3.623575,0,0,8.618817,21.84204,8.618817,0,8.618817,39.00008,100,0.1999518,10.93466,9.946486,12,34.27515
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.138146,6.138146,0,0,0,6.138146,213.3237,6.632913,0,0,13.09412,6.461206,6.138146,0,0,0,29.59898,0,0,0,39.00008,100,0.1999518,6.751961,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,13.36505,13.36505,5.005045,0,1.602276,13.36505,83.35123,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999518,14.70155,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,8.6177,8.6177,3,0,1.095,8.6177,91.42526,1.965386,0,0,7.878755,5.913368,5.6177,0,0,0,29.59898,0,0,0,39.00008,100,0.1999518,9.47947,6.303004,12,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.87178,1.87178,0,0,0,1.87178,270.7236,3.097055,0,0,5.067349,1.970295,1.87178,0,0,0,29.59898,0,0,0,39.00008,100,0.1999518,2.058958,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,15.29514,15.29514,11.71063,0,3.29879,15.29514,24.66902,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1999518,16.82465,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,14.1594,14.1594,12,0,3.372,14.1594,12.46126,4.440892E-16,0,0,1.764439,2.273048,2.159396,0,0,0,29.59898,0,0.5086096,-0.5086096,38.46395,98.62534,0.1999518,15.57534,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.407008,5.407008,0,0,0,5.407008,3.472188,0,0,0,0.1877415,5.691588,5.407008,0,0,0.5651218,29.09037,0,5.503846,-5.503846,32.66239,83.74956,0.1999518,5.947709,0.1501932,0,29.27811
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.17497,12.17497,12,0,3.372,12.17497,0,0,0,0,0,0.1841762,0.1749674,0,0,6.680507,23.58652,0,0.1841762,-0.1841762,32.46825,83.25177,0.1999518,13.39246,0,12,23.58652
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.59114,1.59114,0,0,0,1.59114,0,0,2.220446E-16,0,0,1.674884,1.59114,0,0,6.885147,23.40235,0,1.674884,-1.674884,30.70277,78.7249,0.1999518,1.750254,0,0,23.40235
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4544656,0.4544656,0,0,0,0.4544656,0,0,5.551115E-17,0,0,0.4783848,0.4544656,0,0,8.746129,21.72746,0,0.4783848,-0.4783848,30.19851,77.43192,0.1999518,0.4999121,0,0,21.72746
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.662777,2.662777,0,0,0,2.662777,0,0,4.440892E-16,0,0,2.802923,2.662777,0,0,9.277668,21.24908,0,2.802923,-2.802923,27.24397,69.85619,0.1999518,2.929055,0,0,21.24908
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.720542,4.720542,0,0,0,4.720542,0,0,0,0,0,4.968992,4.720542,0,0,12.39203,18.44615,0,4.968992,-4.968992,22.00619,56.42602,0.1999518,5.192597,0,0,18.44615
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.202587,2.202587,0,0,0,2.202587,0,0,0,0,0,2.318513,2.202587,0,0,17.91313,13.47716,0,2.318513,-2.318513,19.56226,50.15955,0.1999518,2.422846,0,0,13.47716
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48926,11.15865,0,0,0,19.56226,50.15955,0.1999518,0,0,0,11.15865
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.281354,2.281354,0,0,0,2.281354,0,0,4.440892E-16,0,0,2.401425,2.281354,0,0,20.48926,11.15865,0,2.401425,-2.401425,17.03094,43.66899,0.1999518,2.509489,0,0,11.15865
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.646878,3.646878,0,0,0,3.646878,0,0,4.440892E-16,0,0,3.83882,3.646878,0,0,23.15751,8.757223,0,3.83882,-3.83882,12.98447,33.29344,0.1999518,4.011567,0,0,8.757223
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.779284,2.779284,0,0,0,2.779284,0,0,0,0,0,2.925562,2.779284,0,0,27.42286,4.918404,0,2.925562,-2.925562,9.900656,25.38625,0.1999518,3.057212,0,0,4.918404
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.67348,1.992842,0,0,0,9.900656,25.38625,0.1999518,0,0,0,1.992842
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.219489,3.219489,11.55373,0,3.259093,3.219489,1.960382,0,0,0,0.06311426,0,0,8.334239,7.917527,30.67348,1.992842,7.980641,0,7.980641,17.47176,44.79929,0.2000379,3.541438,0.05049141,12,2.055956
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,22.69284,9.175419,9.186996,0,9.186996,26.18731,67.1468,0.2000145,0,0.6615974,12,10.00242
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.048998,3.048998,11.3786,0,3.214787,3.048998,24.5384,0,0,0,0.7481753,0,0,8.329608,7.913127,13.50585,17.44372,8.661303,0,8.661303,34.40414,88.21557,0.2000846,3.353898,0.5985402,12,18.19189
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,7.581288,7.581288,0,0,0,7.581288,33.37449,0,8.881784E-16,0,2.530216,7.980303,7.581288,0,0,4.844544,25.23889,0,5.450088,-5.450088,28.65924,73.48509,0.2000846,8.339417,2.024173,0,27.7691
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.037248,8.037248,12,0,3.372,8.037248,15.92472,0,0,0,1.279909,0,0,3.962753,3.764615,10.9002,19.7888,5.044524,0,5.044524,33.4449,85.75598,0.2001347,8.840972,1.023927,12,21.06871
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,16.99867,16.99867,12,0,3.372,16.99867,4.069306,0,0,0,0.6917277,5.261755,4.998667,0,0,5.855673,24.32887,0,4.570027,-4.570027,28.62767,73.40413,0.2001347,18.69853,0.5533822,12,25.0206
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,14.66526,14.66526,12,0,3.372,14.66526,5.915671,0,0,0,0.8675483,2.805534,2.665257,0,0,10.93348,19.75885,0,1.937985,-1.937985,26.58485,68.16615,0.2001347,16.13178,0.6940387,12,20.62639
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,8.778878,8.778878,12,0,3.372,8.778878,10.81732,0,0,0,0.9496396,0,0,3.221122,3.060066,13.0868,17.82086,4.009705,0,4.009705,30.38879,77.91982,0.2001748,9.656766,0.7597117,12,18.7705
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,15.24836,15.24836,12,0,3.372,15.24836,6.325046,0,0,0,0.9644656,3.419325,3.248359,0,0,9.077092,21.42959,0,2.454859,-2.454859,27.80114,71.28484,0.2001748,16.7732,0.7715725,12,22.39406
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.61503,5.61503,12,0,3.372,5.61503,28.65983,0,0,0,1.609258,0,0,6.38497,6.065722,11.80471,18.97474,7.674979,0,7.674979,35.08227,89.95435,0.200252,6.176533,1.287406,12,20.58399
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.465601,7.465601,0,0,0,7.465601,6.696599,0,0,0,0.4999414,7.858528,7.465601,0,0,4.129735,25.88222,0,7.358586,-7.358586,27.32564,70.0656,0.200252,8.212161,0.3999531,0,26.38216
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,15.68736,15.68736,12,0,3.372,15.68736,1.740854,0,0,0,0.273094,3.881431,3.687359,0,0,12.30594,18.52363,0,3.608337,-3.608337,23.52212,60.313,0.200252,17.2561,0.2184752,12,18.79672
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,16.3152,14.91529,8.490946,0,8.490946,31.57733,80.96736,0.2002442,0,0.1047566,12,15.04624
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,8.538022,8.538022,12,0,3.372,8.538022,0,0,0,0,0,0,0,3.461978,3.288879,7.824259,22.55714,3.288879,0,3.288879,34.69744,88.96761,0.2002795,9.391824,0,12,22.55714
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.24054,11.24054,12,0,3.372,11.24054,0,1.110223E-16,0,0,0,0,0,0.7594624,0.7214893,4.53538,25.51714,0.7214893,0,0.7214893,35.3819,90.72265,0.2002872,12.36459,0,12,25.51714
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,13.91157,13.91157,12,0,3.372,13.91157,0,0,0,0,0,2.012175,1.911566,0,0,3.81389,26.16648,0,2.012175,-2.012175,33.26089,85.28415,0.2002872,15.30272,0,12,26.16648
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.563341,3.563341,0,0,0,3.563341,0,0,4.440892E-16,0,0,3.750885,3.563341,0,0,6.04964,24.1543,0,3.750885,-3.750885,29.3071,75.14627,0.2002872,3.919675,0,0,24.1543
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21729,20.40342,0,0,0,29.3071,75.14627,0.2002872,0,0,0,20.40342
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.212909,0.212909,0,0,0,0.212909,0,0,2.775558E-17,0,0,0.2241148,0.212909,0,0,10.21729,20.40342,0,0.2241148,-0.2241148,29.07087,74.54053,0.2002872,0.2341999,0,0,20.40342
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.825308,3.825308,0,0,0,3.825308,0,0,8.881784E-16,0,0,4.02664,3.825308,0,0,10.46631,20.1793,0,4.02664,-4.02664,24.82642,63.65735,0.2002872,4.207839,0,0,20.1793
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.74899,1.74899,0,0,0,1.74899,0,0,0,0,0,1.841042,1.74899,0,0,14.94035,16.15266,0,1.841042,-1.841042,22.88579,58.68139,0.2002872,1.923888,0,0,16.15266
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7214544,0.7214544,0,0,0,0.7214544,0,0,0,0,0,0.7594257,0.7214544,0,0,16.98595,14.31162,0,0.7594257,-0.7594257,22.08528,56.62881,0.2002872,0.7935999,0,0,14.31162
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.722817,1.722817,0,0,0,1.722817,0,0,2.220446E-16,0,0,1.813492,1.722817,0,0,17.82976,13.55219,0,1.813492,-1.813492,20.17369,51.72732,0.2002872,1.895099,0,0,13.55219
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.213491,5.213491,0,0,0,5.213491,0,0,8.881784E-16,0,0,5.487885,5.213491,0,0,19.84475,11.7387,0,5.487885,-5.487885,14.38896,36.89468,0.2002872,5.73484,0,0,11.7387
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,25.9424,6.250817,0.08973136,0,0.08973136,14.47408,37.11296,0.2002852,0,0.07178509,0,6.340549
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.060941,5.060941,0,0,0,5.060941,15.63459,0,8.881784E-16,0,0.7912574,5.327307,5.060941,0,0,25.85267,6.331576,0,4.536049,-4.536049,9.692667,24.85294,0.2002852,5.567036,0.6330059,0,7.122833
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,30.89272,1.795526,2.082531,0,2.082531,11.66833,29.91873,0.2002385,0,1.666025,0,3.878058
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.735519,3.735519,11.82623,0,3.328035,3.735519,77.04897,0,0,0,2.878179,0,0,8.090707,7.686172,28.81019,3.669805,10.56435,0,10.56435,21.69055,55.61669,0.2002794,4.109071,2.302543,12,6.547984
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.004801,4.004801,12,0,3.372,4.004801,91.90978,0,0,0,3.680804,0,0,7.995199,7.595439,18.24584,13.17772,11.27624,0,11.27624,32.38813,83.04633,0.2003097,4.405281,2.944643,12,16.85852
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.77812,4.77812,0,0,0,4.77812,18.94481,0,8.881784E-16,0,0.9052057,5.0296,4.77812,0,0,6.969599,23.32634,0,4.124394,-4.124394,28.04064,71.89894,0.2003097,5.255932,0.7241645,0,24.23154
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.856097,4.856097,0,0,0,4.856097,26.49902,0,8.881784E-16,0,1.286818,5.111681,4.856097,0,0,11.55226,19.20194,0,3.824863,-3.824863,24.00888,61.56112,0.2003097,5.341707,1.029455,0,20.48876
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,20.56301,20.36,12,0,3.372,20.36,11.62648,0,0.2030105,2.259312,2.367152,8.8,8.36,0,0,15.80211,15.37708,0,6.432848,-6.432848,17.22807,44.17444,0.2003097,22.61931,1.893721,12,17.74423
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.872492,4.872492,12,0,3.372,4.872492,44.7913,0,0,0,2.182452,0,0,7.127508,6.771133,22.94972,8.944234,8.953585,0,8.953585,25.72218,65.95419,0.200392,5.359741,1.745962,12,11.12669
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.691012,3.691012,11.98315,0,3.367737,3.691012,42.50525,0,0,0,1.568874,0,0,8.292139,7.877532,13.99613,17.00246,9.446406,0,9.446406,34.68383,88.93272,0.2004625,4.060113,1.255099,12,18.57133
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,10.41286,10.41286,12,0,3.372,10.41286,14.76819,2.220446E-16,0,0,1.537791,0,0,1.587136,1.507779,4.549725,25.50423,3.045571,0,3.045571,37.57311,96.34112,0.20049,11.45415,1.230233,12,27.04202
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.722859,2.722859,0,0,0,2.722859,33.32267,0,4.440892E-16,0,0.9073293,2.866167,2.722859,0,0,1.504154,28.24524,0,1.958838,-1.958838,35.50832,91.04678,0.20049,2.995145,0.7258634,0,29.15257
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,7.67104,7.67104,11.07235,0,3.137304,7.67104,1.307736,0,0,0,0.100317,0,0,3.401307,3.231242,3.68064,26.2864,3.331559,0,3.331559,38.66891,99.15086,0.2005251,8.438144,0.08025357,12,26.38672
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,7.625742,7.625742,7.993196,0,2.358279,7.625742,0,3.885781E-16,0,0,0,0,0,0.3674542,0.3490815,0.3490815,29.28481,0.3490815,0,0.3490815,39.00008,100,0.2005288,8.388316,0,12,29.28481
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.602992,6.602992,0,0,0,6.602992,0,0,8.881784E-16,0,0,6.950518,6.602992,0,0,0,29.59898,0,6.950518,-6.950518,31.67359,81.21417,0.2005288,7.263291,0,0,29.59898
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,19.51466,19.51466,12,0,3.372,19.51466,0,0,0,1.106121,0,7.910163,7.514656,0,0,7.722797,22.64846,0,7.910163,-7.910163,23.33554,59.83461,0.2005288,21.46612,0,12,22.64846
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.9683604,0.9683604,9.76836,0,2.807395,0.9683604,0,0,0,0,0,0,0,8.8,8.36,16.51187,14.7383,8.36,0,8.36,31.26654,80.17045,0.200554,1.065197,0,12,14.7383
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.317654,2.317654,0,0,0,2.317654,0,0,4.440892E-16,0,0,2.439636,2.317654,0,0,8.151868,22.2623,0,2.439636,-2.439636,28.69493,73.57661,0.200554,2.54942,0,0,22.2623
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.571357,2.571357,0,0,0,2.571357,0,0,4.440892E-16,0,0,2.706692,2.571357,0,0,10.86257,19.82266,0,2.706692,-2.706692,25.84183,66.26097,0.200554,2.828493,0,0,19.82266
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.113071,2.113071,0,0,0,2.113071,0,0,4.440892E-16,0,0,2.224285,2.113071,0,0,13.87001,17.11597,0,2.224285,-2.224285,23.49723,60.24918,0.200554,2.324378,0,0,17.11597
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.78328,4.78328,0,0,0,4.78328,0,0,8.881784E-16,0,0,5.035031,4.78328,0,0,16.34144,14.89168,0,5.035031,-5.035031,18.18984,46.64052,0.200554,5.261608,0,0,14.89168
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4695351,0.4695351,0,0,0,0.4695351,0,0,5.551115E-17,0,0,0.4942475,0.4695351,0,0,21.93592,9.856653,0,0.4942475,-0.4942475,17.66886,45.30467,0.200554,0.5164886,0,0,9.856653
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.64749,4.64749,0,0,0,4.64749,0,0,8.881784E-16,0,0,4.892095,4.64749,0,0,22.48508,9.362406,0,4.892095,-4.892095,12.51214,32.08234,0.200554,5.112239,0,0,9.362406
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.519278,5.519278,12,0,3.372,5.519278,0,0,0,0,0,0,0,6.480722,6.156686,27.92074,4.470311,6.156686,0,6.156686,18.35288,47.05858,0.2006193,6.071205,0,12,4.470311
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.040483,2.040483,10.84048,0,3.078642,2.040483,9.528904,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,21.76406,10.01133,8.554436,0,8.554436,26.46833,67.86739,0.2006736,2.244531,0.1555485,12,10.20576
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.42066,4.42066,11.59772,0,3.270224,4.42066,28.48294,0,0,0,1.259134,0,0,7.177063,6.81821,13.20962,17.71032,8.077343,0,8.077343,34.13117,87.51566,0.200755,4.862726,1.007307,12,18.96945
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.132481,3.132481,0,0,0,3.132481,126.5672,0,0,0,3.964692,3.297349,3.132481,0,0,5.132276,24.97993,0.6673436,0,0.6673436,34.76427,89.13898,0.2007401,3.445729,3.171754,0,28.94462
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.796251,4.796251,0,0,0,4.796251,117.4553,0,0,0,5.633451,5.048686,4.796251,0,0,4.464932,25.58054,0.5847656,0,0.5847656,35.31903,90.56143,0.200727,5.275877,4.506761,0,31.21399
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,2.908336,0,0,6.788503,0,0,0,0,3.880167,26.10683,3.880167,0,3.880167,39.00008,100,0.2006406,0,5.430802,0,32.89533
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.676228,6.676228,0,0,0,6.676228,119.8829,0.9760489,0,0,8.003657,7.027608,6.676228,0,0,0,29.59898,0,0,0,39.00008,100,0.2006406,7.343851,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006406,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006406,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006406,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,7.88473,7.88473,3.89046,0,1.320286,7.88473,53.32452,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2006406,8.673203,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.581666,6.581666,0,0,0,6.581666,50.76421,0,8.881784E-16,0,3.341131,6.92807,6.581666,0,0,0,29.59898,0,3.586939,-3.586939,35.21911,90.30524,0.2006406,7.239833,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.07427,13.07427,12,0,3.372,13.07427,19.29496,0,0,0,2.522675,1.130811,1.074271,0,0,3.985487,26.01204,1.391864,0,1.391864,36.53955,93.69097,0.2006508,14.3817,2.01814,12,28.53472
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,2.593624,27.26472,0.1431974,0,0.1431974,36.6754,94.0393,0.2006477,0,0.1145579,0,27.40792
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.876768,1.876768,0,0,0,1.876768,0,0,2.220446E-16,0,0,1.975546,1.876768,0,0,2.450426,27.39359,0,1.975546,-1.975546,34.59299,88.6998,0.2006477,2.064445,0,0,27.39359
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.12793,10.12793,12,0,3.372,10.12793,0,0,0,0,0,0,0,1.872069,1.778466,4.645477,25.41805,1.778466,0,1.778466,36.28019,93.02595,0.2006665,11.14072,0,12,25.41805
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,18.51339,18.51339,12,0,3.372,18.51339,0,0,0,0.004724673,0,6.856196,6.513386,0,0,2.867011,27.01867,0,6.856196,-6.856196,29.05313,74.49505,0.2006665,20.36473,0,12,27.01867
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.751431,2.751431,11.55143,0,3.258512,2.751431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.48501,20.16247,8.36,0,8.36,36.98412,94.83089,0.200747,3.026574,0,12,20.16247
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.016282,3.016282,0,0,0,3.016282,0,0,4.440892E-16,0,0,3.175033,3.016282,0,0,2.125007,27.68647,0,3.175033,-3.175033,33.63734,86.24942,0.200747,3.31791,0,0,27.68647
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.992769,2.992769,0,0,0,2.992769,0,0,4.440892E-16,0,0,3.150283,2.992769,0,0,5.652822,24.51144,0,3.150283,-3.150283,30.31665,77.73485,0.200747,3.292046,0,0,24.51144
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.198655,3.198655,0,0,0,3.198655,0,0,4.440892E-16,0,0,3.367005,3.198655,0,0,9.153136,21.36116,0,3.367005,-3.367005,26.76752,68.63452,0.200747,3.51852,0,0,21.36116
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89425,17.99415,0,0,0,26.76752,68.63452,0.200747,0,0,0,17.99415
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.89425,17.99415,0,0,0,26.76752,68.63452,0.200747,0,0,0,17.99415
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.9442971,0.9442971,0,0,0,0.9442971,0,0,1.110223E-16,0,0,0.9939969,0.9442971,0,0,12.89425,17.99415,0,0.9939969,-0.9939969,25.71975,65.94794,0.200747,1.038727,0,0,17.99415
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.631725,3.631725,0,0,0,3.631725,0,0,4.440892E-16,0,0,3.822868,3.631725,0,0,13.99869,17.00015,0,3.822868,-3.822868,21.69009,55.61552,0.200747,3.994897,0,0,17.00015
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.179734,1.179734,0,0,0,1.179734,7.930441,0,2.220446E-16,0,0.09355811,1.241825,1.179734,0,0,18.24632,13.17729,0,1.148267,-1.148267,20.47972,52.51198,0.200747,1.297707,0.07484649,0,13.27084
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.057981,5.057981,0,0,0,5.057981,39.71703,0,0,0,2.00888,5.324191,5.057981,0,0,19.52218,12.02902,0,3.315311,-3.315311,16.98507,43.55137,0.200747,5.563779,1.607104,0,14.0379
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.246817,9.246817,12,0,3.372,9.246817,36.27657,-4.440892E-16,0,0,3.354428,0,0,2.753184,2.615525,23.20586,8.713708,5.969953,0,5.969953,22.64866,58.07338,0.2007992,10.1715,2.683542,12,12.06814
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,17.2359,14.08667,11.01103,0,11.01103,33.09464,84.85789,0.200735,0,2.120822,12,16.73769
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.155349,7.155349,0,0,0,7.155349,74.98055,0,0,0,5.36512,7.531947,7.155349,0,0,6.224876,23.99659,0,2.166827,-2.166827,30.81061,79.0014,0.200735,7.870884,4.292096,0,29.36171
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,8.632462,21.82976,6.109382,0,6.109382,36.60647,93.86256,0.2005993,0,4.887505,0,27.93914
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.540605,3.540605,0,0,0,3.540605,181.539,0.1775444,0,0,6.427578,3.726953,3.540605,0,0,2.52308,27.32821,2.52308,0,2.52308,39.00008,100,0.2005434,3.894666,5.142062,0,33.75578
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.403731,5.403731,0,0,0,5.403731,97.94669,0,0,0,5.292776,5.688138,5.403731,0,0,0,29.59898,0,0.3953624,-0.3953624,38.58333,98.93142,0.2005434,5.944105,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.443618,8.443618,6.768597,0,2.048455,8.443618,26.08446,6.106227E-16,0,0,2.202472,1.763181,1.675022,0,0,0.4392916,29.20362,0.4392916,0,0.4392916,39.00008,100,0.2005466,9.28798,1.761978,12,31.40609
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.590863,3.590863,0,0,0,3.590863,56.57299,0,0,0,2.031459,3.779856,3.590863,0,0,0,29.59898,0,1.748397,-1.748397,37.1571,95.27444,0.2005466,3.94995,1.625167,0,31.63044
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,11.7175,11.7175,11.17068,0,3.162182,11.7175,21.49148,0,0,0,2.518265,0.5756011,0.5468211,0,0,1.942664,27.85058,1.942664,0,1.942664,39.00008,100,0.2005609,12.88925,2.014612,12,30.36884
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,11.73424,11.73424,11.20307,0,3.170378,11.73424,4.764913,0,0,0,0.5591266,0.5591266,0.5311702,0,0,0,29.59898,0,0,0,39.00008,100,0.2005609,12.90767,0.4473013,12,30.1581
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.106209,2.106209,0,0,0,2.106209,0,0,0,0,0,2.217062,2.106209,0,0,0,29.59898,0,2.217062,-2.217062,36.66309,94.00773,0.2005609,2.31683,0,0,29.59898
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.877612,5.877612,0,0,0,5.877612,0,0,8.881784E-16,0,0,6.18696,5.877612,0,0,2.463403,27.38192,0,6.18696,-6.18696,30.14146,77.28564,0.2005609,6.465374,0,0,27.38192
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.520565,4.520565,0,0,0,4.520565,0,0,8.881784E-16,0,0,4.758489,4.520565,0,0,9.337803,21.19496,0,4.758489,-4.758489,25.12557,64.42442,0.2005609,4.972621,0,0,21.19496
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.07025,8.07025,12,0,3.372,8.07025,0,0,0,0,0,0,0,3.929751,3.733263,14.62501,16.43647,3.733263,0,3.733263,28.66726,73.50564,0.2006002,8.877275,0,12,16.43647
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.601689,2.601689,11.40169,0,3.220627,2.601689,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.89175,19.7964,8.36,0,8.36,36.59825,93.84148,0.2006758,2.861857,0,12,19.7964
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.251309,3.251309,0,0,0,3.251309,0,0,4.440892E-16,0,0,3.422431,3.251309,0,0,2.53175,27.3204,0,3.422431,-3.422431,32.99069,84.59135,0.2006758,3.57644,0,0,27.3204
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.508264,2.508264,0,0,0,2.508264,0,0,0,0,0,2.640278,2.508264,0,0,6.334451,23.89797,0,2.640278,-2.640278,30.20759,77.45522,0.2006758,2.759091,0,0,23.89797
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.8617866,0.8617866,0,0,0,0.8617866,0,0,0,0,0,0.9071438,0.8617866,0,0,9.268093,21.25769,0,0.9071438,-0.9071438,29.25138,75.00339,0.2006758,0.9479653,0,0,21.25769
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27603,20.35055,0,0,0,29.25138,75.00339,0.2006758,0,0,0,20.35055
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.579764,2.579764,0,0,0,2.579764,0,0,4.440892E-16,0,0,2.715541,2.579764,0,0,10.27603,20.35055,0,2.715541,-2.715541,26.38895,67.66383,0.2006758,2.83774,0,0,20.35055
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2933,17.63501,0,0,0,26.38895,67.66383,0.2006758,0,0,0,17.63501
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.355397,2.355397,0,0,0,2.355397,0,0,4.440892E-16,0,0,2.479366,2.355397,0,0,13.2933,17.63501,0,2.479366,-2.479366,23.77547,60.96262,0.2006758,2.590937,0,0,17.63501
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.234855,1.234855,0,0,0,1.234855,21.89007,0,2.220446E-16,0,0.2703107,1.299848,1.234855,0,0,16.04815,15.15564,0,1.029537,-1.029537,22.69024,58.17999,0.2006758,1.358341,0.2162486,0,15.42595
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.023894,5.023894,0,0,0,5.023894,57.35324,0,8.881784E-16,0,2.881366,5.28831,5.023894,0,0,17.19208,14.12611,0,2.406943,-2.406943,20.1531,51.67451,0.2006758,5.526283,2.305093,0,17.00747
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,19.86646,11.71916,6.316084,0,6.316084,26.14506,67.03849,0.200536,0,5.052867,0,18.03525
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.370793,7.370793,0,0,0,7.370793,105.1944,0,0,0,7.753665,7.75873,7.370793,0,0,13.55038,17.40364,0,0.005065143,-0.005065143,26.13972,67.0248,0.200536,8.107873,6.202932,0,25.1573
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,11.44744,11.44744,11.44744,0,3.232203,11.44744,90.33602,0,0,0,10.34117,0,0,0,0,13.556,17.39857,10.34117,0,10.34117,35.95021,92.17986,0.2005664,12.59219,8.272933,12,27.73974
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,10.65529,10.65529,3,0,1.095,10.65529,113.822,0.8550279,0,0,12.12807,8.058202,7.655292,0,0,3.214838,26.70562,3.214838,0,3.214838,39.00008,100,0.2004954,11.72082,9.702455,12,38.83369
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.203145,6.203145,0,0,0,6.203145,196.5403,5.66205,0,0,12.19168,6.529625,6.203145,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,6.823459,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.050317,8.050317,3,0,1.095,8.050317,106.3042,3.241699,0,0,8.557822,5.316123,5.050317,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,8.855349,6.846258,12,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.023412,7.023412,0,0,0,7.023412,108.8004,0.2484338,0,0,7.6415,7.393065,7.023412,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,7.725754,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.558745,2.558745,0,0,0,2.558745,183.4784,2.001329,0,0,4.694746,2.693416,2.558745,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,2.81462,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9274178,0.9274178,0,0,0,0.9274178,166.7806,0.570524,0,0,1.546753,0.9762292,0.9274178,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,1.020159,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004954,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.479537,6.479537,0,0,0,6.479537,0,0,8.881784E-16,0,0,6.820565,6.479537,0,0,0,29.59898,0,6.820565,-6.820565,31.81057,81.56541,0.2004954,7.127491,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,12.42068,12.42068,12,0,3.372,12.42068,0,0,0,0,0,0.4428185,0.4206776,0,0,7.578406,22.77841,0,0.4428185,-0.4428185,31.3438,80.36855,0.2004954,13.66275,0,12,22.77841
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,16.58965,16.58965,12,0,3.372,16.58965,0,0,0,0,0,4.831214,4.589653,0,0,8.070426,22.33559,0,4.831214,-4.831214,26.25125,67.31077,0.2004954,18.24862,0,12,22.33559
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0009409532,0.0009409532,8.800941,0,2.562638,0.0009409532,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.43844,17.50438,8.36,0,8.36,34.18224,87.64661,0.2004904,0.001035049,0,12,17.50438
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.078442,25.02838,0,0,0,34.18224,87.64661,0.2004904,0,0,0,25.02838
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.115109,1.115109,0,0,0,1.115109,0,0,0,0,0,1.173799,1.115109,0,0,5.078442,25.02838,0,1.173799,-1.173799,32.94495,84.47407,0.2004904,1.22662,0,0,25.02838
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.274542,2.274542,0,0,0,2.274542,0,0,0,0,0,2.394255,2.274542,0,0,6.382664,23.85458,0,2.394255,-2.394255,30.42118,78.00288,0.2004904,2.501997,0,0,23.85458
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.042947,21.46033,0,0,0,30.42118,78.00288,0.2004904,0,0,0,21.46033
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.707365,1.707365,0,0,0,1.707365,0,0,2.220446E-16,0,0,1.797226,1.707365,0,0,9.042947,21.46033,0,1.797226,-1.797226,28.52674,73.14535,0.2004904,1.878102,0,0,21.46033
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.98498,4.98498,0,0,0,4.98498,0,0,0,0,0,5.247347,4.98498,0,0,11.03987,19.6631,0,5.247347,-5.247347,22.99555,58.96284,0.2004904,5.483478,0,0,19.6631
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.635243,1.635243,0,0,0,1.635243,0,0,2.220446E-16,0,0,1.721309,1.635243,0,0,16.87025,14.41575,0,1.721309,-1.721309,21.18114,54.31049,0.2004904,1.798768,0,0,14.41575
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.693937,3.693937,0,0,0,3.693937,9.223067,0,0,0,0.3406943,3.888355,3.693937,0,0,18.78282,12.69444,0,3.54766,-3.54766,17.44157,44.72189,0.2004904,4.063331,0.2725554,0,13.03514
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.434261,1.434261,0,0,0,1.434261,175.5052,0,0,0,2.517202,1.509748,1.434261,0,0,22.72466,9.146784,1.007454,0,1.007454,18.39733,47.17254,0.2004682,1.577687,2.013762,0,11.66399
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.019505,7.019505,0,0,0,7.019505,63.07629,0,0,0,4.427643,7.388952,7.019505,0,0,21.71721,10.05349,0,2.961309,-2.961309,15.27583,39.16872,0.2004682,7.721455,3.542114,0,14.48113
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.21396,12.21396,12,0,3.372,12.21396,49.90452,0,0,0,6.09532,0.2252255,0.2139642,0,0,25.00755,7.092183,5.870095,0,5.870095,20.84469,53.44783,0.2005112,13.43536,4.876256,12,13.1875
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.347324,6.347324,12,0,3.372,6.347324,121.1354,0,0,0,7.688858,0,0,5.652676,5.370042,19.13745,12.37527,13.0589,0,13.0589,33.23346,85.21381,0.2005015,6.982056,6.151086,12,20.06413
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.677807,6.677807,0,0,0,6.677807,123.6924,0,0,0,8.259937,7.029271,6.677807,0,0,6.078555,24.12828,1.230667,0,1.230667,34.40097,88.20743,0.2004744,7.345588,6.60795,0,32.38821
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.484831,2.484831,0,0,0,2.484831,392.9122,2.299704,0,0,9.763205,2.615611,2.484831,0,0,4.847888,25.23588,4.847888,0,4.847888,39.00008,100,0.2003677,2.733314,7.810563,0,34.99908
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.411665,3.411665,0,0,0,3.411665,272.7279,5.713336,0,0,9.304562,3.591227,3.411665,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,3.752832,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.131226,9.131226,3,0,1.095,9.131226,104.4432,3.083018,0,0,9.53694,6.453922,6.131226,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,10.04435,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,14.53594,14.53594,7.205311,0,2.158944,14.53594,53.08533,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,15.98953,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,8.502225,8.502225,6.414681,0,1.958914,8.502225,25.84517,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,9.352447,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.27816,11.27816,11.27816,0,3.189373,11.27816,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003677,12.40597,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.242533,5.242533,0,0,0,5.242533,0,0,0,0,0,5.518456,5.242533,0,0,0,29.59898,0,5.518456,-5.518456,33.18311,85.08474,0.2003677,5.766786,0,0,29.59898
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.088985,7.088985,0,0,0,7.088985,0,0,0,0,0,7.46209,7.088985,0,0,6.131618,24.08052,0,7.46209,-7.46209,25.31738,64.91624,0.2003677,7.797884,0,0,24.08052
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.42283,16.61843,0,0,0,25.31738,64.91624,0.2003677,0,0,0,16.61843
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.073455,1.073455,0,0,0,1.073455,0,0,0,0,0,1.129952,1.073455,0,0,14.42283,16.61843,0,1.129952,-1.129952,24.12631,61.8622,0.2003677,1.1808,0,0,16.61843
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.122583,2.122583,0,0,0,2.122583,0,0,4.440892E-16,0,0,2.234298,2.122583,0,0,15.67833,15.48848,0,2.234298,-2.234298,21.77115,55.82335,0.2003677,2.334842,0,0,15.48848
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16088,13.25418,0,0,0,21.77115,55.82335,0.2003677,0,0,0,13.25418
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.854285,1.854285,0,0,0,1.854285,0,0,2.220446E-16,0,0,1.951879,1.854285,0,0,18.16088,13.25418,0,1.951879,-1.951879,19.71369,50.54782,0.2003677,2.039714,0,0,13.25418
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7467296,0.7467296,0,0,0,0.7467296,0,0,1.110223E-16,0,0,0.7860311,0.7467296,0,0,20.32964,11.3023,0,0.7860311,-0.7860311,18.88514,48.42334,0.2003677,0.8214025,0,0,11.3023
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6269989,0.6269989,0,0,0,0.6269989,0,0,1.110223E-16,0,0,0.6599988,0.6269989,0,0,21.20301,10.51627,0,0.6599988,-0.6599988,18.18944,46.6395,0.2003677,0.6896988,0,0,10.51627
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.942687,1.942687,0,0,0,1.942687,0,0,2.220446E-16,0,0,2.044933,1.942687,0,0,21.93634,9.856273,0,2.044933,-2.044933,16.03389,41.11246,0.2003677,2.136955,0,0,9.856273
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.625759,1.625759,0,0,0,1.625759,0,0,0,0,0,1.711325,1.625759,0,0,24.20849,7.81134,0,1.711325,-1.711325,14.23,36.48709,0.2003677,1.788334,0,0,7.81134
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.615947,1.615947,0,0,0,1.615947,15.01698,0,0,0,0.2426665,1.700997,1.615947,0,0,26.10996,6.100015,0,1.458331,-1.458331,12.69278,32.54552,0.2003677,1.777542,0.1941332,0,6.342681
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.196261,9.196261,12,0,3.372,9.196261,7.221756,-4.440892E-16,0,0,0.6641316,0,0,2.803738,2.663551,27.73033,4.641684,3.327683,0,3.327683,15.8497,40.64017,0.2004005,10.11589,0.5313053,12,5.305816
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.270618,3.270618,11.38916,0,3.217457,3.270618,56.23913,0,0,0,1.839367,0,0,8.118538,7.712611,24.40264,7.636599,9.551978,0,9.551978,24.9115,63.87551,0.2004492,3.59768,1.471494,12,9.475965
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.138475,8.138475,12,0,3.372,8.138475,14.90862,0,0,0,1.213334,0,0,3.861524,3.668448,14.85067,16.23338,4.881782,0,4.881782,29.54276,75.75053,0.2004964,8.952323,0.9706672,12,17.44671
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,14.67738,14.67738,12,0,3.372,14.67738,18.60179,4.440892E-16,0,0,2.730256,2.818299,2.677384,0,0,9.968883,20.62698,0,0.08804313,-0.08804313,29.44996,75.51257,0.2004964,16.14512,2.184205,12,23.35724
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,9.484091,9.484091,12,0,3.372,9.484091,34.5716,0,0,0,3.278802,0,0,2.515909,2.390114,10.06671,20.53894,5.668916,0,5.668916,34.82796,89.3023,0.2005452,10.4325,2.623042,12,23.81774
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.205194,3.205194,0,0,0,3.205194,279.7045,1.19339,0,0,8.965072,3.373888,3.205194,0,0,4.397793,25.64096,4.397793,0,4.397793,39.00008,100,0.2004487,3.525713,7.172058,0,34.60604
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,16.61343,16.61343,9.521572,0,2.744958,16.61343,44.93421,0,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.2004487,18.27477,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.130332,9.130332,4.828539,0,1.55762,9.130332,49.59516,0,0,0,4.528203,4.528203,4.301793,0,0,0,29.59898,0,0,0,39.00008,100,0.2004487,10.04337,3.622562,12,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.92867,3.92867,0,0,0,3.92867,70.29446,0,0,0,2.761638,4.135443,3.92867,0,0,0,29.59898,0,1.373805,-1.373805,37.55196,96.28689,0.2004487,4.321537,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,12.33844,12.33844,10.75195,0,3.056242,12.33844,25.90641,1.332268E-15,0,0,3.196448,1.669998,1.586498,0,0,1.52645,28.22517,1.52645,0,1.52645,39.00008,100,0.2004599,13.57229,2.557158,12,31.42162
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.287451,9.287451,7.382518,0,2.203777,9.287451,21.59035,0,0,0,2.005193,2.005193,1.904933,0,0,0,29.59898,0,0,0,39.00008,100,0.2004599,10.2162,1.604154,12,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.21034,11.21034,11.21034,0,3.172216,11.21034,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004599,12.33138,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.760323,7.760323,7.760323,0,2.299362,7.760323,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004599,8.536355,0,12,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.850121,4.850121,0,0,0,4.850121,0,0,8.881784E-16,0,0,5.10539,4.850121,0,0,0,29.59898,0,5.10539,-5.10539,33.61852,86.20117,0.2004599,5.335133,0,0,29.59898
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.374363,2.374363,0,0,0,2.374363,0,0,4.440892E-16,0,0,2.49933,2.374363,0,0,5.672656,24.49359,0,2.49933,-2.49933,30.984,79.44599,0.2004599,2.611799,0,0,24.49359
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.9559526,0.9559526,0,0,0,0.9559526,0,0,1.110223E-16,0,0,1.006266,0.9559526,0,0,8.449689,21.99426,0,1.006266,-1.006266,29.9233,76.72626,0.2004599,1.051548,0,0,21.99426
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.668682,5.668682,0,0,0,5.668682,0,0,0,0,0,5.967033,5.668682,0,0,9.567762,20.98799,0,5.967033,-5.967033,23.6335,60.59859,0.2004599,6.23555,0,0,20.98799
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.617082,3.617082,0,0,0,3.617082,0,0,4.440892E-16,0,0,3.807455,3.617082,0,0,16.1978,15.02096,0,3.807455,-3.807455,19.62009,50.30782,0.2004599,3.97879,0,0,15.02096
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.215128,3.215128,0,0,0,3.215128,0,0,4.440892E-16,0,0,3.384346,3.215128,0,0,20.4283,11.2135,0,3.384346,-3.384346,16.05267,41.16062,0.2004599,3.536641,0,0,11.2135
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.461855,1.461855,0,0,0,1.461855,0,0,0,0,0,1.538794,1.461855,0,0,24.18869,7.829158,0,1.538794,-1.538794,14.43064,37.00157,0.2004599,1.60804,0,0,7.829158
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.600695,2.600695,0,0,0,2.600695,0,0,0,0,0,2.737574,2.600695,0,0,25.89846,6.290364,0,2.737574,-2.737574,11.54499,29.60247,0.2004599,2.860765,0,0,6.290364
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.999869,1.999869,0,0,0,1.999869,0,0,4.440892E-16,0,0,2.105125,1.999869,0,0,28.94021,3.55279,0,2.105125,-2.105125,9.325989,23.91274,0.2004599,2.199856,0,0,3.55279
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.126967,1.126967,0,0,0,1.126967,0,0,2.220446E-16,0,0,1.186281,1.126967,0,0,31.27924,1.447665,0,1.186281,-1.186281,8.075539,20.70647,0.2004599,1.239664,0,0,1.447665
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.262947,2.262947,11.06295,0,3.134926,2.262947,18.41938,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,32.59733,0.2613842,8.776821,0,8.776821,16.40196,42.05623,0.2005153,2.489242,0.3334566,12,0.678205
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,13.3431,13.3431,12,0,3.372,13.3431,20.24135,0,0,0,2.700824,1.413791,1.343101,0,0,23.82051,8.160522,1.287034,0,1.287034,17.62295,45.18696,0.2005246,14.67741,2.16066,12,10.86135
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.185378,3.185378,11.52737,0,3.252425,3.185378,185.4876,0,0,0,5.908481,0,0,8.341994,7.924895,22.53347,9.318853,13.83337,0,13.83337,30.74644,78.83687,0.2004835,3.503915,4.726784,12,15.22733
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.9429274,0.9429274,3,0,1.095,0.9429274,910.1216,1.932535,0,0,8.581786,0,0,0.1245377,0.1183108,8.700097,21.76889,8.700097,0,8.700097,39.00008,100,0.2002934,1.03722,6.865429,12,30.35068
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.982729,6.982729,0,0,0,6.982729,131.7062,1.846446,0,0,9.196688,7.350241,6.982729,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,7.681002,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.513384,0.513384,0,0,0,0.513384,2201.504,10.76177,0,0,11.30217,0.5404043,0.513384,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,0.5647225,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.024809,1.024809,0,0,0,1.024809,1069.827,9.884937,0,0,10.96368,1.078747,1.024809,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,1.12729,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.373034,4.373034,0,0,0,4.373034,245.6227,6.137972,0,0,10.74117,4.603194,4.373034,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,4.810338,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.291218,6.291218,0,0,0,6.291218,144.655,2.478227,0,0,9.100562,6.622334,6.291218,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,6.92034,7.28045,0,38.69954
