Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.979752,7.979752,3,0,1.095,7.979752,69.99826,0.3438436,0,0,5.585687,5.241844,4.979752,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,8.777727,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002934,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2912701,0.2912701,0,0,0,0.2912701,0,0,0,0,0,0.3066001,0.2912701,0,0,0,29.59898,0,0.3066001,-0.3066001,38.67689,99.17133,0.2002934,0.3203971,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,13.65186,13.65186,12,0,3.372,13.65186,0,0,0,0,0,1.738796,1.651857,0,0,0.3406668,29.29238,0,1.738796,-1.738796,36.84404,94.47171,0.2002934,15.01704,0,12,29.29238
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272663,27.55358,0,0,0,36.84404,94.47171,0.2002934,0,0,0,27.55358
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.351276,1.351276,0,0,0,1.351276,0,0,2.220446E-16,0,0,1.422396,1.351276,0,0,2.272663,27.55358,0,1.422396,-1.422396,35.3447,90.62727,0.2002934,1.486404,0,0,27.55358
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.297622,2.297622,0,0,0,2.297622,0,0,4.440892E-16,0,0,2.41855,2.297622,0,0,3.853103,26.13119,0,2.41855,-2.41855,32.79533,84.09042,0.2002934,2.527384,0,0,26.13119
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.54038,23.71264,0,0,0,32.79533,84.09042,0.2002934,0,0,0,23.71264
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.355343,3.355343,0,0,0,3.355343,0,0,4.440892E-16,0,0,3.53194,3.355343,0,0,6.54038,23.71264,0,3.53194,-3.53194,29.07234,74.5443,0.2002934,3.690878,0,0,23.71264
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46476,20.18069,0,0,0,29.07234,74.5443,0.2002934,0,0,0,20.18069
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.148736,2.148736,0,0,0,2.148736,0,0,4.440892E-16,0,0,2.261827,2.148736,0,0,10.46476,20.18069,0,2.261827,-2.261827,26.68816,68.43105,0.2002934,2.36361,0,0,20.18069
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.776856,3.776856,0,0,0,3.776856,0,0,4.440892E-16,0,0,3.975638,3.776856,0,0,12.9779,17.91887,0,3.975638,-3.975638,22.49747,57.68571,0.2002934,4.154541,0,0,17.91887
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.375015,2.375015,0,0,0,2.375015,0,0,0,0,0,2.500015,2.375015,0,0,17.39528,13.94323,0,2.500015,-2.500015,19.86222,50.92868,0.2002934,2.612516,0,0,13.94323
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.321844,1.321844,0,0,0,1.321844,24.82257,0,0,0,0.3281158,1.391415,1.321844,0,0,20.17307,11.44321,0,1.063299,-1.063299,18.74141,48.05479,0.2002934,1.454029,0.2624926,0,11.77133
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,19.33406,19.33406,12,0,3.372,19.33406,10.46504,0,0,0.9074663,2.023317,7.720063,7.33406,0,0,21.35452,10.37992,0,5.696747,-5.696747,12.73651,32.65765,0.2002934,21.26747,1.618653,12,12.40323
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,10.70543,10.70543,12,0,3.372,10.70543,42.98165,0,0,0,4.60137,0,0,1.29457,1.229841,27.68423,4.683168,5.831212,0,5.831212,18.26848,46.84217,0.2003397,11.77597,3.681096,12,9.284539
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.569036,2.569036,11.36904,0,3.212366,2.569036,319.4043,1.776357E-15,0,0,8.205613,0,0,8.8,8.36,21.85302,9.931259,16.56561,0,16.56561,33.984,87.1383,0.2002347,2.82594,6.564491,12,18.13687
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,10.42816,10.42816,5.357273,0,1.69139,10.42816,101.8893,0,0,0,10.62518,5.337774,5.070886,0,0,5.287407,24.84031,5.287407,0,5.287407,39.00008,100,0.2001916,11.47097,8.500146,12,35.46549
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.632923,5.632923,0,0,0,5.632923,166.9095,3.472493,0,0,9.401886,5.929393,5.632923,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,6.196216,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.397687,3.397687,0,0,0,3.397687,270.0011,5.597281,0,0,9.173793,3.576512,3.397687,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,3.737456,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,9.752752,9.752752,3,0,1.095,9.752752,112.1595,3.830481,0,0,10.93864,7.10816,6.752752,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,10.72803,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,17.71208,17.71208,9.352078,0,2.702076,17.71208,61.33989,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,19.48329,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,10.38477,10.38477,3,0,1.095,10.38477,79.74866,0.5082729,0,0,8.281715,7.773442,7.38477,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,11.42325,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,10.92362,10.92362,6.243489,0,1.915603,10.92362,45.09909,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2001916,12.01598,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.906392,2.906392,0,0,0,2.906392,94.22846,0,0,0,2.738648,3.05936,2.906392,0,0,0,29.59898,0,0.3207114,-0.3207114,38.66202,99.13318,0.2001916,3.197031,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,15.33008,15.33008,12,0,3.372,15.33008,0,0,0,0,0,3.505343,3.330076,0,0,0.356346,29.27827,0,3.505343,-3.505343,34.96706,89.65895,0.2001916,16.86308,0,12,29.27827
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.415,4.415,0,0,0,4.415,0,0,0,0,0,4.647369,4.415,0,0,4.251172,25.77292,0,4.647369,-4.647369,30.0683,77.09806,0.2001916,4.856501,0,0,25.77292
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.948212,1.948212,0,0,0,1.948212,0,0,4.440892E-16,0,0,2.05075,1.948212,0,0,9.414915,21.12556,0,2.05075,-2.05075,27.90663,71.55531,0.2001916,2.143033,0,0,21.12556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.065925,5.065925,0,0,0,5.065925,0,0,8.881784E-16,0,0,5.332552,5.065925,0,0,11.69353,19.0748,0,5.332552,-5.332552,22.28562,57.14251,0.2001916,5.572517,0,0,19.0748
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.901095,3.901095,0,0,0,3.901095,0,0,0,0,0,4.106416,3.901095,0,0,17.61858,13.74225,0,4.106416,-4.106416,17.95708,46.0437,0.2001916,4.291204,0,0,13.74225
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.16,3.16,0,0,0,3.16,0,0,4.440892E-16,0,0,3.326316,3.16,0,0,22.18127,9.635837,0,3.326316,-3.326316,14.45083,37.05335,0.2001916,3.476,0,0,9.635837
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.009945,1.009945,0,0,0,1.009945,0,0,2.220446E-16,0,0,1.0631,1.009945,0,0,25.87717,6.309521,0,1.0631,-1.0631,13.33023,34.18001,0.2001916,1.110939,0,0,6.309521
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.850385,1.850385,0,0,0,1.850385,0,0,2.220446E-16,0,0,1.947774,1.850385,0,0,27.0584,5.246421,0,1.947774,-1.947774,11.27709,28.91557,0.2001916,2.035424,0,0,5.246421
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.760975,1.760975,0,0,0,1.760975,0,0,2.220446E-16,0,0,1.853657,1.760975,0,0,29.22259,3.298647,0,1.853657,-1.853657,9.323169,23.90551,0.2001916,1.937072,0,0,3.298647
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8196788,0.8196788,0,0,0,0.8196788,0,0,0,0,0,0.8628198,0.8196788,0,0,31.28221,1.44499,0,0.8628198,-0.8628198,8.413677,21.57349,0.2001916,0.9016467,0,0,1.44499
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.446461,3.446461,12,0,3.372,3.446461,0,0,0,0,0,0,0,8.553539,8.125862,32.2409,0.5821702,8.125862,0,8.125862,16.12255,41.33978,0.2002761,3.791107,0,12,0.5821702
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.538979,1.538979,10.33898,0,2.951762,1.538979,0,0,0,0,0,0,0,8.8,8.36,24.11504,7.895446,8.36,0,8.36,24.05354,61.67562,0.2003182,1.692877,0,12,7.895446
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.536374,2.536374,11.33637,0,3.204103,2.536374,13.62601,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,15.75504,15.41945,8.705606,0,8.705606,32.3124,82.85215,0.2003832,2.790012,0.2764853,12,15.76505
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.16945,12.16945,12,0,3.372,12.16945,13.20037,0,0,0,1.606412,0.178368,0.1694496,0,0,7.049429,23.25449,1.428044,0,1.428044,33.66716,86.32589,0.2003935,13.38639,1.28513,12,24.8609
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.600814,2.600814,0,0,0,2.600814,190.7568,0,0,0,4.961229,2.737699,2.600814,0,0,5.621385,24.53973,2.223531,0,2.223531,35.77659,91.73466,0.2003452,2.860895,3.968983,0,29.50096
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.196135,4.196135,0,0,0,4.196135,118.3385,0,0,0,4.965642,4.416985,4.196135,0,0,3.397854,26.54091,0.5486575,0,0.5486575,36.29709,93.06928,0.2003333,4.615749,3.972513,0,31.50655
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.244994,7.244994,0,0,0,7.244994,119.6856,0,0,0,8.671215,7.626309,7.244994,0,0,2.849196,27.0347,1.044906,0,1.044906,37.28838,95.61103,0.2003107,7.969493,6.936972,0,35.70592
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,11.85049,11.85049,4.686378,0,1.521654,11.85049,78.86139,0,0,0,9.34546,7.541169,7.164111,0,0,1.804291,27.97512,1.804291,0,1.804291,39.00008,100,0.200308,13.03554,7.476368,12,37.32058
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,10.50807,10.50807,3,0,1.095,10.50807,103.7095,2.994634,0,0,10.89786,7.90323,7.508069,0,0,0,29.59898,0,0,0,39.00008,100,0.200308,11.55888,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.221931,4.221931,0,0,0,4.221931,205.4859,4.231335,0,0,8.675472,4.444138,4.221931,0,0,0,29.59898,0,0,0,39.00008,100,0.200308,4.644124,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.767797,3.767797,0,0,0,3.767797,145.539,1.517511,0,0,5.483613,3.966103,3.767797,0,0,0,29.59898,0,0,0,39.00008,100,0.200308,4.144577,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.711002,6.711002,0,0,0,6.711002,64.98801,0,0,0,4.361346,7.064212,6.711002,0,0,0,29.59898,0,2.702866,-2.702866,36.15101,92.6947,0.200308,7.382102,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,12.37135,12.37135,12,0,3.372,12.37135,9.722119,0,0,0,1.202758,0.3908991,0.3713541,0,0,3.003185,26.89611,0.8118587,0,0.8118587,36.9212,94.66956,0.2003138,13.60849,0.9622062,12,28.09887
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,8.895167,8.895167,10.46362,0,2.983297,8.895167,6.074306,0,0,0,0.5403197,0,0,1.568456,1.490033,2.191326,27.62679,2.030353,0,2.030353,38.84737,99.60843,0.2003331,9.784684,0.4322558,12,28.1671
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.396631,2.396631,0,0,0,2.396631,0,0,4.440892E-16,0,0,2.522769,2.396631,0,0,0.1609731,29.4541,0,2.522769,-2.522769,36.18813,92.7899,0.2003331,2.636294,0,0,29.4541
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,14.45812,14.45812,12,0,3.372,14.45812,0,0,0,0,0,2.58749,2.458115,0,0,2.96405,26.93133,0,2.58749,-2.58749,33.46068,85.79644,0.2003331,15.90393,0,12,26.93133
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,17.86985,17.86985,12,0,3.372,17.86985,0,0,0,0,0,6.178789,5.86985,0,0,5.839038,24.34384,0,6.178789,-6.178789,26.94766,69.09644,0.2003331,19.65683,0,12,24.34384
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,25.10866,20.36,12,0,3.372,20.36,0,0,4.748656,7.259521,0,8.8,8.36,0,0,12.70436,18.16505,0,8.8,-8.8,17.67165,45.31183,0.2003331,27.61952,0,12,18.16505
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.427145,4.427145,12,0,3.372,4.427145,0,0,0,0,0,0,0,7.572855,7.194212,22.48214,9.365054,7.194212,0,7.194212,24.49668,62.81187,0.2004075,4.86986,0,12,9.365054
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.464605,3.464605,12,0,3.372,3.464605,0,0,0,0,0,0,0,8.535396,8.108625,15.28792,15.83985,8.108625,0,8.108625,32.1892,82.53623,0.2004912,3.811065,0,12,15.83985
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.148308,3.148308,0,0,0,3.148308,0,0,4.440892E-16,0,0,3.314008,3.148308,0,0,7.1793,23.13761,0,3.314008,-3.314008,28.69592,73.57915,0.2004912,3.463138,0,0,23.13761
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.792906,1.792906,0,0,0,1.792906,0,0,0,0,0,1.88727,1.792906,0,0,10.86153,19.8236,0,1.88727,-1.88727,26.70657,68.47824,0.2004912,1.972197,0,0,19.8236
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.047735,3.047735,0,0,0,3.047735,0,0,0,0,0,3.208143,3.047735,0,0,12.9585,17.93633,0,3.208143,-3.208143,23.32489,59.80729,0.2004912,3.352509,0,0,17.93633
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.8601548,0.8601548,0,0,0,0.8601548,0,0,1.110223E-16,0,0,0.9054261,0.8601548,0,0,16.5231,14.72819,0,0.9054261,-0.9054261,22.37049,57.36011,0.2004912,0.9461703,0,0,14.72819
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.306033,0.306033,0,0,0,0.306033,0,0,0,0,0,0.3221399,0.306033,0,0,17.52913,13.82276,0,0.3221399,-0.3221399,22.03092,56.48943,0.2004912,0.3366362,0,0,13.82276
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.341196,3.341196,0,0,0,3.341196,0,0,4.440892E-16,0,0,3.517048,3.341196,0,0,17.88706,13.50062,0,3.517048,-3.517048,18.32363,46.98356,0.2004912,3.675316,0,0,13.50062
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,21.79489,9.983574,0.3186774,0,0.3186774,18.62595,47.75875,0.2004843,0,0.2549419,0,10.30225
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,21.47622,10.27038,1.631169,0,1.631169,20.17341,51.7266,0.2004489,0,1.304935,0,11.90155
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,19.84505,11.73844,3.689347,0,3.689347,23.67344,60.701,0.2003691,0,2.951478,0,15.42778
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.053074,3.053074,0,0,0,3.053074,207.1171,0,0,0,6.323438,3.213763,3.053074,0,0,16.1557,15.05885,3.109675,0,3.109675,26.62353,68.26534,0.2003018,3.358382,5.05875,0,21.38229
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.935256,1.935256,0,0,0,1.935256,417.2763,0,0,0,8.075363,2.037111,1.935256,0,0,13.04602,17.85756,6.038252,0,6.038252,32.35192,82.95348,0.2001713,2.128781,6.46029,0,25.93292
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.07684,13.07684,9.52163,0,2.744972,13.07684,82.20717,0,0,0,10.7501,3.742331,3.555214,0,0,7.007772,23.29198,7.007772,0,7.007772,39.00008,100,0.2001657,14.38453,8.600082,12,34.04209
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,13.55878,13.55878,5.531114,0,1.735372,13.55878,62.32253,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2001657,14.91466,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,17.48078,17.48078,12,0,3.372,17.48078,20.6505,8.881784E-16,0,0,3.609868,5.769243,5.480781,0,0,0,29.59898,0,2.159375,-2.159375,36.7239,94.16365,0.2001657,19.22886,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,6.812524,6.812524,0,0,0,6.812524,86.05424,0,0,0,5.862465,7.171078,6.812524,0,0,2.399306,27.4396,0,1.308612,-1.308612,35.3445,90.62674,0.2001657,7.493776,4.689972,0,33.30207
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.413622,3.413622,0,0,0,3.413622,187.5998,0,0,0,6.403948,3.593287,3.413622,0,0,3.853319,26.13099,2.810662,0,2.810662,38.01093,97.46371,0.2001051,3.754985,5.123158,0,32.53494
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.392985,5.392985,0,0,0,5.392985,107.3401,0,0,0,5.788836,5.676826,5.392985,0,0,1.042658,28.66059,0.1120096,0,0.1120096,38.11719,97.73618,0.2001027,5.932284,4.631069,0,34.44942
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,8.64466,8.64466,7.355303,0,2.196892,8.64466,26.46566,0,0,0,2.287866,1.357218,1.289357,0,0,0.9306483,28.76139,0.9306483,0,0.9306483,39.00008,100,0.2001094,9.509126,1.830293,12,31.04926
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.457186,2.457186,0,0,0,2.457186,0,0,4.440892E-16,0,0,2.586511,2.457186,0,0,0,29.59898,0,2.586511,-2.586511,36.27365,93.00919,0.2001094,2.702904,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,8.570772,8.570772,11.59593,0,3.269771,8.570772,0,0,0,0,0,0,0,3.02516,2.873902,2.873902,27.01247,2.873902,0,2.873902,39.00008,100,0.200139,9.427849,0,12,27.01247
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9301261,0.9301261,0,0,0,0.9301261,0,0,1.110223E-16,0,0,0.9790801,0.9301261,0,0,0,29.59898,0,0.9790801,-0.9790801,37.96804,97.35374,0.200139,1.023139,0,0,29.59898
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.087867,28.6199,0,0,0,37.96804,97.35374,0.200139,0,0,0,28.6199
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.8492343,0.8492343,0,0,0,0.8492343,0,0,1.110223E-16,0,0,0.8939309,0.8492343,0,0,1.087867,28.6199,0,0.8939309,-0.8939309,37.02575,94.93763,0.200139,0.9341578,0,0,28.6199
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.09897,2.09897,0,0,0,2.09897,0,0,0,0,0,2.209442,2.09897,0,0,2.081123,27.72597,0,2.209442,-2.209442,34.69679,88.96597,0.200139,2.308867,0,0,27.72597
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.536059,25.51653,0,0,0,34.69679,88.96597,0.200139,0,0,0,25.51653
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.060476,4.060476,0,0,0,4.060476,0,0,0,0,0,4.274185,4.060476,0,0,4.536059,25.51653,0,4.274185,-4.274185,30.19141,77.41371,0.200139,4.466523,0,0,25.51653
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.091323,3.091323,0,0,0,3.091323,0,0,4.440892E-16,0,0,3.254024,3.091323,0,0,9.285153,21.24234,0,3.254024,-3.254024,26.76137,68.61875,0.200139,3.400455,0,0,21.24234
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.407672,5.407672,0,0,0,5.407672,0,0,8.881784E-16,0,0,5.692287,5.407672,0,0,12.90074,17.98832,0,5.692287,-5.692287,20.76117,53.23366,0.200139,5.94844,0,0,17.98832
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.030431,2.030431,0,0,0,2.030431,0,0,0,0,0,2.137295,2.030431,0,0,19.2255,12.29603,0,2.137295,-2.137295,18.50826,47.45698,0.200139,2.233474,0,0,12.29603
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.894573,3.894573,0,0,0,3.894573,0,0,4.440892E-16,0,0,4.09955,3.894573,0,0,21.60027,10.15873,0,4.09955,-4.09955,14.18696,36.37674,0.200139,4.28403,0,0,10.15873
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.752251,3.752251,0,0,0,3.752251,10.72583,0,4.440892E-16,0,0.4024601,3.949738,3.752251,0,0,26.15533,6.059183,0,3.547278,-3.547278,10.4478,26.78917,0.200139,4.127477,0.3219681,0,6.461643
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,30.09675,2.511905,2.612154,0,2.612154,12.9259,33.14328,0.2000827,0,2.089724,0,5.124059
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.05578,11.05578,12,0,3.372,11.05578,46.31316,0,0,0,5.120282,0,0,0.9442188,0.8970079,27.48459,4.862844,6.01729,0,6.01729,18.63441,47.78043,0.2001289,12.16136,4.096226,12,9.983126
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,8.798976,8.798976,12,0,3.372,8.798976,59.73055,4.440892E-16,0,0,5.255677,0,0,3.201024,3.040973,21.4673,10.27841,8.29665,0,8.29665,26.5053,67.96217,0.200198,9.678873,4.204541,12,15.53408
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,4.85067,0,1.56322,0,0,0,0,0,8.562517,0,0,4.85067,4.608137,13.17065,17.74539,13.17065,0,13.17065,39.00008,100,0.1999708,0,6.850014,12,26.30791
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,7.845213,7.845213,3,0,1.095,7.845213,90.755,2.019699,0,0,7.119923,5.100224,4.845213,0,0,0,29.59898,0,0,0,39.00008,100,0.1999708,8.629734,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.984102,3.984102,0,0,0,3.984102,284.8743,7.155892,0,0,11.34968,4.193791,3.984102,0,0,0,29.59898,0,0,0,39.00008,100,0.1999708,4.382512,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999708,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999708,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.061518,8.061518,3,0,1.095,8.061518,90.81419,1.993088,0,0,7.321002,5.327914,5.061518,0,0,0,29.59898,0,0,0,39.00008,100,0.1999708,8.86767,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.507086,7.507086,0,0,0,7.507086,47.12534,0,0,0,3.53774,7.902196,7.507086,0,0,0,29.59898,0,4.364456,-4.364456,34.39954,88.20377,0.1999708,8.257795,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,4.849396,25.23452,1.718955,0,1.718955,36.03028,92.38515,0.1999339,0,1.375164,0,26.95348
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130441,26.78158,0,0,0,36.03028,92.38515,0.1999339,0,0,0,26.78158
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130441,26.78158,0,0,0,36.03028,92.38515,0.1999339,0,0,0,26.78158
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,14.2937,14.2937,12,0,3.372,14.2937,0,0,0,0,0,2.414421,2.2937,0,0,3.130441,26.78158,0,2.414421,-2.414421,33.48526,85.85947,0.1999339,15.72307,0,12,26.78158
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.018604,3.018604,0,0,0,3.018604,0,0,4.440892E-16,0,0,3.177477,3.018604,0,0,5.813131,24.36716,0,3.177477,-3.177477,30.1359,77.27139,0.1999339,3.320464,0,0,24.36716
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.38527,1.38527,0,0,0,1.38527,0,0,2.220446E-16,0,0,1.458179,1.38527,0,0,9.343661,21.18968,0,1.458179,-1.458179,28.59885,73.33023,0.1999339,1.523797,0,0,21.18968
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.582203,0.582203,0,0,0,0.582203,0,0,0,0,0,0.6128452,0.582203,0,0,10.96386,19.7315,0,0.6128452,-0.6128452,27.95285,71.67384,0.1999339,0.6404233,0,0,19.7315
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6448,19.11866,0,0,0,27.95285,71.67384,0.1999339,0,0,0,19.11866
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.355535,3.355535,0,0,0,3.355535,0,0,4.440892E-16,0,0,3.532141,3.355535,0,0,11.6448,19.11866,0,3.532141,-3.532141,24.22965,62.12717,0.1999339,3.691088,0,0,19.11866
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.292545,1.292545,0,0,0,1.292545,0,0,2.220446E-16,0,0,1.360573,1.292545,0,0,15.5694,15.58652,0,1.360573,-1.360573,22.79548,58.44983,0.1999339,1.421799,0,0,15.58652
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.00454,1.00454,0,0,0,1.00454,0,0,2.220446E-16,0,0,1.05741,1.00454,0,0,17.08115,14.22594,0,1.05741,-1.05741,21.68087,55.59186,0.1999339,1.104994,0,0,14.22594
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.799926,1.799926,0,0,0,1.799926,0,0,2.220446E-16,0,0,1.894659,1.799926,0,0,18.25605,13.16853,0,1.894659,-1.894659,19.68372,50.47098,0.1999339,1.979919,0,0,13.16853
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.709415,2.709415,0,0,0,2.709415,0,0,4.440892E-16,0,0,2.852015,2.709415,0,0,20.36123,11.27387,0,2.852015,-2.852015,16.67743,42.76257,0.1999339,2.980356,0,0,11.27387
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.886398,2.886398,0,0,0,2.886398,1.078879,0,4.440892E-16,0,0.03114074,3.038314,2.886398,0,0,23.53013,8.421859,0,3.007173,-3.007173,13.5076,34.63479,0.1999339,3.175038,0.02491259,0,8.453
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,14.95395,14.95395,12,0,3.372,14.95395,1.760392,4.440892E-16,0,0,0.263248,3.109416,2.953946,0,0,26.87144,5.414687,0,2.846169,-2.846169,10.50747,26.94218,0.1999339,16.44934,0.2105984,12,5.677935
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,13.43478,13.43478,12,0,3.372,13.43478,0.4394956,0,0,0.3269484,0.05904527,1.510296,1.434781,0,0,30.03384,2.568518,0,1.451251,-1.451251,8.977719,23.01975,0.1999339,14.77826,0.04723622,12,2.627563
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,11.50394,11.50394,12,0,3.372,11.50394,4.209835,0,0,0,0.4842969,0,0,0.4960588,0.4712558,31.64635,1.117267,0.9555528,0,0.9555528,9.884235,25.34414,0.1999422,12.65434,0.3874376,12,1.601564
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,30.69079,1.977265,10.18896,0,10.18896,19.55033,50.12896,0.1998986,0,1.46317,12,3.806228
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.76111,4.76111,12,0,3.372,4.76111,27.82568,0,0,0,1.324811,0,0,7.23889,6.876945,20.50183,11.14733,8.201756,0,8.201756,27.3312,70.07987,0.1999789,5.237221,1.059849,12,12.47214
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.501051,7.501051,12,0,3.372,7.501051,27.76417,0,0,0,2.082604,0,0,4.498949,4.274001,12.30007,18.52891,6.356606,0,6.356606,33.36161,85.54242,0.2000377,8.251156,1.666083,12,20.61152
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.300088,5.300088,0,0,0,5.300088,20.90869,0,0,0,1.108179,5.57904,5.300088,0,0,5.943467,24.24986,0,4.470861,-4.470861,28.64891,73.4586,0.2000377,5.830097,0.8865433,0,25.35804
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4898676,0.4898676,0,0,0,0.4898676,96.2207,0,5.551115E-17,0,0.471354,0.51565,0.4898676,0,0,10.91109,19.779,0,0.04429607,-0.04429607,28.60222,73.33887,0.2000377,0.5388543,0.3770832,0,20.25035
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,7.586052,7.586052,0,0,0,7.586052,23.84947,0,8.881784E-16,0,1.809233,7.985318,7.586052,0,0,10.96031,19.7347,0,6.176085,-6.176085,22.09205,56.64617,0.2000377,8.344657,1.447387,0,21.54393
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.428831,7.428831,0,0,0,7.428831,13.11969,0,8.881784E-16,0,0.9746398,7.819822,7.428831,0,0,17.82262,13.55862,0,6.845182,-6.845182,14.8766,38.14504,0.2000377,8.171715,0.7797118,0,14.53326
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,25.42838,6.713433,0.6140446,0,0.6140446,15.45913,39.63871,0.2000246,0,0.4912357,0,7.327477
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,15.70143,15.70143,12,0,3.372,15.70143,0,0,0,0,0,3.896244,3.701432,0,0,24.81434,7.266073,0,3.896244,-3.896244,11.35213,29.10796,0.2000246,17.27157,0,12,7.266073
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,22.4081,15.20134,12,0,3.372,15.20134,0,0,7.206762,9.447572,0,3.369829,3.201338,0,0,29.1435,3.369829,0,3.369829,-3.369829,7.800015,20,0.2000246,24.64891,0,12,3.369829
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.107802,8.107802,12,0,3.372,8.107802,0,0,0,0,0,0,0,3.892198,3.697588,32.88775,0,3.697588,0,3.697588,11.30786,28.99444,0.2000625,8.918582,0,12,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.19016,3.327829,8.36,0,8.36,19.23885,49.33028,0.200058,0,0,12,3.327829
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.555658,2.555658,11.35566,0,3.208982,2.555658,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.83017,10.85183,8.36,0,8.36,27.16984,69.66611,0.2001303,2.811224,0,12,10.85183
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.050617,3.050617,11.85062,0,3.334206,3.050617,0,0,0,0,0,0,0,8.8,8.36,12.47017,18.37583,8.36,0,8.36,35.10083,90.00195,0.2002157,3.355678,0,12,18.37583
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4785524,0.4785524,0,0,0,0.4785524,0,0,5.551115E-17,0,0,0.5037394,0.4785524,0,0,4.110165,25.89983,0,0.5037394,-0.5037394,34.56984,88.64045,0.2002157,0.5264076,0,0,25.89983
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5092798,0.5092798,0,0,0,0.5092798,0,0,1.110223E-16,0,0,0.5360841,0.5092798,0,0,4.669876,25.39609,0,0.5360841,-0.5360841,34.00476,87.19153,0.2002157,0.5602078,0,0,25.39609
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.265525,24.86001,0,0,0,34.00476,87.19153,0.2002157,0,0,0,24.86001
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.265525,24.86001,0,0,0,34.00476,87.19153,0.2002157,0,0,0,24.86001
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.178882,1.178882,0,0,0,1.178882,0,0,2.220446E-16,0,0,1.240928,1.178882,0,0,5.265525,24.86001,0,1.240928,-1.240928,32.69671,83.83755,0.2002157,1.29677,0,0,24.86001
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.7791976,0.7791976,0,0,0,0.7791976,0,0,1.110223E-16,0,0,0.820208,0.7791976,0,0,6.644334,23.61908,0,0.820208,-0.820208,31.83213,81.6207,0.2002157,0.8571174,0,0,23.61908
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.655337,4.655337,0,0,0,4.655337,2.781349,0,8.881784E-16,0,0.1294812,4.900354,4.655337,0,0,7.555676,22.79887,0,4.770874,-4.770874,26.80319,68.726,0.2002157,5.120871,0.1035849,0,22.92835
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.101124,9.101124,12,0,3.372,9.101124,14.16287,-4.440892E-16,0,0,1.28898,0,0,2.898876,2.753932,12.85665,18.028,4.042912,0,4.042912,30.63864,78.56045,0.200253,10.01124,1.031184,12,19.31698
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,5.890126,0,1.826202,0,0,8.881784E-16,0,0,3.218114,0,0,5.890126,5.59562,8.813734,21.66662,8.813734,0,8.813734,39.00008,100,0.2001515,0,2.574491,12,24.88473
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.289834,7.289834,0,0,0,7.289834,54.22112,0,0,0,3.95263,7.673509,7.289834,0,0,0,29.59898,0,3.720879,-3.720879,35.07793,89.94322,0.2001515,8.018817,3.162104,0,33.55161
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.609583,6.609583,0,0,0,6.609583,100.2122,0,0,0,6.62361,6.957457,6.609583,0,0,4.13431,25.8781,0,0.3338459,-0.3338459,34.72602,89.0409,0.2001515,7.270542,5.298888,0,32.50171
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.13994,11.13994,11.7298,0,3.30364,11.13994,34.86862,0,0,0,3.884343,0,0,0.5898619,0.5603688,4.50525,25.54425,4.444712,0,4.444712,38.94265,99.85274,0.2001849,12.25393,3.107474,12,29.4286
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,15.83832,15.83832,8.746157,0,2.548778,15.83832,47.5175,8.326673E-17,0,0,7.525973,7.465435,7.092163,0,0,0.06053846,29.54449,0.06053846,0,0.06053846,39.00008,100,0.2001853,17.42215,6.020779,12,37.07047
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.10769,13.10769,6.892814,0,2.079882,13.10769,49.90946,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2001853,14.41846,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.164275,1.164275,0,0,0,1.164275,403.1558,3.46829,0,0,4.693843,1.225553,1.164275,0,0,0,29.59898,0,0,0,39.00008,100,0.2001853,1.280703,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.526914,5.526914,0,0,0,5.526914,43.91805,0,8.881784E-16,0,2.427313,5.817804,5.526914,0,0,0,29.59898,0,3.390491,-3.390491,35.42619,90.8362,0.2001853,6.079605,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.398133,7.398133,0,0,0,7.398133,29.8465,0,0,0,2.208084,7.787509,7.398133,0,0,3.767212,26.20849,0,5.579425,-5.579425,29.54496,75.75615,0.2001853,8.137947,1.766467,0,28.41657
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.370904,5.370904,0,0,0,5.370904,20.25049,0,8.881784E-16,0,1.087634,5.653583,5.370904,0,0,9.966574,20.62906,0,4.565949,-4.565949,24.73202,63.41532,0.2001853,5.907994,0.8701074,0,21.7167
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,9.835452,9.835452,12,0,3.372,9.835452,0,0,0,0,0,0,0,2.164548,2.05632,15.03985,16.06311,2.05632,0,2.05632,26.68282,68.41735,0.2002063,10.819,0,12,16.06311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,15.77547,15.77547,12,0,3.372,15.77547,0,0,0,0,0,3.974176,3.775467,0,0,12.98353,17.9138,0,3.974176,-3.974176,22.49367,57.67596,0.2002063,17.35301,0,12,17.9138
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,10.5936,10.5936,12,0,3.372,10.5936,0,-2.220446E-16,0,0,0,0,0,1.406397,1.336077,17.39928,13.93963,1.336077,0,1.336077,23.76118,60.92599,0.2002199,11.65296,0,12,13.93963
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,7.634836,7.634836,12,0,3.372,7.634836,0,0,0,0,0,0,0,4.365164,4.146906,16.0632,15.1421,4.146906,0,4.146906,27.69529,71.01341,0.2002621,8.398319,0,12,15.1421
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.426517,5.426517,12,0,3.372,5.426517,0,0,0,0,0,0,0,6.573483,6.244809,11.9163,18.87431,6.244809,0,6.244809,33.61963,86.20401,0.2003257,5.969169,0,12,18.87431
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.168391,2.168391,0,0,0,2.168391,0,0,0,0,0,2.282516,2.168391,0,0,5.671489,24.49464,0,2.282516,-2.282516,31.21365,80.03484,0.2003257,2.38523,0,0,24.49464
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.262322,2.262322,0,0,0,2.262322,0,0,0,0,0,2.381391,2.262322,0,0,8.207618,22.21212,0,2.381391,-2.381391,28.70344,73.59842,0.2003257,2.488554,0,0,22.21212
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3609429,0.3609429,0,0,0,0.3609429,0,0,5.551115E-17,0,0,0.3799399,0.3609429,0,0,10.85361,19.83073,0,0.3799399,-0.3799399,28.30295,72.57152,0.2003257,0.3970372,0,0,19.83073
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.254029,1.254029,0,0,0,1.254029,0,0,0,0,0,1.32003,1.254029,0,0,11.27576,19.45079,0,1.32003,-1.32003,26.91152,69.00375,0.2003257,1.379432,0,0,19.45079
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.154197,1.154197,0,0,0,1.154197,0,0,2.220446E-16,0,0,1.214945,1.154197,0,0,12.74246,18.13076,0,1.214945,-1.214945,25.63085,65.72,0.2003257,1.269617,0,0,18.13076
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.483514,2.483514,0,0,0,2.483514,0,0,4.440892E-16,0,0,2.614225,2.483514,0,0,14.0924,16.91582,0,2.614225,-2.614225,22.87522,58.65428,0.2003257,2.731865,0,0,16.91582
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.273775,3.273775,0,0,0,3.273775,0,0,4.440892E-16,0,0,3.446079,3.273775,0,0,16.9971,14.30159,0,3.446079,-3.446079,19.24273,49.34023,0.2003257,3.601152,0,0,14.30159
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.084823,1.084823,0,0,0,1.084823,2.114204,0,0,0,0.02293538,1.141919,1.084823,0,0,20.82607,10.85551,0,1.118984,-1.118984,18.06322,46.31585,0.2003257,1.193305,0.0183483,0,10.87845
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5677986,0.5677986,0,0,0,0.5677986,41.86411,0,1.110223E-16,0,0.2377039,0.5976828,0.5677986,0,0,22.06939,9.736528,0,0.3599789,-0.3599789,17.68377,45.3429,0.2003257,0.6245785,0.1901631,0,9.974232
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,22.46937,9.37655,0.4998787,0,0.4998787,18.15799,46.55886,0.200315,0,0.399903,0,9.876428
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,12.26956,12.26956,12,0,3.372,12.26956,8.749079,0,0,0,1.073473,0.2837473,0.26956,0,0,21.96949,9.82644,0.7897261,0,0.7897261,18.90719,48.47989,0.2003206,13.49652,0.8587788,12,10.89991
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.196396,6.196396,12,0,3.372,6.196396,13.63121,0,0,0,0.8446435,0,0,5.803604,5.513423,21.17976,10.53719,6.358067,0,6.358067,24.93899,63.94599,0.2003826,6.816036,0.6757148,12,11.38184
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,14.82169,16.25945,9.732822,0,9.732822,34.17235,87.62124,0.2003487,0,1.098258,12,17.63228
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,10.52293,10.52293,12,0,3.372,10.52293,6.421507,0,0,0,0.6757306,0,0,1.477071,1.403218,5.088871,25.019,2.078948,0,2.078948,36.14462,92.67831,0.2003677,11.57522,0.5405845,12,25.69473
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,9.514705,9.514705,11.13762,0,3.153819,9.514705,13.67972,0,0,0,1.301585,0,0,1.622921,1.541775,3.009923,26.89005,2.84336,0,2.84336,38.84206,99.59483,0.2003925,10.46618,1.041268,12,28.19163
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.317364,3.317364,0,0,0,3.317364,75.59827,0,0,0,2.50787,3.491962,3.317364,0,0,0.1665629,29.44907,0,0.9840924,-0.9840924,37.80474,96.93504,0.2003925,3.649101,2.006296,0,31.95694
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0.1525928,0,0,1.412592,0,0,0,0,1.259999,28.46498,1.259999,0,1.259999,39.00008,100,0.2003658,0,1.130073,0,29.87757
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.8941747,0,0,0.8941747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003658,0,0.7153398,0,30.49315
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,10.85695,10.85695,10.48445,0,2.988565,10.85695,3.611541,0,0,0,0.392103,0.392103,0.3724979,0,0,0,29.59898,0,0,0,39.00008,100,0.2003658,11.94264,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,18.09815,18.09815,12,0,3.372,18.09815,0,0,0,0,0,6.419106,6.098151,0,0,0,29.59898,0,6.419106,-6.419106,32.23375,82.65047,0.2003658,19.90797,0,12,29.59898
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.540262,2.540262,0,0,0,2.540262,0,0,0,0,0,2.673961,2.540262,0,0,7.13234,23.17987,0,2.673961,-2.673961,29.41514,75.42329,0.2003658,2.794289,0,0,23.17987
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1537722,0.1537722,0,0,0,0.1537722,0,0,0,0,0,0.1618654,0.1537722,0,0,10.10341,20.50591,0,0.1618654,-0.1618654,29.24452,74.98581,0.2003658,0.1691494,0,0,20.50591
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.89761,2.89761,0,0,0,2.89761,0,0,4.440892E-16,0,0,3.050116,2.89761,0,0,10.28326,20.34405,0,3.050116,-3.050116,26.02942,66.74197,0.2003658,3.187371,0,0,20.34405
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.681028,3.681028,0,0,0,3.681028,0,0,4.440892E-16,0,0,3.874766,3.681028,0,0,13.67228,17.29393,0,3.874766,-3.874766,21.94506,56.26926,0.2003658,4.049131,0,0,17.29393
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.97757,13.41916,0,0,0,21.94506,56.26926,0.2003658,0,0,0,13.41916
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.492851,1.492851,0,0,0,1.492851,0,0,2.220446E-16,0,0,1.571422,1.492851,0,0,17.97757,13.41916,0,1.571422,-1.571422,20.28863,52.02203,0.2003658,1.642136,0,0,13.41916
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7236,11.84774,0,0,0,20.28863,52.02203,0.2003658,0,0,0,11.84774
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.901178,4.901178,0,0,0,4.901178,0,0,8.881784E-16,0,0,5.159135,4.901178,0,0,19.7236,11.84774,0,5.159135,-5.159135,14.85043,38.07794,0.2003658,5.391296,0,0,11.84774
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7234915,0.7234915,0,0,0,0.7234915,0,0,1.110223E-16,0,0,0.76157,0.7234915,0,0,25.45597,6.688607,0,0.76157,-0.76157,14.04766,36.01957,0.2003658,0.7958406,0,0,6.688607
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.144144,3.144144,0,0,0,3.144144,0,0,4.440892E-16,0,0,3.309625,3.144144,0,0,26.30216,5.927037,0,3.309625,-3.309625,10.55901,27.07433,0.2003658,3.458558,0,0,5.927037
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.038355,3.038355,11.83836,0,3.331104,3.038355,0,0,0,0,0,0,0,8.8,8.36,29.97952,2.617413,8.36,0,8.36,18.49,47.41017,0.2004504,3.342191,0,12,2.617413
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.593316,3.593316,11.87185,0,3.339579,3.593316,13.47293,0,0,0,0.484125,0,0,8.278537,7.86461,21.61952,10.14141,8.348735,0,8.348735,26.41031,67.71861,0.2005334,3.952648,0.3873,12,10.62554
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,13.5059,13.5059,12,0,3.372,13.5059,21.97483,0,0,0,2.9679,1.585161,1.505903,0,0,13.27078,17.65527,1.382739,0,1.382739,27.72209,71.08214,0.2005431,14.85649,2.37432,12,20.62317
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,9.495721,9.495721,12,0,3.372,9.495721,58.93606,0,0,0,5.596404,0,0,2.504279,2.379065,11.88804,18.89974,7.975469,0,7.975469,35.28828,90.4826,0.2006065,10.44529,4.477123,12,24.49614
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,13.34298,13.34298,10.68868,0,3.040237,13.34298,50.26292,4.440892E-16,0,0,6.706572,2.793997,2.654297,0,0,3.912575,26.07766,3.912575,0,3.912575,39.00008,100,0.200634,14.67728,5.365257,12,32.78423
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,10.71095,10.71095,3.485496,0,1.217831,10.71095,71.00901,8.881784E-16,0,0,7.605737,7.605737,7.22545,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,11.78204,6.084589,12,37.20472
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,14.23192,14.23192,5.871919,0,1.821596,14.23192,66.63427,0.6833359,0,0,9.483335,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,15.65511,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,11.89633,11.89633,3.53633,0,1.230692,11.89633,85.50119,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,13.08596,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.697692,3.697692,0,0,0,3.697692,292.4958,6.923285,0,0,10.81559,3.892308,3.697692,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,4.067461,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,11.77894,11.77894,3.418942,0,1.200992,11.77894,79.81021,0.600798,0,0,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,12.95684,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.169996,3.169996,0,0,0,3.169996,225.2753,3.80438,0,0,7.141218,3.336838,3.169996,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,3.486996,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.17711,9.17711,5.179991,0,1.646538,9.17711,45.84769,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,10.09482,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.10503,13.10503,11.23277,0,3.177891,13.10503,15.03853,1.110223E-15,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.200634,14.41554,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,26.30248,20.36,12,0,3.372,20.36,0,0,5.942481,8.572729,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.200634,28.93273,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.387212,6.387212,12,0,3.372,6.387212,0,0,0,0,0,0,0,5.612788,5.332149,9.777778,20.79898,5.332149,0,5.332149,34.78259,89.18594,0.2006877,7.025933,0,12,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.610072,1.610072,0,0,0,1.610072,0,0,2.220446E-16,0,0,1.694812,1.610072,0,0,4.445629,25.59791,0,1.694812,-1.694812,32.99609,84.6052,0.2006877,1.771079,0,0,25.59791
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.328754,23.9031,0,0,0,32.99609,84.6052,0.2006877,0,0,0,23.9031
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5781627,0.5781627,0,0,0,0.5781627,0,0,0,0,0,0.6085923,0.5781627,0,0,6.328754,23.9031,0,0.6085923,-0.6085923,32.35458,82.9603,0.2006877,0.6359789,0,0,23.9031
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.90553,3.90553,0,0,0,3.90553,0,0,0,0,0,4.111084,3.90553,0,0,7.004968,23.29451,0,4.111084,-4.111084,28.02112,71.84888,0.2006877,4.296083,0,0,23.29451
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1221741,0.1221741,0,0,0,0.1221741,0,0,1.387779E-17,0,0,0.1286043,0.1221741,0,0,11.57284,19.18342,0,0.1286043,-0.1286043,27.88556,71.50129,0.2006877,0.1343915,0,0,19.18342
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.883157,1.883157,0,0,0,1.883157,0,0,2.220446E-16,0,0,1.982271,1.883157,0,0,11.71573,19.05482,0,1.982271,-1.982271,25.79606,66.14362,0.2006877,2.071473,0,0,19.05482
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.787989,1.787989,0,0,0,1.787989,0,0,0,0,0,1.882094,1.787989,0,0,13.91826,17.07255,0,1.882094,-1.882094,23.81216,61.0567,0.2006877,1.966788,0,0,17.07255
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.210868,1.210868,0,0,0,1.210868,0,0,2.220446E-16,0,0,1.274598,1.210868,0,0,16.00947,15.19045,0,1.274598,-1.274598,22.46862,57.61172,0.2006877,1.331955,0,0,15.19045
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5585175,0.5585175,0,0,0,0.5585175,0,0,1.110223E-16,0,0,0.5879131,0.5585175,0,0,17.42569,13.91586,0,0.5879131,-0.5879131,21.8489,56.02271,0.2006877,0.6143692,0,0,13.91586
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7432438,0.7432438,0,0,0,0.7432438,0,0,1.110223E-16,0,0,0.7823619,0.7432438,0,0,18.07893,13.32794,0,0.7823619,-0.7823619,21.02422,53.90815,0.2006877,0.8175682,0,0,13.32794
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7033065,0.7033065,0,0,0,0.7033065,41.00685,0,1.110223E-16,0,0.2884038,0.7403226,0.7033065,0,0,18.94822,12.54558,0,0.4519188,-0.4519188,20.54786,52.6867,0.2006877,0.7736372,0.2307231,0,12.83399
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,10.66293,10.66293,12,0,3.372,10.66293,26.55881,0,0,0,2.831947,0,0,1.337071,1.270218,19.45035,12.09366,4.102164,0,4.102164,24.43951,62.66529,0.2007203,11.72922,2.265557,12,14.92561
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.976007,5.976007,11.92802,0,3.353789,5.976007,92.77798,0,0,0,5.544418,0,0,5.952013,5.654412,15.34819,15.78561,11.19883,0,11.19883,35.06365,89.90662,0.200748,6.573607,4.435534,12,21.33003
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.222342,5.222342,0,0,0,5.222342,158.116,0,0,0,8.257356,5.497202,5.222342,0,0,4.149356,25.86456,2.760154,0,2.760154,37.68217,96.62074,0.2006895,5.744576,6.605885,0,34.12191
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.106985,2.106985,0,0,0,2.106985,368.9391,4.16641,0,0,7.773491,2.217879,2.106985,0,0,1.389202,28.3487,1.389202,0,1.389202,39.00008,100,0.2006601,2.317683,6.218793,0,36.12219
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.167318,7.167318,0,0,0,7.167318,128.5953,1.672288,0,0,9.216833,7.544545,7.167318,0,0,0,29.59898,0,0,0,39.00008,100,0.2006601,7.88405,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.476242,2.476242,0,0,0,2.476242,486.9436,9.451334,0,0,12.0579,2.606571,2.476242,0,0,0,29.59898,0,0,0,39.00008,100,0.2006601,2.723866,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.18762,11.18762,3.288518,0,1.167995,11.18762,74.32183,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2006601,12.30638,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,17.19023,17.19023,8.83023,0,2.570048,17.19023,54.98912,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006601,18.90925,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.035576,5.035576,0,0,0,5.035576,139.8029,1.739276,0,0,7.039882,5.300606,5.035576,0,0,0,29.59898,0,0,0,39.00008,100,0.2006601,5.539134,5.631906,0,36.63886
