Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.700386,5.700386,0,0,0,5.700386,80.15059,0,0,0,4.568892,6.000406,5.700386,0,0,0,29.59898,0,1.431514,-1.431514,37.49113,96.13091,0.2006601,6.270424,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.599911,5.599911,0,0,0,5.599911,29.94652,0,8.881784E-16,0,1.676978,5.894643,5.599911,0,0,1.590571,28.16747,0,4.217665,-4.217665,33.04532,84.73142,0.2006601,6.159902,1.341583,0,29.84444
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.276865,23.9498,0,0,0,33.04532,84.73142,0.2006601,0,0,0,23.9498
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.621023,3.621023,0,0,0,3.621023,0,0,4.440892E-16,0,0,3.811603,3.621023,0,0,6.276865,23.9498,0,3.811603,-3.811603,29.02754,74.42944,0.2006601,3.983125,0,0,23.9498
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,19.66409,19.66409,12,0,3.372,19.66409,0,0,0,1.270504,0,8.067469,7.664095,0,0,10.51198,20.1382,0,8.067469,-8.067469,20.52368,52.62472,0.2006601,21.6305,0,12,20.1382
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,8.566671,8.566671,12,0,3.372,8.566671,0,0,0,0,0,0,0,3.433328,3.261662,19.47583,12.07073,3.261662,0,3.261662,23.61797,60.55876,0.2006929,9.423339,0,12,12.07073
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.21417,15.00622,8.36,0,8.36,31.54896,80.8946,0.2006879,0,0,12,15.00622
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.854171,22.53022,0,0,0,31.54896,80.8946,0.2006879,0,0,0,22.53022
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.885986,3.885986,0,0,0,3.885986,0,0,4.440892E-16,0,0,4.090512,3.885986,0,0,7.854171,22.53022,0,4.090512,-4.090512,27.23718,69.83878,0.2006879,4.274585,0,0,22.53022
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.123219,1.123219,0,0,0,1.123219,0,0,0,0,0,1.182335,1.123219,0,0,12.39918,18.43971,0,1.182335,-1.182335,25.99089,66.64317,0.2006879,1.235541,0,0,18.43971
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.395894,1.395894,0,0,0,1.395894,0,0,0,0,0,1.469362,1.395894,0,0,13.71289,17.25738,0,1.469362,-1.469362,24.44205,62.67178,0.2006879,1.535484,0,0,17.25738
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.220107,3.220107,0,0,0,3.220107,0,0,4.440892E-16,0,0,3.389586,3.220107,0,0,15.34551,15.78801,0,3.389586,-3.389586,20.86911,53.51042,0.2006879,3.542118,0,0,15.78801
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.347428,0.347428,0,0,0,0.347428,0,0,5.551115E-17,0,0,0.3657137,0.347428,0,0,19.11172,12.39843,0,0.3657137,-0.3657137,20.48361,52.52197,0.2006879,0.3821708,0,0,12.39843
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.482281,2.482281,0,0,0,2.482281,0,0,4.440892E-16,0,0,2.612928,2.482281,0,0,19.51807,12.03271,0,2.612928,-2.612928,17.72934,45.45976,0.2006879,2.73051,0,0,12.03271
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.224442,5.224442,0,0,0,5.224442,11.13548,0,0,0,0.581767,5.499413,5.224442,0,0,22.42132,9.419786,0,4.917646,-4.917646,12.54569,32.16837,0.2006879,5.746887,0.4654136,0,10.00155
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,10.67343,10.67343,12,0,3.372,10.67343,27.08658,0,0,0,2.891066,0,0,1.326573,1.260245,27.88537,4.502141,4.151311,0,4.151311,16.48397,42.2665,0.2007207,11.74077,2.312853,12,7.393207
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.720598,5.720598,12,0,3.372,5.720598,102.6847,0,0,0,5.874179,0,0,6.279402,5.965432,23.73406,8.23832,11.83961,0,11.83961,27.71601,71.06655,0.2007369,6.292657,4.699344,12,14.1125
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.09127,10.09127,12,0,3.372,10.09127,70.34883,0,0,0,7.09909,0,0,1.908732,1.813295,11.89445,18.89397,8.912385,0,8.912385,36.17104,92.74607,0.2008045,11.1004,5.679272,12,25.99306
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,4.243582,0,0,7.22565,0,0,0,0,2.982068,26.91512,2.982068,0,2.982068,39.00008,100,0.2007416,0,5.78052,0,34.14077
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.202631,3.202631,0,0,0,3.202631,252.1111,4.702999,0,0,8.074189,3.371191,3.202631,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,3.522894,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,18.56162,18.56162,10.65632,0,3.032048,18.56162,44.83105,1.776357E-15,0,0.05778161,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,20.41778,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.913311,5.913311,0,0,0,5.913311,136.9258,1.872311,0,0,8.096849,6.224538,5.913311,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,6.504642,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.190124,1.190124,0,0,0,1.190124,518.8182,4.921818,0,0,6.17458,1.252762,1.190124,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,1.309136,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.01619,10.01619,6.170466,0,1.897128,10.01619,40.41588,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,11.01781,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.122438,7.122438,0,0,0,7.122438,18.50785,0,1.776357E-15,0,1.31821,7.497304,7.122438,0,0,0,29.59898,0,6.179093,-6.179093,32.48674,83.29917,0.2007416,7.834682,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.860177,4.860177,0,0,0,4.860177,0,0,8.881784E-16,0,0,5.115975,4.860177,0,0,6.865659,23.41988,0,5.115975,-5.115975,27.09403,69.47173,0.2007416,5.346194,0,0,23.41988
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,9.523438,9.523438,12,0,3.372,9.523438,0,0,0,0,0,0,0,2.476562,2.352734,12.55008,18.30391,2.352734,0,2.352734,29.32603,75.19479,0.2007651,10.47578,0,12,18.30391
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.19734,20.42137,8.36,0,8.36,37.25702,95.53063,0.2007601,0,0,12,20.42137
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837343,27.94537,0,0,0,37.25702,95.53063,0.2007601,0,0,0,27.94537
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837343,27.94537,0,0,0,37.25702,95.53063,0.2007601,0,0,0,27.94537
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.899224,2.899224,0,0,0,2.899224,0,0,4.440892E-16,0,0,3.051815,2.899224,0,0,1.837343,27.94537,0,3.051815,-3.051815,34.04013,87.2822,0.2007601,3.189146,0,0,27.94537
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.198085,2.198085,0,0,0,2.198085,0,0,0,0,0,2.313773,2.198085,0,0,5.228249,24.89355,0,2.313773,-2.313773,31.60119,81.02854,0.2007601,2.417893,0,0,24.89355
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.870981,1.870981,0,0,0,1.870981,0,0,2.220446E-16,0,0,1.969453,1.870981,0,0,7.799108,22.57978,0,1.969453,-1.969453,29.52521,75.70551,0.2007601,2.058079,0,0,22.57978
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.987389,20.61033,0,0,0,29.52521,75.70551,0.2007601,0,0,0,20.61033
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.890385,2.890385,0,0,0,2.890385,0,0,4.440892E-16,0,0,3.042511,2.890385,0,0,9.987389,20.61033,0,3.042511,-3.042511,26.31812,67.48222,0.2007601,3.179424,0,0,20.61033
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.057722,5.057722,0,0,0,5.057722,0,0,8.881784E-16,0,0,5.323918,5.057722,0,0,13.36796,17.56782,0,5.323918,-5.323918,20.70622,53.09276,0.2007601,5.563494,0,0,17.56782
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28342,12.2439,0,0,0,20.70622,53.09276,0.2007601,0,0,0,12.2439
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3309745,0.3309745,0,0,0,0.3309745,111.2301,0,0,0,0.3681434,0.3483942,0.3309745,0,0,19.28342,12.2439,0.01974919,0,0.01974919,20.72495,53.1408,0.2007596,0.364072,0.2945147,0,12.61204
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.61726,3.61726,0,0,0,3.61726,68.02527,0,0,0,2.460651,3.807642,3.61726,0,0,19.26367,12.26167,0,1.346991,-1.346991,19.3051,49.50016,0.2007596,3.978986,1.968521,0,14.72233
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,20.76033,10.91468,5.020851,0,5.020851,24.0683,61.71346,0.2006539,0,4.016681,0,15.93553
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.406545,8.406545,12,0,3.372,8.406545,86.35586,0,0,0,7.259543,0,0,3.593455,3.413783,15.73948,15.43345,10.67333,0,10.67333,34.1939,87.67651,0.2006946,9.247199,5.807635,12,22.69299
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,3.337772,0,0,8.403923,0,0,0,0,5.066152,25.03944,5.066152,0,5.066152,39.00008,100,0.2005882,0,6.723139,0,33.44336
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.791681,1.791681,0,0,0,1.791681,665.9023,10.04486,0,0,11.93084,1.88598,1.791681,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,1.970849,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,13.21119,13.21119,4.85119,0,1.563351,13.21119,93.10842,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,14.53231,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.3187,7.3187,0,0,0,7.3187,114.8937,0.7048311,0,0,8.408726,7.703895,7.3187,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,8.05057,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,7.818119,7.818119,3,0,1.095,7.818119,64.92758,0.004411789,0,0,5.076115,5.071703,4.818119,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,8.59993,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.120249,1.120249,0,0,0,1.120249,171.6919,0.7441671,0,0,1.923376,1.179209,1.120249,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,1.232274,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,11.91414,11.91414,11.91414,0,3.350278,11.91414,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,13.10555,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.693547,3.693547,0,0,0,3.693547,0,0,4.440892E-16,0,0,3.887944,3.693547,0,0,0,29.59898,0,3.887944,-3.887944,34.90182,89.49168,0.2005882,4.062902,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.499141,2.499141,0,0,0,2.499141,0,0,4.440892E-16,0,0,2.630675,2.499141,0,0,4.319938,25.71103,0,2.630675,-2.630675,32.12885,82.3815,0.2005882,2.749055,0,0,25.71103
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.24291,23.08036,0,0,0,32.12885,82.3815,0.2005882,0,0,0,23.08036
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.96088,2.96088,0,0,0,2.96088,0,0,4.440892E-16,0,0,3.116716,2.96088,0,0,7.24291,23.08036,0,3.116716,-3.116716,28.84354,73.95766,0.2005882,3.256968,0,0,23.08036
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.331854,1.331854,0,0,0,1.331854,0,0,2.220446E-16,0,0,1.401952,1.331854,0,0,10.70593,19.96364,0,1.401952,-1.401952,27.36576,70.16846,0.2005882,1.46504,0,0,19.96364
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.0764,1.0764,0,0,0,1.0764,0,0,2.220446E-16,0,0,1.133052,1.0764,0,0,12.26365,18.56169,0,1.133052,-1.133052,26.17141,67.10606,0.2005882,1.18404,0,0,18.56169
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.5226,17.42864,0,0,0,26.17141,67.10606,0.2005882,0,0,0,17.42864
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.431978,5.431978,0,0,0,5.431978,0,0,0,0,0,5.717872,5.431978,0,0,13.5226,17.42864,0,5.717872,-5.717872,20.14425,51.65181,0.2005882,5.975176,0,0,17.42864
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.135692,2.135692,0,0,0,2.135692,0,0,0,0,0,2.248097,2.135692,0,0,19.87579,11.71077,0,2.248097,-2.248097,17.77455,45.57566,0.2005882,2.349261,0,0,11.71077
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.506803,2.506803,0,0,0,2.506803,0,0,4.440892E-16,0,0,2.63874,2.506803,0,0,22.37368,9.462669,0,2.63874,-2.63874,14.99307,38.44369,0.2005882,2.757483,0,0,9.462669
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.304484,2.304484,0,0,0,2.304484,0,0,4.440892E-16,0,0,2.425773,2.304484,0,0,25.30561,6.823929,0,2.425773,-2.425773,12.43608,31.88732,0.2005882,2.534933,0,0,6.823929
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.308431,3.308431,0,0,0,3.308431,3.959691,0,4.440892E-16,0,0.1310037,3.482559,3.308431,0,0,28.00091,4.398156,0,3.351556,-3.351556,8.90323,22.82875,0.2005882,3.639274,0.1048029,0,4.52916
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,9.565789,9.565789,12,0,3.372,9.565789,22.46391,0,0,0,2.14885,0,0,2.434211,2.3125,31.72486,1.046601,4.46135,0,4.46135,13.13564,33.68106,0.2006262,10.52237,1.71908,12,3.195451
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,27.26351,5.061816,13.08855,0,13.08855,25.55253,65.51917,0.2005221,0,3.782841,12,9.790367
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,6.046168,0,1.86568,0,0,0,0,0,8.431103,0,0,6.046168,5.743859,14.17496,16.84151,14.17496,0,14.17496,39.00008,100,0.2003148,0,6.744883,12,25.27262
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.339666,6.339666,0,0,0,6.339666,129.9302,1.563806,0,0,8.237139,6.673333,6.339666,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,6.973633,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,8.802319,8.802319,3,0,1.095,8.802319,130.0178,5.336877,0,0,11.44458,6.107704,5.802319,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,9.68255,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.27758,10.27758,3,0,1.095,10.27758,114.5019,4.107412,0,0,11.76802,7.660612,7.277581,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,11.30534,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.89433,5.89433,0,0,0,5.89433,164.3296,3.481573,0,0,9.686131,6.204558,5.89433,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,6.483763,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,12.9021,12.9021,7.838757,0,2.319206,12.9021,41.30982,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,14.19231,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003148,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.401322,6.401322,0,0,0,6.401322,23.89771,0,0,0,1.529769,6.738234,6.401322,0,0,0,29.59898,0,5.208465,-5.208465,33.50987,85.92258,0.2003148,7.041454,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,18.30276,18.30276,12,0,3.372,18.30276,0,0,0,0,0,6.634484,6.30276,0,0,5.787183,24.39051,0,6.634484,-6.634484,26.51651,67.99093,0.2003148,20.13304,0,12,24.39051
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,15.15149,15.15149,12,0,3.372,15.15149,0,0,0,0,0,3.317357,3.151489,0,0,13.15883,17.75603,0,3.317357,-3.317357,23.01971,59.02479,0.2003148,16.66664,0,12,17.75603
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,17.14474,17.14474,12,0,3.372,17.14474,0,0,0,0,0,5.415521,5.144745,0,0,16.84478,14.43867,0,5.415521,-5.415521,17.31125,44.38774,0.2003148,18.85922,0,12,14.43867
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,14.28385,14.28385,12,0,3.372,14.28385,0,0,0,0,0,2.404057,2.283854,0,0,22.86203,9.023151,0,2.404057,-2.404057,14.77715,37.89006,0.2003148,15.71224,0,12,9.023151
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.520037,1.520037,10.32004,0,2.94697,1.520037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.5332,6.619095,8.36,0,8.36,22.70815,58.2259,0.2003548,1.672041,0,12,6.619095
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.8877719,0.8877719,9.687772,0,2.787006,0.8877719,0,0,0,0,0,0,0,8.8,8.36,17.1732,14.1431,8.36,0,8.36,30.63914,78.56174,0.2003762,0.9765491,0,12,14.1431
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.016253,2.016253,10.81625,0,3.072512,2.016253,0,0,0,0,0,0,0,8.8,8.36,8.813204,21.6671,8.36,0,8.36,38.57013,98.89758,0.2004305,2.217878,0,12,21.6671
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.127807,1.127807,0,0,0,1.127807,0,0,0,0,0,1.187165,1.127807,0,0,0.4532035,29.1911,0,1.187165,-1.187165,37.31875,95.68891,0.2004305,1.240587,0,0,29.1911
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.390749,2.390749,0,0,0,2.390749,0,0,4.440892E-16,0,0,2.516577,2.390749,0,0,1.772276,28.00393,0,2.516577,-2.516577,34.66604,88.88712,0.2004305,2.629823,0,0,28.00393
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.837895,1.837895,0,0,0,1.837895,0,0,2.220446E-16,0,0,1.934626,1.837895,0,0,4.568473,25.48735,0,1.934626,-1.934626,32.62677,83.65822,0.2004305,2.021684,0,0,25.48735
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.458809,2.458809,0,0,0,2.458809,0,0,4.440892E-16,0,0,2.58822,2.458809,0,0,6.718057,23.55273,0,2.58822,-2.58822,29.89855,76.66278,0.2004305,2.70469,0,0,23.55273
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.8928703,0.8928703,0,0,0,0.8928703,0,0,1.110223E-16,0,0,0.9398635,0.8928703,0,0,9.593858,20.96451,0,0.9398635,-0.9398635,28.90784,74.12253,0.2004305,0.9821573,0,0,20.96451
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.463347,2.463347,0,0,0,2.463347,7.616324,0,4.440892E-16,0,0.1876165,2.592997,2.463347,0,0,10.63815,20.02464,0,2.405381,-2.405381,26.37235,67.62127,0.2004305,2.709682,0.1500932,0,20.21226
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,7.833381,7.833381,12,0,3.372,7.833381,15.75049,0,0,0,1.233796,0,0,4.166619,3.958288,13.3108,17.61926,5.192084,0,5.192084,31.29799,80.2511,0.2004784,8.616719,0.987037,12,18.85306
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.295159,7.295159,0,0,0,7.295159,50.59509,0,8.881784E-16,0,3.690992,7.679115,7.295159,0,0,8.118711,22.29214,0,3.988123,-3.988123,27.09414,69.47202,0.2004784,8.024674,2.952793,0,25.98313
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.754182,5.754182,0,0,0,5.754182,148.0455,0,0,0,8.518808,6.057034,5.754182,0,0,12.54996,18.30401,2.461775,0,2.461775,29.42959,75.46033,0.200427,6.3296,6.815047,0,26.82282
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.010275,8.010275,10.13766,0,2.900829,8.010275,97.98449,0,0,0,7.848827,0,0,2.127389,2.02102,10.08818,20.51961,9.869847,0,9.869847,38.79295,99.46889,0.20043,8.811303,6.279062,12,28.36844
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.085368,7.085368,0,0,0,7.085368,126.5269,1.288274,0,0,8.964892,7.458282,7.085368,0,0,0.2183373,29.40248,0.2183373,0,0.2183373,39.00008,100,0.2004254,7.793904,7.171914,0,38.36737
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.311718,6.311718,0,0,0,6.311718,150.8989,2.880397,0,0,9.524311,6.643914,6.311718,0,0,0,29.59898,0,0,0,39.00008,100,0.2004254,6.94289,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.842991,3.842991,0,0,0,3.842991,291.6504,7.162844,0,0,11.2081,4.045254,3.842991,0,0,0,29.59898,0,0,0,39.00008,100,0.2004254,4.22729,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.284306,7.284306,0,0,0,7.284306,73.67427,0,0,0,5.366659,7.66769,7.284306,0,0,0,29.59898,0,2.301031,-2.301031,36.57458,93.78078,0.2004254,8.012736,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.881,2.881,0,0,0,2.881,189.0997,0,0,0,5.447963,3.032631,2.881,0,0,2.556701,27.29795,2.415332,0,2.415332,38.86596,99.65611,0.2003751,3.1691,4.35837,0,32.74591
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.983363,3.983363,0,0,0,3.983363,56.83754,0,0,0,2.264046,4.193014,3.983363,0,0,0.1413698,29.47174,0,1.928968,-1.928968,36.83265,94.4425,0.2003751,4.3817,1.811237,0,31.73579
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,2.284668,27.54278,1.084257,0,1.084257,37.86127,97.07998,0.2003526,0,0.8674052,0,28.62703
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.113643,2.113643,0,0,0,2.113643,0,0,0,0,0,2.224888,2.113643,0,0,1.200412,28.51861,0,2.224888,-2.224888,35.51603,91.06656,0.2003526,2.325008,0,0,28.51861
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.969742,7.969742,11.83554,0,3.330392,7.969742,0,-4.440892E-16,0,0,0,0,0,3.865799,3.672509,3.672509,26.29372,3.672509,0,3.672509,39.00008,100,0.200389,8.766716,0,12,26.29372
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200389,0,0,0,29.59898
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,12.3611,12.3611,12,0,3.372,12.3611,0,0,0,0,0,0.3801067,0.3611014,0,0,0,29.59898,0,0.3801067,-0.3801067,38.59941,98.97265,0.200389,13.59721,0,12,29.59898
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4223408,29.21887,0,0,0,38.59941,98.97265,0.200389,0,0,0,29.21887
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.738272,1.738272,0,0,0,1.738272,0,0,0,0,0,1.829761,1.738272,0,0,0.4223408,29.21887,0,1.829761,-1.829761,36.67067,94.02718,0.200389,1.9121,0,0,29.21887
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.9060385,0.9060385,0,0,0,0.9060385,0,0,0,0,0,0.9537247,0.9060385,0,0,2.455408,27.38911,0,0.9537247,-0.9537247,35.66536,91.44946,0.200389,0.9966424,0,0,27.38911
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.93813,1.93813,0,0,0,1.93813,0,0,2.220446E-16,0,0,2.040137,1.93813,0,0,3.515102,26.43539,0,2.040137,-2.040137,33.51487,85.93539,0.200389,2.131943,0,0,26.43539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.925754,3.925754,0,0,0,3.925754,0,0,4.440892E-16,0,0,4.132373,3.925754,0,0,5.78192,24.39525,0,4.132373,-4.132373,29.15896,74.76642,0.200389,4.31833,0,0,24.39525
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.048057,2.048057,0,0,0,2.048057,0,0,4.440892E-16,0,0,2.15585,2.048057,0,0,10.37345,20.26288,0,2.15585,-2.15585,26.8865,68.9396,0.200389,2.252863,0,0,20.26288
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05209339,0.05209339,0,0,0,0.05209339,0,0,6.938894E-18,0,0,0.05483515,0.05209339,0,0,12.76884,18.10703,0,0.05483515,-0.05483515,26.8287,68.79139,0.200389,0.05730273,0,0,18.10703
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.857693,4.857693,0,0,0,4.857693,0,0,8.881784E-16,0,0,5.113361,4.857693,0,0,12.82976,18.05219,0,5.113361,-5.113361,21.43874,54.97102,0.200389,5.343462,0,0,18.05219
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,18.51127,12.93883,0.2820108,0,0.2820108,21.70628,55.65702,0.2003831,0,0.2256086,0,13.22084
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.191393,8.191393,12,0,3.372,8.191393,21.98927,0,0,0,1.801228,0,0,3.808607,3.618177,18.22927,13.19264,5.419404,0,5.419404,26.84758,68.83981,0.2004315,9.010532,1.440982,12,14.99387
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.80986,18.0701,11.35279,0,11.35279,37.61779,96.45567,0.2003646,0,2.394236,12,21.0629
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,15.3583,15.3583,10.22436,0,2.922763,15.3583,44.6743,0,0,0,6.861215,5.40415,5.133943,0,0,1.457065,28.28762,1.457065,0,1.457065,39.00008,100,0.2003747,16.89413,5.488972,12,35.14883
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.982146,3.982146,0,0,0,3.982146,201.0688,3.81512,0,0,8.006852,4.191733,3.982146,0,0,0,29.59898,0,0,0,39.00008,100,0.2003747,4.380361,6.405482,0,37.60583
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,13.77919,13.77919,10.41503,0,2.971003,13.77919,25.69977,0,0,0,3.541221,3.541221,3.36416,0,0,0,29.59898,0,0,0,39.00008,100,0.2003747,15.15711,2.832977,12,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,20.09659,20.09659,12,0,3.372,20.09659,35.02888,1.776357E-15,0,1.746249,7.03961,8.522726,8.09659,0,0,0,29.59898,0,1.483116,-1.483116,37.43674,95.99144,0.2003747,22.10625,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,9.851192,9.851192,3.981384,0,1.34329,9.851192,79.44878,0,0,0,7.826653,6.178746,5.869809,0,0,1.647907,28.11586,1.647907,0,1.647907,39.00008,100,0.2003691,10.83631,6.261322,12,35.94252
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,11.77782,11.77782,7.171242,0,2.150324,11.77782,41.17085,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,12.9556,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,6.809409,6.809409,0,0,0,6.809409,57.63695,0,8.881784E-16,0,3.924736,7.167799,6.809409,0,0,0,29.59898,0,3.243063,-3.243063,35.58159,91.23466,0.2003691,7.49035,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.24277,10.24277,9.949046,0,2.853109,10.24277,38.19854,8.881784E-16,0,0,3.912589,0.3091855,0.2937263,0,0,3.603404,26.35592,3.603404,0,3.603404,39.00008,100,0.2003939,11.26705,3.130071,12,30.2685
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003939,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,10.47301,10.47301,10.47301,0,2.985671,10.47301,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003939,11.52031,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,9.548366,9.548366,9.548366,0,2.751737,9.548366,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003939,10.5032,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.11705,9.11705,9.11705,0,2.642614,9.11705,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003939,10.02876,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,15.34328,15.34328,12,0,3.372,15.34328,0,0,0,0,0,3.519241,3.343279,0,0,0,29.59898,0,3.519241,-3.519241,35.29047,90.48821,0.2003939,16.87761,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.381504,1.381504,0,0,0,1.381504,0,0,0,0,0,1.454215,1.381504,0,0,3.910267,26.07974,0,1.454215,-1.454215,33.7576,86.55776,0.2003939,1.519655,0,0,26.07974
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.312698,1.312698,0,0,0,1.312698,0,0,2.220446E-16,0,0,1.381787,1.312698,0,0,5.526062,24.62552,0,1.381787,-1.381787,32.30106,82.82307,0.2003939,1.443967,0,0,24.62552
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.985793,5.985793,0,0,0,5.985793,0,0,8.881784E-16,0,0,6.300835,5.985793,0,0,7.061381,23.24374,0,6.300835,-6.300835,25.6594,65.79321,0.2003939,6.584373,0,0,23.24374
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06231,16.9429,0,0,0,25.6594,65.79321,0.2003939,0,0,0,16.9429
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06231,16.9429,0,0,0,25.6594,65.79321,0.2003939,0,0,0,16.9429
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3819194,0.3819194,0,0,0,0.3819194,0,0,0,0,0,0.4020204,0.3819194,0,0,14.06231,16.9429,0,0.4020204,-0.4020204,25.23563,64.70663,0.2003939,0.4201113,0,0,16.9429
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.472892,3.472892,0,0,0,3.472892,0,0,4.440892E-16,0,0,3.655676,3.472892,0,0,14.509,16.54088,0,3.655676,-3.655676,21.38221,54.82608,0.2003939,3.820181,0,0,16.54088
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.57086,12.8852,0,0,0,21.38221,54.82608,0.2003939,0,0,0,12.8852
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,18.57086,12.8852,0.67236,0,0.67236,22.02007,56.46161,0.20038,0,0.537888,0,13.55756
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,17.8985,13.49033,2.958343,0,2.958343,24.8266,63.65783,0.2003186,0,2.366675,0,16.44867
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,8.548314,8.548314,12,0,3.372,8.548314,55.10083,0,0,0,4.710192,0,0,3.451686,3.279102,14.94016,16.15284,7.989294,0,7.989294,32.40591,83.09191,0.2003836,9.403146,3.768154,12,20.86303
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,9.943087,9.943087,8.964827,0,2.604101,9.943087,80.26291,0,0,0,7.98061,1.029747,0.9782597,0,0,6.950863,23.3432,6.950863,0,6.950863,39.00008,100,0.2004129,10.9374,6.384488,12,31.32381
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,13.86663,13.86663,8.013586,0,2.363437,13.86663,44.43111,0,0,0,6.161096,6.161096,5.853041,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,15.25329,4.928876,12,35.76007
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,13.53366,13.53366,6.378193,0,1.949683,13.53366,55.65433,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,14.88702,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.24264,8.24264,3,0,1.095,8.24264,121.7654,4.518111,0,0,10.03668,5.518568,5.24264,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,9.066904,8.029343,12,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.089884,9.089884,3,0,1.095,9.089884,103.5132,2.998823,0,0,9.409226,6.410404,6.089883,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,9.998872,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.006584,4.006584,0,0,0,4.006584,257.7596,6.109895,0,0,10.32735,4.217456,4.006584,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,4.407242,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,11.59248,11.59248,6.586742,0,2.002446,11.59248,45.45359,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2004129,12.75173,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.357645,6.357645,0,0,0,6.357645,33.74363,0,0,0,2.1453,6.692257,6.357645,0,0,0,29.59898,0,4.546957,-4.546957,34.20716,87.7105,0.2004129,6.993409,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.052175,25.05202,0,0,0,34.20716,87.7105,0.2004129,0,0,0,25.05202
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.645077,2.645077,0,0,0,2.645077,0,0,0,0,0,2.784292,2.645077,0,0,5.052175,25.05202,0,2.784292,-2.784292,31.27226,80.18513,0.2004129,2.909585,0,0,25.05202
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.482731,3.482731,0,0,0,3.482731,0,0,4.440892E-16,0,0,3.666032,3.482731,0,0,8.145833,22.26773,0,3.666032,-3.666032,27.40792,70.27659,0.2004129,3.831004,0,0,22.26773
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.03522,13.03522,12,0,3.372,13.03522,0,0,0,0,0,1.089701,1.035216,0,0,12.2192,18.6017,0,1.089701,-1.089701,26.25928,67.33135,0.2004129,14.33874,0,12,18.6017
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.915187,3.915187,12,0,3.372,3.915187,0,0,0,0,0,0,0,8.084813,7.680573,13.42998,17.512,7.680573,0,7.680573,33.54571,86.01447,0.2004887,4.306705,0,12,17.512
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.99192,1.99192,0,0,0,1.99192,0,0,0,0,0,2.096757,1.99192,0,0,5.749408,24.42451,0,2.096757,-2.096757,31.33553,80.34736,0.2004887,2.191112,0,0,24.42451
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.579368,2.579368,0,0,0,2.579368,0,0,0,0,0,2.715124,2.579368,0,0,8.079139,22.32775,0,2.715124,-2.715124,28.47354,73.00893,0.2004887,2.837304,0,0,22.32775
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.918756,1.918756,0,0,0,1.918756,0,0,2.220446E-16,0,0,2.019743,1.918756,0,0,11.09594,19.61263,0,2.019743,-2.019743,26.34455,67.54998,0.2004887,2.110631,0,0,19.61263
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5061791,0.5061791,0,0,0,0.5061791,0,0,0,0,0,0.5328201,0.5061791,0,0,13.3401,17.59289,0,0.5328201,-0.5328201,25.78291,66.10988,0.2004887,0.556797,0,0,17.59289
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.363531,1.363531,0,0,0,1.363531,0,0,0,0,0,1.435296,1.363531,0,0,13.93212,17.06007,0,1.435296,-1.435296,24.26997,62.23057,0.2004887,1.499884,0,0,17.06007
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.450438,1.450438,0,0,0,1.450438,0,0,0,0,0,1.526777,1.450438,0,0,15.5269,15.62477,0,1.526777,-1.526777,22.66061,58.104,0.2004887,1.595482,0,0,15.62477
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.384893,1.384893,0,0,0,1.384893,0,0,0,0,0,1.457782,1.384893,0,0,17.22332,14.09799,0,1.457782,-1.457782,21.12397,54.16391,0.2004887,1.523382,0,0,14.09799
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9355098,0.9355098,0,0,0,0.9355098,20.51913,0,1.110223E-16,0,0.1919585,0.9847472,0.9355098,0,0,18.84307,12.64021,0,0.7927887,-0.7927887,20.2883,52.02117,0.2004887,1.029061,0.1535668,0,12.83217
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.608998,1.608998,0,0,0,1.608998,106.4324,0,0,0,1.712495,1.693682,1.608998,0,0,19.72395,11.84742,0.01881291,0,0.01881291,20.30614,52.06693,0.2004883,1.769898,1.369996,0,13.55992
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.22589,12.22589,12,0,3.372,12.22589,37.76793,0,0,0,4.617465,0.237778,0.2258891,0,0,19.70514,11.86436,4.379688,0,4.379688,24.46108,62.72059,0.2005184,13.44848,3.693973,12,16.48182
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,7.912955,7.912955,12,0,3.372,7.912955,95.49102,0,0,0,7.556161,0,0,4.087045,3.882693,15.32545,15.80607,11.43885,0,11.43885,35.31293,90.54579,0.2005427,8.70425,6.044929,12,23.36224
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.06,10.06,5.076315,0,1.620308,10.06,90.78111,4.440892E-16,0,0,9.13258,5.245985,4.983685,0,0,3.886595,26.10104,3.886595,0,3.886595,39.00008,100,0.2005226,11.066,7.306064,12,35.23362
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.673061,3.673061,0,0,0,3.673061,296.5782,7.027119,0,0,10.8935,3.86638,3.673061,0,0,0,29.59898,0,0,0,39.00008,100,0.2005226,4.040367,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.728694,3.728694,0,0,0,3.728694,280.9761,6.551797,0,0,10.47674,3.924941,3.728694,0,0,0,29.59898,0,0,0,39.00008,100,0.2005226,4.101563,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005226,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.292994,1.292994,0,0,0,1.292994,650.8701,7.054667,0,0,8.415713,1.361047,1.292994,0,0,0,29.59898,0,0,0,39.00008,100,0.2005226,1.422294,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.035332,9.035332,3.683295,0,1.267874,9.035332,62.35214,0,0,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2005226,9.938865,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.205901,4.205901,0,0,0,4.205901,54.56312,0,0,0,2.294871,4.427264,4.205901,0,0,0,29.59898,0,2.132394,-2.132394,36.75234,94.23657,0.2005226,4.626492,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.634383,4.634383,0,0,0,4.634383,34.34528,0,0,0,1.591692,4.878298,4.634383,0,0,2.369326,27.46659,0,3.286606,-3.286606,33.28795,85.35355,0.2005226,5.097821,1.273353,0,29.05828
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.077392,3.077392,0,0,0,3.077392,0,0,4.440892E-16,0,0,3.23936,3.077392,0,0,6.021111,24.17998,0,3.23936,-3.23936,29.87337,76.59822,0.2005226,3.385132,0,0,24.17998
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.676296,1.676296,0,0,0,1.676296,0,0,2.220446E-16,0,0,1.764522,1.676296,0,0,9.6204,20.94062,0,1.764522,-1.764522,28.0134,71.82907,0.2005226,1.843926,0,0,20.94062
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.58098,19.1761,0,0,0,28.0134,71.82907,0.2005226,0,0,0,19.1761
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.587474,2.587474,0,0,0,2.587474,0,0,4.440892E-16,0,0,2.723656,2.587474,0,0,11.58098,19.1761,0,2.723656,-2.723656,25.14241,64.46759,0.2005226,2.846221,0,0,19.1761
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.704367,1.704367,0,0,0,1.704367,0,0,2.220446E-16,0,0,1.79407,1.704367,0,0,14.60727,16.45244,0,1.79407,-1.79407,23.25129,59.61858,0.2005226,1.874803,0,0,16.45244
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.9708598,0.9708598,0,0,0,0.9708598,0,0,1.110223E-16,0,0,1.021958,0.9708598,0,0,16.60068,14.65837,0,1.021958,-1.021958,22.17406,56.85644,0.2005226,1.067946,0,0,14.65837
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.881219,2.881219,0,0,0,2.881219,0,0,4.440892E-16,0,0,3.032862,2.881219,0,0,17.73619,13.63641,0,3.032862,-3.032862,18.97714,48.65923,0.2005226,3.169341,0,0,13.63641
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.044575,1.044575,0,0,0,1.044575,0,0,2.220446E-16,0,0,1.099553,1.044575,0,0,21.10603,10.60355,0,1.099553,-1.099553,17.81811,45.68736,0.2005226,1.149033,0,0,10.60355
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.665345,1.665345,0,0,0,1.665345,0,0,2.220446E-16,0,0,1.752995,1.665345,0,0,22.32776,9.503996,0,1.752995,-1.752995,15.97029,40.94938,0.2005226,1.831879,0,0,9.503996
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4256608,0.4256608,0,0,0,0.4256608,0,0,5.551115E-17,0,0,0.448064,0.4256608,0,0,24.27553,7.751002,0,0.448064,-0.448064,15.49799,39.73835,0.2005226,0.4682268,0,0,7.751002
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.891287,3.891287,0,0,0,3.891287,0,0,0,0,0,4.096092,3.891287,0,0,24.77338,7.302938,0,4.096092,-4.096092,11.18033,28.66745,0.2005226,4.280416,0,0,7.302938
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.648932,1.648932,0,0,0,1.648932,0,0,0,0,0,1.735718,1.648932,0,0,29.32459,3.206846,0,1.735718,-1.735718,9.350721,23.97616,0.2005226,1.813825,0,0,3.206846
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.253971,1.253971,0,0,0,1.253971,23.31271,0,0,0,0.2923347,1.31997,1.253971,0,0,31.25317,1.471128,0,1.027635,-1.027635,8.267499,21.19867,0.2005226,1.379369,0.2338677,0,1.763463
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.023322,5.023322,12,0,3.372,5.023322,46.78402,0,0,0,2.350112,0,0,6.976678,6.627844,32.39498,0.4434933,8.977956,0,8.977956,16.78473,43.0377,0.2005977,5.525654,1.880089,12,2.793605
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,9.782977,9.782977,12,0,3.372,9.782977,55.44844,0,0,0,5.424509,0,0,2.217023,2.106172,23.41703,8.523654,7.530681,0,7.530681,23.92897,61.3562,0.2006555,10.76128,4.339607,12,13.94816
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,9.566445,9.566445,12,0,3.372,9.566445,78.69902,0,0,0,7.528699,0,0,2.433554,2.311877,15.88635,15.30127,9.840575,0,9.840575,33.26456,85.29356,0.2007126,10.52309,6.022959,12,22.82997
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.173603,8.173603,6.074952,0,1.872963,8.173603,100.9944,0,0,0,8.254878,2.209107,2.098652,0,0,6.045771,24.15778,6.045771,0,6.045771,39.00008,100,0.2006767,8.990964,6.603902,12,32.41266
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,18.46986,18.46986,10.40122,0,2.967509,18.46986,45.98466,0,0,0,8.493301,8.493301,8.068636,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,20.31684,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.208528,7.208528,0,0,0,7.208528,109.0553,0.2733574,0,0,7.861281,7.587924,7.208528,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,7.92938,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.06494,14.06494,10.84931,0,3.080876,14.06494,24.06601,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,15.47143,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.38171,9.38171,7.599447,0,2.25866,9.38171,19.99706,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,10.31988,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006767,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.889504,2.889504,0,0,0,2.889504,0,0,4.440892E-16,0,0,3.041584,2.889504,0,0,0,29.59898,0,3.041584,-3.041584,35.79397,91.77922,0.2006767,3.178455,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,12.26148,12.26148,12,0,3.372,12.26148,0,0,0,0,0,0.2752432,0.2614811,0,0,3.379537,26.55739,0,0.2752432,-0.2752432,35.50383,91.03529,0.2006767,13.48763,0,12,26.55739
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.047026,8.047026,11.92636,0,3.353368,8.047026,0,0,0,0,0,0,0,3.87933,3.685363,3.685363,26.28215,3.685363,0,3.685363,39.00008,100,0.2007127,8.851728,0,12,26.28215
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7047305,0.7047305,0,0,0,0.7047305,0,0,1.110223E-16,0,0,0.7418216,0.7047305,0,0,0,29.59898,0,0.7418216,-0.7418216,38.21813,97.99501,0.2007127,0.7752036,0,0,29.59898
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1177169,0.1177169,0,0,0,0.1177169,0,0,1.387779E-17,0,0,0.1239125,0.1177169,0,0,0.8242462,28.85716,0,0.1239125,-0.1239125,38.08751,97.6601,0.2007127,0.1294886,0,0,28.85716
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.052176,1.052176,0,0,0,1.052176,0,0,2.220446E-16,0,0,1.107554,1.052176,0,0,0.9619268,28.73324,0,1.107554,-1.107554,36.92005,94.6666,0.2007127,1.157394,0,0,28.73324
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.168922,2.168922,0,0,0,2.168922,0,0,4.440892E-16,0,0,2.283076,2.168922,0,0,2.192542,27.62569,0,2.283076,-2.283076,34.51348,88.49592,0.2007127,2.385814,0,0,27.62569
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.51705,2.51705,0,0,0,2.51705,0,0,0,0,0,2.649526,2.51705,0,0,4.729293,25.34262,0,2.649526,-2.649526,31.72063,81.33479,0.2007127,2.768755,0,0,25.34262
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.176973,4.176973,0,0,0,4.176973,0,0,8.881784E-16,0,0,4.396814,4.176973,0,0,7.673211,22.69309,0,4.396814,-4.396814,27.08598,69.4511,0.2007127,4.594671,0,0,22.69309
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.573563,1.573563,0,0,0,1.573563,0,0,2.220446E-16,0,0,1.656382,1.573563,0,0,12.55856,18.29627,0,1.656382,-1.656382,25.34,64.97424,0.2007127,1.730919,0,0,18.29627
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.957476,4.957476,0,0,0,4.957476,0,0,8.881784E-16,0,0,5.218396,4.957476,0,0,14.39898,16.63989,0,5.218396,-5.218396,19.83933,50.86998,0.2007127,5.453223,0,0,16.63989
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.525537,1.525537,0,0,0,1.525537,18.57017,0,0,0,0.2832948,1.605829,1.525537,0,0,20.1972,11.4215,0,1.322534,-1.322534,18.44526,47.29544,0.2007127,1.678091,0.2266358,0,11.70479
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.775804,2.775804,0,0,0,2.775804,101.8006,0,0,0,2.825786,2.921899,2.775804,0,0,21.66668,10.09896,0,0.09611307,-0.09611307,18.34394,47.03566,0.2007127,3.053384,2.260628,0,12.92475
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,7.868515,7.868515,12,0,3.372,7.868515,63.2673,0,0,0,4.978197,0,0,4.131485,3.924911,21.77348,10.00285,8.903109,0,8.903109,26.79018,68.69262,0.200785,8.655366,3.982558,12,14.98105
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.294522,0,2.434514,0,0,1.776357E-15,0,0,4.990571,0,0,8.294522,7.879796,12.87037,18.01565,12.87037,0,12.87037,39.00008,100,0.2006727,0,3.992457,12,23.00622
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.846443,6.846443,0,0,0,6.846443,110.8131,0.3799753,0,0,7.586757,7.206782,6.846443,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,7.531087,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.398863,6.398863,0,0,0,6.398863,187.7979,5.281286,0,0,12.01693,6.735646,6.398863,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,7.03875,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.380271,7.380271,0,0,0,7.380271,144.647,2.906631,0,0,10.67534,7.768707,7.380271,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,8.118299,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.395383,7.395383,0,0,0,7.395383,142.3365,2.741719,0,0,10.52633,7.784614,7.395383,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,8.134922,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.31135,10.31135,6.687482,0,2.027933,10.31135,36.99419,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,11.34249,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.7947126,0.7947126,0,0,0,0.7947126,203.5408,0.781025,0,0,1.617565,0.8365396,0.7947126,0,0,0,29.59898,0,0,0,39.00008,100,0.2006727,0.8741838,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,22.0101,20.36,12,0,3.372,20.36,0,0,1.650099,3.851109,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2006727,24.21111,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.08081,11.08081,12,0,3.372,11.08081,0,0,0,0,0,0,0,0.9191857,0.8732264,9.777778,20.79898,0.8732264,0,0.8732264,30.55248,78.33953,0.2006812,12.1889,0,12,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,20.71569,20.36,12,0,3.372,20.36,0,0,0.3556912,2.42726,0,8.8,8.36,0,0,8.904552,21.58488,0,8.8,-8.8,21.27646,54.55493,0.2006812,22.78726,0,12,21.58488
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.265636,3.265636,12,0,3.372,3.265636,0,0,0,0,0,0,0,8.734364,8.297646,18.68233,12.78488,8.297646,0,8.297646,29.1483,74.73909,0.2007621,3.5922,0,12,12.78488
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.38468,20.25276,8.36,0,8.36,37.0793,95.07493,0.2007572,0,0,12,20.25276
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.825422,3.825422,0,0,0,3.825422,0,0,0,0,0,4.02676,3.825422,0,0,2.024683,27.77676,0,4.02676,-4.02676,32.83472,84.19141,0.2007572,4.207964,0,0,27.77676
