Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9173153,0.9173153,0,0,0,0.9173153,0,0,1.110223E-16,0,0,0.9655951,0.9173153,0,0,6.498861,23.75,0,0.9655951,-0.9655951,31.81689,81.58161,0.2007572,1.009047,0,0,23.75
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.60642,1.60642,0,0,0,1.60642,0,0,0,0,0,1.690968,1.60642,0,0,7.571744,22.78441,0,1.690968,-1.690968,30.03445,77.01127,0.2007572,1.767061,0,0,22.78441
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1819769,0.1819769,0,0,0,0.1819769,0,0,2.775558E-17,0,0,0.1915547,0.1819769,0,0,9.450597,21.09344,0,0.1915547,-0.1915547,29.83254,76.49353,0.2007572,0.2001746,0,0,21.09344
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.179435,2.179435,0,0,0,2.179435,0,0,4.440892E-16,0,0,2.294142,2.179435,0,0,9.663436,20.90189,0,2.294142,-2.294142,27.4143,70.29294,0.2007572,2.397378,0,0,20.90189
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.882976,1.882976,0,0,0,1.882976,0,0,2.220446E-16,0,0,1.98208,1.882976,0,0,12.21248,18.60774,0,1.98208,-1.98208,25.325,64.93578,0.2007572,2.071273,0,0,18.60774
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.309231,1.309231,0,0,0,1.309231,0,0,2.220446E-16,0,0,1.378137,1.309231,0,0,14.41479,16.62566,0,1.378137,-1.378137,23.87232,61.21096,0.2007572,1.440154,0,0,16.62566
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.911233,2.911233,0,0,0,2.911233,4.050913,0,4.440892E-16,0,0.1179315,3.064455,2.911233,0,0,15.94606,15.24753,0,2.946524,-2.946524,20.76641,53.2471,0.2007572,3.202356,0.0943452,0,15.36546
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06999722,0.06999722,0,0,0,0.06999722,1406.283,0,0,0,0.9843593,0.07368129,0.06999722,0,0,19.21997,12.301,0.910678,0,0.910678,21.63036,55.46234,0.2007385,0.07699694,0.7874874,0,13.28536
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,15.71302,15.71302,12,0,3.372,15.71302,4.702781,0,0,0,0.7389491,3.908445,3.713023,0,0,18.30929,13.12061,0,3.169496,-3.169496,18.28942,46.89584,0.2007385,17.28432,0.5911593,12,13.85956
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.390516,1.390516,10.19052,0,2.914201,1.390516,188.1757,0,0,0,2.616614,0,0,8.8,8.36,21.83096,9.951118,10.97661,0,10.97661,28.70275,73.59663,0.2007199,1.529568,2.093291,12,12.56773
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.7389,0,0,8.8,8.36,10.85434,19.83007,10.0989,0,10.0989,38.2834,98.16238,0.2006794,0,1.39112,12,21.56897
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.431178,8.431178,6.299208,0,1.9297,8.431178,35.57772,5.551115E-16,0,0,2.999621,2.244179,2.13197,0,0,0.7554418,28.91908,0.7554418,0,0.7554418,39.00008,100,0.2006845,9.274296,2.399697,12,31.9187
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,1.324074,0,0,1.324074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,0,1.059259,0,30.92305
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.811069,1.811069,0,0,0,1.811069,138.6815,0.6052298,0,0,2.511619,1.906389,1.811069,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,1.992177,2.009295,0,32.1106
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.9974313,0.9974313,0,0,0,0.9974313,164.5329,0.5911749,0,0,1.641103,1.049928,0.9974313,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,1.097174,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.2232,11.2232,9.367603,0,2.706003,11.2232,17.40376,1.110223E-15,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,12.34552,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.164259,8.164259,7.062064,0,2.122702,8.164259,14.21078,2.220446E-16,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,8.980685,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006845,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.097076,4.097076,0,0,0,4.097076,0,0,8.881784E-16,0,0,4.312712,4.097076,0,0,0,29.59898,0,4.312712,-4.312712,34.45408,88.34362,0.2006845,4.506783,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,20.53444,20.36,12,0,3.372,20.36,0,0,0.1744365,2.22788,0,8.8,8.36,0,0,4.791902,25.28627,0,8.8,-8.8,25.17807,64.55901,0.2006845,22.58788,0,12,25.28627
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,12.90557,12.90557,12,0,3.372,12.90557,0,0,0,0,0,0.9532296,0.9055681,0,0,14.56968,16.48627,0,0.9532296,-0.9532296,24.17327,61.98263,0.2006845,14.19613,0,12,16.48627
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.835907,1.835907,10.63591,0,3.026884,1.835907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.62882,15.53304,8.36,0,8.36,32.10427,82.31847,0.2007323,2.019497,0,12,15.53304
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.342332,2.342332,0,0,0,2.342332,0,0,0,0,0,2.465612,2.342332,0,0,7.268824,23.05704,0,2.465612,-2.465612,29.50528,75.65442,0.2007323,2.576565,0,0,23.05704
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.89666,4.89666,0,0,0,4.89666,0,0,8.881784E-16,0,0,5.154379,4.89666,0,0,10.00839,20.59142,0,5.154379,-5.154379,24.07209,61.72319,0.2007323,5.386326,0,0,20.59142
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.736469,2.736469,0,0,0,2.736469,0,0,4.440892E-16,0,0,2.880494,2.736469,0,0,15.73548,15.43705,0,2.880494,-2.880494,21.03578,53.9378,0.2007323,3.010116,0,0,15.43705
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.320253,3.320253,0,0,0,3.320253,0,0,4.440892E-16,0,0,3.495003,3.320253,0,0,18.93603,12.55655,0,3.495003,-3.495003,17.35173,44.49152,0.2007323,3.652278,0,0,12.55655
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.850634,3.850634,0,0,0,3.850634,0,0,0,0,0,4.053299,3.850634,0,0,22.81937,9.061549,0,4.053299,-4.053299,13.07917,33.53628,0.2007323,4.235697,0,0,9.061549
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.065553,3.065553,0,0,0,3.065553,0,0,0,0,0,3.226898,3.065553,0,0,27.32303,5.00825,0,3.226898,-3.226898,9.677725,24.81463,0.2007323,3.372109,0,0,5.00825
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.694133,3.694133,12,0,3.372,3.694133,0,0,0,0,0,0,0,8.305867,7.890574,30.90847,1.781351,7.890574,0,7.890574,17.16338,44.00858,0.2008088,4.063546,0,12,1.781351
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.292161,2.292161,11.09216,0,3.142317,2.292161,6.984118,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,23.0179,8.882868,8.520087,0,8.520087,25.24624,64.73383,0.2008662,2.521377,0.1280698,12,9.042955
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.259912,7.259912,12,0,3.372,7.259912,17.40582,0,0,0,1.263647,0,0,4.740088,4.503084,14.49781,16.55095,5.766731,0,5.766731,30.71705,78.7615,0.2009183,7.985903,1.010918,12,17.81459
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05777407,0.05777407,7.091517,0,2.130154,0.05777407,3546.618,0,0,0,2.049025,0,0,7.033743,6.682056,8.731082,21.741,8.731082,0,8.731082,39.00008,100,0.2008569,0.06355148,1.63922,12,23.79003
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.306722,8.306722,3.969058,0,1.340172,8.306722,54.96707,0,0,0,4.565962,4.565962,4.337664,0,0,0,29.59898,0,0,0,39.00008,100,0.2008569,9.137394,3.652769,12,34.16494
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,10.91792,10.91792,5.165269,0,1.642813,10.91792,55.46316,8.881784E-16,0,0,6.055425,6.055425,5.752654,0,0,0,29.59898,0,0,0,39.00008,100,0.2008569,12.00972,4.84434,12,35.6544
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008569,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008569,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,14.49869,14.49869,6.90843,0,2.083833,14.49869,55.10669,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2008569,15.94856,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.961792,4.961792,0,0,0,4.961792,70.62076,0,8.881784E-16,0,3.504055,5.222939,4.961792,0,0,0,29.59898,0,1.718884,-1.718884,37.18822,95.35421,0.2008569,5.457971,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,2.254241,0,0,4.164112,0,0,0,0,1.909871,27.88009,1.909871,0,1.909871,39.00008,100,0.2008179,0,3.33129,0,32.0442
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008179,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.309481,4.309481,0,0,0,4.309481,46.32394,0,0,0,1.996321,4.536295,4.309481,0,0,0,29.59898,0,2.539974,-2.539974,36.32271,93.13497,0.2008179,4.740428,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.925797,5.925797,0,0,0,5.925797,0,0,8.881784E-16,0,0,6.237681,5.925797,0,0,2.822193,27.059,0,6.237681,-6.237681,29.74762,76.27579,0.2008179,6.518377,0,0,27.059
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,17.8216,17.8216,12,0,3.372,17.8216,0,0,0,0,0,6.127998,5.821599,0,0,9.75295,20.82132,0,6.127998,-6.127998,23.28814,59.71306,0.2008179,19.60376,0,12,20.82132
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.428388,3.428388,12,0,3.372,3.428388,0,0,0,0,0,0,0,8.571612,8.143031,16.56184,14.69333,8.143031,0,8.143031,31.0133,79.52112,0.2008965,3.771227,0,12,14.69333
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.418806,22.02205,8.36,0,8.36,38.94429,99.85696,0.2008915,0,0,12,22.02205
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.244471,3.244471,0,0,0,3.244471,0,0,0,0,0,3.415233,3.244471,0,0,0.05880577,29.54605,0,3.415233,-3.415233,35.34432,90.62627,0.2008915,3.568918,0,0,29.54605
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.676505,1.676505,0,0,0,1.676505,0,0,2.220446E-16,0,0,1.764742,1.676505,0,0,3.853509,26.13082,0,1.764742,-1.764742,33.48412,85.85654,0.2008915,1.844156,0,0,26.13082
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.481498,1.481498,0,0,0,1.481498,0,0,0,0,0,1.559471,1.481498,0,0,5.814334,24.36608,0,1.559471,-1.559471,31.84029,81.6416,0.2008915,1.629648,0,0,24.36608
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.41315,2.41315,0,0,0,2.41315,0,0,0,0,0,2.540158,2.41315,0,0,7.54708,22.80661,0,2.540158,-2.540158,29.16273,74.77608,0.2008915,2.654465,0,0,22.80661
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.964269,1.964269,0,0,0,1.964269,0,0,4.440892E-16,0,0,2.067652,1.964269,0,0,10.36948,20.26645,0,2.067652,-2.067652,26.98323,69.18764,0.2008915,2.160696,0,0,20.26645
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.087809,1.087809,0,0,0,1.087809,0,0,2.220446E-16,0,0,1.145062,1.087809,0,0,12.66687,18.1988,0,1.145062,-1.145062,25.77623,66.09277,0.2008915,1.19659,0,0,18.1988
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.93916,17.05373,0,0,0,25.77623,66.09277,0.2008915,0,0,0,17.05373
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.403629,2.403629,0,0,0,2.403629,0,0,4.440892E-16,0,0,2.530136,2.403629,0,0,13.93916,17.05373,0,2.530136,-2.530136,23.10923,59.25433,0.2008915,2.643992,0,0,17.05373
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5195133,0.5195133,0,0,0,0.5195133,146.0964,0,0,0,0.75899,0.5468561,0.5195133,0,0,16.75042,14.5236,0.2121339,0,0.2121339,23.31048,59.77034,0.2008872,0.5714647,0.607192,0,15.28259
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.702679,5.702679,0,0,0,5.702679,58.72881,0,8.881784E-16,0,3.349116,6.00282,5.702679,0,0,16.53829,14.71452,0,2.653704,-2.653704,20.51323,52.59792,0.2008872,6.272947,2.679293,0,18.06363
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.184988,7.184988,0,0,0,7.184988,85.47723,0,8.881784E-16,0,6.141528,7.563145,7.184988,0,0,19.48685,12.06081,0,1.421616,-1.421616,19.01472,48.75558,0.2008872,7.903486,4.913222,0,18.20234
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,9.796793,9.796793,12,0,3.372,9.796793,95.5698,0,0,0,9.362776,0,0,2.203207,2.093046,21.06642,10.6392,11.45582,0,11.45582,29.88266,76.62206,0.2009104,10.77647,7.490221,12,20.00197
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,3,0,1.095,0,0,2.986044,0,0,9.597342,0,0,0.01395557,0.0132578,9.6106,20.94944,9.6106,0,9.6106,39.00008,100,0.2007149,0,7.677874,12,30.54678
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,15.97678,15.97678,7.616776,0,2.263044,15.97678,73.57793,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007149,17.57445,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.888825,2.888825,0,0,0,2.888825,422.1827,9.155253,0,0,12.19612,3.040869,2.888825,0,0,0,29.59898,0,0,0,39.00008,100,0.2007149,3.177708,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.08272,10.08272,3,0,1.095,10.08272,112.7874,3.916542,0,0,11.37204,7.455495,7.08272,0,0,0,29.59898,0,0,0,39.00008,100,0.2007149,11.09099,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.09581,13.09581,4.933776,0,1.584245,13.09581,65.60583,0,0,0,8.591616,8.591616,8.162035,0,0,0,29.59898,0,0,0,39.00008,100,0.2007149,14.40539,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.420705,6.420705,0,0,0,6.420705,113.671,0.5398418,0,0,7.298478,6.758636,6.420705,0,0,0,29.59898,0,0,0,39.00008,100,0.2007149,7.062775,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.081841,6.081841,0,0,0,6.081841,83.4474,0,0,0,5.075138,6.401938,6.081841,0,0,0,29.59898,0,1.3268,-1.3268,37.60151,96.41393,0.2007149,6.690025,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,21.07786,20.36,12,0,3.372,20.36,9.10997,0,0.7178633,2.825649,1.85479,8.8,8.36,0,0,1.474222,28.27218,0,6.94521,-6.94521,30.28061,77.64244,0.2007149,23.18565,1.483832,12,30.12697
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,9.708968,9.708968,12,0,3.372,9.708968,0,0,0,0,0,0,0,2.291031,2.17648,9.191122,21.32697,2.17648,0,2.17648,32.34541,82.93677,0.2007359,10.67987,0,12,21.32697
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.859038,4.859038,0,0,0,4.859038,0,0,8.881784E-16,0,0,5.114777,4.859038,0,0,7.014643,23.2858,0,5.114777,-5.114777,26.95395,69.11256,0.2007359,5.344942,0,0,23.2858
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,21.60525,20.36,12,0,3.372,20.36,0,0,1.245246,3.405771,0,8.8,8.36,0,0,12.69773,18.17102,0,8.8,-8.8,17.67794,45.32796,0.2007359,23.76577,0,12,18.17102
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.47551,9.371022,8.36,0,8.36,25.60893,65.6638,0.2007311,0,0,12,9.371022
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.198316,1.198316,9.998317,0,2.865574,1.198316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.11551,16.89502,8.36,0,8.36,33.53992,85.99963,0.2007603,1.318148,0,12,16.89502
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.05997,3.05997,0,0,0,3.05997,0,0,0,0,0,3.221021,3.05997,0,0,5.755506,24.41902,0,3.221021,-3.221021,30.14467,77.29388,0.2007603,3.365967,0,0,24.41902
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.92457,1.92457,0,0,0,1.92457,0,0,4.440892E-16,0,0,2.025864,1.92457,0,0,9.334418,21.198,0,2.025864,-2.025864,28.00922,71.81837,0.2007603,2.117028,0,0,21.198
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.9931201,0.9931201,0,0,0,0.9931201,0,0,0,0,0,1.04539,0.9931201,0,0,11.58538,19.17214,0,1.04539,-1.04539,26.90729,68.9929,0.2007603,1.092432,0,0,19.17214
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.427195,2.427195,0,0,0,2.427195,0,0,4.440892E-16,0,0,2.554943,2.427195,0,0,12.74692,18.12675,0,2.554943,-2.554943,24.21414,62.08741,0.2007603,2.669915,0,0,18.12675
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.179783,3.179783,0,0,0,3.179783,0,0,0,0,0,3.34714,3.179783,0,0,15.58575,15.57181,0,3.34714,-3.34714,20.68595,53.04078,0.2007603,3.497761,0,0,15.57181
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.077842,2.077842,0,0,0,2.077842,0,0,4.440892E-16,0,0,2.187202,2.077842,0,0,19.30479,12.22467,0,2.187202,-2.187202,18.38043,47.12922,0.2007603,2.285626,0,0,12.22467
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.655658,2.655658,0,0,0,2.655658,0,0,4.440892E-16,0,0,2.795429,2.655658,0,0,21.73502,10.03746,0,2.795429,-2.795429,15.43379,39.57375,0.2007603,2.921223,0,0,10.03746
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.555306,2.555306,0,0,0,2.555306,22.78314,0,0,0,0.5821791,2.689796,2.555306,0,0,24.84105,7.242035,0,2.107617,-2.107617,13.21217,33.87729,0.2007603,2.810837,0.4657433,0,7.824214
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,27.18284,5.134418,2.430345,0,2.430345,15.5178,39.78914,0.200711,0,1.944276,0,7.564763
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.756827,1.756827,0,0,0,1.756827,174.8354,0,0,0,3.071555,1.849292,1.756827,0,0,24.7525,7.321729,1.222264,0,1.222264,16.67734,42.76231,0.2006862,1.93251,2.457244,0,10.39328
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,23.53024,8.421766,3.794832,0,3.794832,20.27743,51.99331,0.2006093,0,3.035866,0,12.2166
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.060042,8.060042,12,0,3.372,8.060042,68.97637,0,0,0,5.559525,0,0,3.939958,3.74296,19.7354,11.83711,9.302485,0,9.302485,29.10254,74.62175,0.2006763,8.866047,4.44762,12,17.39664
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,10.8015,10.8015,12,0,3.372,10.8015,35.42549,0,0,0,3.826485,0,0,1.198497,1.138572,10.43292,20.20935,4.965058,0,4.965058,33.81281,86.69934,0.2007128,11.88165,3.061188,12,24.03584
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,5.467861,24.6779,3.849509,0,3.849509,37.46478,96.06333,0.200635,0,3.079607,0,28.52741
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.956021,4.956021,0,0,0,4.956021,81.30795,0,0,0,4.02964,5.216864,4.956021,0,0,1.618352,28.14246,0,1.187225,-1.187225,36.21333,92.85451,0.200635,5.451623,3.223711,0,32.1721
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.251351,8.251351,6.084175,0,1.875296,8.251351,63.24696,0,0,0,5.218729,2.281239,2.167176,0,0,2.937491,26.95524,2.937491,0,2.937491,39.00008,100,0.2006546,9.076487,4.174984,12,32.17397
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.020839,3.020839,0,0,0,3.020839,159.3619,1.634235,0,0,4.814066,3.179831,3.020839,0,0,0,29.59898,0,0,0,39.00008,100,0.2006546,3.322923,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006546,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006546,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,13.62542,13.62542,12,0,3.372,13.62542,0,0,0,0,0,1.710968,1.62542,0,0,0,29.59898,0,1.710968,-1.710968,37.19656,95.3756,0.2006546,14.98796,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,14.55483,14.55483,12,0,3.372,14.55483,0,0,0,0,0,2.689298,2.554833,0,0,1.901076,27.88801,0,2.689298,-2.689298,34.36179,88.10698,0.2006546,16.01032,0,12,27.88801
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.889184,25.19871,0,0,0,34.36179,88.10698,0.2006546,0,0,0,25.19871
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.889184,25.19871,0,0,0,34.36179,88.10698,0.2006546,0,0,0,25.19871
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.696903,3.696903,0,0,0,3.696903,0,0,4.440892E-16,0,0,3.891476,3.696903,0,0,4.889184,25.19871,0,3.891476,-3.891476,30.25982,77.58911,0.2006546,4.066593,0,0,25.19871
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.48314,3.48314,0,0,0,3.48314,0,0,4.440892E-16,0,0,3.666463,3.48314,0,0,9.213047,21.30724,0,3.666463,-3.666463,26.39502,67.67941,0.2006546,3.831453,0,0,21.30724
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.05292,1.05292,0,0,0,1.05292,0,0,0,0,0,1.108337,1.05292,0,0,13.28689,17.64077,0,1.108337,-1.108337,25.22673,64.6838,0.2006546,1.158212,0,0,17.64077
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6399361,0.6399361,0,0,0,0.6399361,0,0,1.110223E-16,0,0,0.673617,0.6399361,0,0,14.51838,16.53244,0,0.673617,-0.673617,24.51668,62.86316,0.2006546,0.7039298,0,0,16.53244
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.216447,4.216447,0,0,0,4.216447,0,0,0,0,0,4.438365,4.216447,0,0,15.26684,15.85882,0,4.438365,-4.438365,19.83823,50.86716,0.2006546,4.638092,0,0,15.85882
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02419496,0.02419496,0,0,0,0.02419496,0,0,3.469447E-18,0,0,0.02546838,0.02419496,0,0,20.19836,11.42045,0,0.02546838,-0.02546838,19.81138,50.79832,0.2006546,0.02661446,0,0,11.42045
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5021266,0.5021266,0,0,0,0.5021266,0,0,0,0,0,0.5285543,0.5021266,0,0,20.22666,11.39499,0,0.5285543,-0.5285543,19.25424,49.36975,0.2006546,0.5523393,0,0,11.39499
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.615199,1.615199,0,0,0,1.615199,0,0,2.220446E-16,0,0,1.700209,1.615199,0,0,20.81394,10.86643,0,1.700209,-1.700209,17.46206,44.77443,0.2006546,1.776719,0,0,10.86643
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.546286,2.546286,0,0,0,2.546286,10.58788,0,4.440892E-16,0,0.2695976,2.680301,2.546286,0,0,22.70306,9.166222,0,2.410703,-2.410703,14.92096,38.25879,0.2006546,2.800915,0.2156781,0,9.43582
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.645692,2.645692,0,0,0,2.645692,52.23372,0,4.440892E-16,0,1.381943,2.784939,2.645692,0,0,25.38162,6.755518,0,1.402996,-1.402996,13.44207,34.46678,0.2006546,2.910261,1.105555,0,8.137462
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,8.768752,8.768752,12,0,3.372,8.768752,30.74641,0,0,0,2.696076,0,0,3.231248,3.069686,26.94051,5.352523,5.765762,0,5.765762,18.91195,48.49209,0.2007021,9.645627,2.156861,12,8.048598
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.67286,2.67286,11.47286,0,3.238634,2.67286,179.8292,0,0,0,4.806582,0,0,8.8,8.36,21.17474,10.54171,13.16658,0,13.16658,31.40287,80.52001,0.2006759,2.940146,3.845266,12,15.34829
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,10.53909,10.53909,12,0,3.372,10.53909,52.75926,-2.220446E-16,0,0,5.560344,0,0,1.460913,1.387868,8.008162,22.39163,6.948212,0,6.948212,37.99452,97.42165,0.2007262,11.593,4.448275,12,27.95198
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,9.887624,9.887624,4.155584,0,1.387363,9.887624,71.74299,1.332268E-15,0,0,7.093677,6.033726,5.73204,0,0,1.05995,28.64502,1.05995,0,1.05995,39.00008,100,0.2007333,10.87639,5.674942,12,35.7387
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,11.81142,11.81142,5.22386,0,1.657637,11.81142,58.70823,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,12.99256,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,9.720445,9.720445,4.052918,0,1.361388,9.720445,61.37392,8.881784E-16,0,0,5.965817,5.965817,5.667527,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,10.69249,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,8.860648,8.860648,3,0,1.095,8.860648,77.83726,0.7277825,0,0,6.896885,6.169103,5.860648,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,9.746713,5.517509,12,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007333,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.992127,6.992127,0,0,0,6.992127,0,0,8.881784E-16,0,0,7.360134,6.992127,0,0,0,29.59898,0,7.360134,-7.360134,31.24182,80.10706,0.2007333,7.691339,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.054839,5.054839,0,0,0,5.054839,0,0,0,0,0,5.320883,5.054839,0,0,8.177926,22.23884,0,5.320883,-5.320883,25.63311,65.7258,0.2007333,5.560323,0,0,22.23884
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.040618,7.040618,0,0,0,7.040618,0,0,8.881784E-16,0,0,7.411177,7.040618,0,0,14.09002,16.91796,0,7.411177,-7.411177,17.82105,45.6949,0.2007333,7.744679,0,0,16.91796
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.641827,2.641827,0,0,0,2.641827,0,0,4.440892E-16,0,0,2.78087,2.641827,0,0,22.32466,9.506784,0,2.78087,-2.78087,14.88975,38.17878,0.2007333,2.906009,0,0,9.506784
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.41185,2.41185,0,0,0,2.41185,0,0,0,0,0,2.53879,2.41185,0,0,25.41451,6.725915,0,2.53879,-2.53879,12.21363,31.31694,0.2007333,2.653035,0,0,6.725915
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.268113,4.268113,12,0,3.372,4.268113,0,0,0,0,0,0,0,7.731887,7.345293,28.23539,4.187125,7.345293,0,7.345293,19.18199,49.18449,0.2008035,4.694924,0,12,4.187125
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.326864,0.326864,9.126864,0,2.645097,0.326864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.8901,10.79789,8.36,0,8.36,27.11298,69.52032,0.2008079,0.3595504,0,12,10.79789
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.17172,2.17172,10.97172,0,3.111845,2.17172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.5301,18.32189,8.36,0,8.36,35.04398,89.85616,0.2008642,2.388892,0,12,18.32189
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.843145,4.843145,0,0,0,4.843145,0,0,8.881784E-16,0,0,5.098047,4.843145,0,0,4.170099,25.84589,0,5.098047,-5.098047,29.67016,76.07719,0.2008642,5.327459,0,0,25.84589
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.87989,1.87989,0,0,0,1.87989,0,0,2.220446E-16,0,0,1.978832,1.87989,0,0,9.834597,20.74784,0,1.978832,-1.978832,27.58429,70.72881,0.2008642,2.067879,0,0,20.74784
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.53496,1.53496,0,0,0,1.53496,0,0,2.220446E-16,0,0,1.615747,1.53496,0,0,12.0333,18.76901,0,1.615747,-1.615747,25.88114,66.36177,0.2008642,1.688456,0,0,18.76901
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.030899,2.030899,0,0,0,2.030899,34.80135,0,0,0,0.7067801,2.137788,2.030899,0,0,13.82857,17.15326,0,1.431008,-1.431008,24.37273,62.49405,0.2008642,2.233988,0.5654241,0,17.86004
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.62121,5.62121,0,0,0,5.62121,54.782,0,8.881784E-16,0,3.079411,5.917063,5.62121,0,0,15.41858,15.72225,0,2.837651,-2.837651,21.38158,54.82446,0.2008642,6.183331,2.463529,0,18.80167
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.064818,9.064818,12,0,3.372,9.064818,65.20721,0,0,0,5.910916,0,0,2.935181,2.788422,18.57153,12.8846,8.699338,0,8.699338,29.6345,75.98574,0.2009299,9.9713,4.728733,12,18.79552
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,9.804107,9.804107,10.92091,0,3.098989,9.804107,88.70376,0,0,0,8.69661,0,0,1.1168,1.06096,9.87219,20.71401,9.75757,0,9.75757,38.89134,99.72119,0.2009566,10.78452,6.957288,12,29.41062
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.27399,10.27399,3,0,1.095,10.27399,96.16072,2.108092,0,0,9.879547,7.656837,7.273994,0,0,0.1146189,29.49582,0.1146189,0,0.1146189,39.00008,100,0.2009542,11.30139,7.903637,12,39.37537
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.990133,3.990133,0,0,0,3.990133,297.2134,7.659069,0,0,11.85921,4.20014,3.990133,0,0,0,29.59898,0,0,0,39.00008,100,0.2009542,4.389146,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.864439,6.864439,0,0,0,6.864439,171.6958,4.560229,0,0,11.78595,7.225725,6.864439,0,0,0,29.59898,0,0,0,39.00008,100,0.2009542,7.550883,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009542,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,12.47036,12.47036,5.430694,0,1.709966,12.47036,59.4223,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.2009542,13.7174,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.01035,2.01035,0,0,0,2.01035,354.9469,5.019517,0,0,7.135675,2.116158,2.01035,0,0,0,29.59898,0,0,0,39.00008,100,0.2009542,2.211385,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.506615,6.506615,0,0,0,6.506615,74.1813,0,0,0,4.826692,6.849068,6.506615,0,0,0,29.59898,0,2.022377,-2.022377,36.86831,94.53393,0.2009542,7.157276,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.0818,13.0818,12,0,3.372,13.0818,15.48927,0,0,0,2.026275,1.138737,1.0818,0,0,2.247085,27.5766,0.8875381,0,0.8875381,37.7103,96.69288,0.2009601,14.38998,1.62102,12,29.60288
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,13.9963,13.9963,12,0,3.372,13.9963,0,0,0,0,0,2.101365,1.996297,0,0,1.359547,28.37539,0,2.101365,-2.101365,35.49527,91.01332,0.2009601,15.39593,0,12,28.37539
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,17.08778,17.08778,12,0,3.372,17.08778,0,0,0,0,0,5.355563,5.087785,0,0,3.694397,26.27402,0,5.355563,-5.355563,29.85001,76.53832,0.2009601,18.79656,0,12,26.27402
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.647649,5.647649,12,0,3.372,5.647649,0,0,0,0,0,0,0,6.352351,6.034734,9.645021,20.91846,6.034734,0,6.034734,35.57506,91.21792,0.2010174,6.212414,0,12,20.91846
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610288,26.34972,0,0,0,35.57506,91.21792,0.2010174,0,0,0,26.34972
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610288,26.34972,0,0,0,35.57506,91.21792,0.2010174,0,0,0,26.34972
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.956734,1.956734,0,0,0,1.956734,0,0,4.440892E-16,0,0,2.05972,1.956734,0,0,3.610288,26.34972,0,2.05972,-2.05972,33.40392,85.65091,0.2010174,2.152407,0,0,26.34972
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.546604,1.546604,0,0,0,1.546604,0,0,2.220446E-16,0,0,1.628004,1.546604,0,0,5.898865,24.29,0,1.628004,-1.628004,31.68786,81.25075,0.2010174,1.701264,0,0,24.29
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.806361,1.806361,0,0,0,1.806361,0,0,2.220446E-16,0,0,1.901433,1.806361,0,0,7.707759,22.66199,0,1.901433,-1.901433,29.68357,76.11156,0.2010174,1.986997,0,0,22.66199
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.385377,1.385377,0,0,0,1.385377,0,0,2.220446E-16,0,0,1.458291,1.385377,0,0,9.820462,20.76056,0,1.458291,-1.458291,28.1464,72.1701,0.2010174,1.523914,0,0,20.76056
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.581044,1.581044,0,0,0,1.581044,0,0,0,0,0,1.664257,1.581044,0,0,11.44079,19.30227,0,1.664257,-1.664257,26.39211,67.67196,0.2010174,1.739148,0,0,19.30227
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.856979,3.856979,0,0,0,3.856979,0,0,4.440892E-16,0,0,4.059978,3.856979,0,0,13.28996,17.63801,0,4.059978,-4.059978,22.11252,56.69867,0.2010174,4.242677,0,0,17.63801
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.634539,1.634539,0,0,0,1.634539,0,0,2.220446E-16,0,0,1.720568,1.634539,0,0,17.80105,13.57804,0,1.720568,-1.720568,20.29889,52.04832,0.2010174,1.797993,0,0,13.57804
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.502772,2.502772,0,0,0,2.502772,8.798908,0,0,0,0.2202166,2.634497,2.502772,0,0,19.71279,11.85747,0,2.41428,-2.41428,17.75401,45.52301,0.2010174,2.75305,0.1761733,0,12.07769
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,8.982141,8.982141,12,0,3.372,8.982141,10.78532,0,0,0,0.9687524,0,0,3.01786,2.866967,22.39532,9.443189,3.835719,0,3.835719,21.39289,54.85346,0.201051,9.880354,0.7750019,12,10.41194
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.468036,7.468036,12,0,3.372,7.468036,9.86214,0,0,0,0.7365081,0,0,4.531964,4.305366,18.5596,12.89534,5.041874,0,5.041874,26.17603,67.1179,0.2010966,8.21484,0.5892065,12,13.63184
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,11.69353,11.69353,12,0,3.372,11.69353,26.67555,0,0,0,3.119313,0,0,0.306472,0.2911484,13.51773,17.43302,3.410461,0,3.410461,29.41148,75.41391,0.2011199,12.86288,2.49545,12,20.55234
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.353987,3.353987,10.87143,0,3.086472,3.353987,65.41973,0,0,0,2.19417,0,0,7.517443,7.141571,10.10727,20.50244,9.33574,0,9.33574,38.26814,98.12325,0.2011534,3.689386,1.755336,12,22.69661
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0.8933052,0,0,1.664832,0,0,0,0,0.771527,28.9046,0.771527,0,0.771527,39.00008,100,0.2011379,0,1.331866,0,30.56944
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.07071,12.07071,6.21377,0,1.908084,12.07071,51.07573,0,0,0,6.165205,6.165205,5.856945,0,0,0,29.59898,0,0,0,39.00008,100,0.2011379,13.27779,4.932164,12,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.605378,2.605378,0,0,0,2.605378,321.0518,5.622109,0,0,8.364612,2.742503,2.605378,0,0,0,29.59898,0,0,0,39.00008,100,0.2011379,2.865916,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,11.56409,11.56409,6.586078,0,2.002278,11.56409,45.31279,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.2011379,12.7205,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,22.70362,20.36,12,0,3.372,20.36,26.2572,0,2.343624,4.613986,5.345965,8.8,8.36,0,0,0,29.59898,0,3.454035,-3.454035,35.35921,90.66445,0.2011379,24.97399,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,9.884853,9.884853,9.92523,0,2.847083,9.884853,38.39526,0,0,0,3.795315,0,0,0.04037647,0.03835764,3.837816,26.14494,3.833672,0,3.833672,38.99615,99.98992,0.2011632,10.87334,3.036252,12,29.94026
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,12.97169,12.97169,11.3207,0,3.200137,12.97169,13.42945,0,0,0,1.742026,1.737882,1.650988,0,0,0.0041439,29.59525,0.0041439,0,0.0041439,39.00008,100,0.2011632,14.26886,1.39362,12,31.33727
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011632,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.124399,6.124399,0,0,0,6.124399,0,0,8.881784E-16,0,0,6.446735,6.124399,0,0,0,29.59898,0,6.446735,-6.446735,32.20462,82.57579,0.2011632,6.736838,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.08627,14.08627,12,0,3.372,14.08627,0,0,0,0,0,2.196075,2.086271,0,0,7.163039,23.15224,0,2.196075,-2.196075,29.88976,76.64024,0.2011632,15.4949,0,12,23.15224
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7701638,0.7701638,9.570164,0,2.757252,0.7701638,0,0,0,0,0,0,0,8.8,8.36,9.603123,20.95617,8.36,0,8.36,37.82075,96.97608,0.2011797,0.8471802,0,12,20.95617
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.722569,2.722569,0,0,0,2.722569,0,0,0,0,0,2.865862,2.722569,0,0,1.243122,28.48017,0,2.865862,-2.865862,34.79987,89.23024,0.2011797,2.994826,0,0,28.48017
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.7739092,0.7739092,0,0,0,0.7739092,0,0,1.110223E-16,0,0,0.8146412,0.7739092,0,0,4.427414,25.61431,0,0.8146412,-0.8146412,33.94116,87.02843,0.2011797,0.8513001,0,0,25.61431
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.332571,24.79966,0,0,0,33.94116,87.02843,0.2011797,0,0,0,24.79966
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.059263,3.059263,0,0,0,3.059263,0,0,4.440892E-16,0,0,3.220277,3.059263,0,0,5.332571,24.79966,0,3.220277,-3.220277,30.54669,78.32468,0.2011797,3.365189,0,0,24.79966
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9177103,0.9177103,0,0,0,0.9177103,0,0,1.110223E-16,0,0,0.9660109,0.9177103,0,0,8.910656,21.57939,0,0.9660109,-0.9660109,29.52842,75.71375,0.2011797,1.009481,0,0,21.57939
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4299306,0.4299306,0,0,0,0.4299306,0,0,5.551115E-17,0,0,0.4525585,0.4299306,0,0,9.984001,20.61338,0,0.4525585,-0.4525585,29.05138,74.49058,0.2011797,0.4729237,0,0,20.61338
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.58568,4.58568,0,0,0,4.58568,0,0,0,0,0,4.827032,4.58568,0,0,10.48684,20.16082,0,4.827032,-4.827032,23.96325,61.4441,0.2011797,5.044248,0,0,20.16082
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.217981,1.217981,0,0,0,1.217981,0,0,2.220446E-16,0,0,1.282086,1.217981,0,0,15.85021,15.33379,0,1.282086,-1.282086,22.61181,57.97888,0.2011797,1.339779,0,0,15.33379
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.121495,1.121495,0,0,0,1.121495,71.36184,0,0,0,0.8003196,1.180521,1.121495,0,0,17.27475,14.0517,0,0.3802016,-0.3802016,22.21104,56.95127,0.2011797,1.233645,0.6402556,0,14.85202
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.710072,6.710072,0,0,0,6.710072,30.80778,0,8.881784E-16,0,2.067224,7.063234,6.710072,0,0,17.6972,13.6715,0,4.996009,-4.996009,16.94478,43.44808,0.2011797,7.381079,1.653779,0,15.73872
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,10.70225,10.70225,12,0,3.372,10.70225,20.77646,0,0,0,2.223549,0,0,1.29775,1.232863,23.24832,8.675489,3.456412,0,3.456412,20.22383,51.85586,0.2012059,11.77248,1.778839,12,10.89904
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,9.433639,9.433639,12,0,3.372,9.433639,49.60712,0,0,0,4.679757,0,0,2.566361,2.438043,19.79191,11.78626,7.1178,0,7.1178,26.97636,69.17002,0.2012595,10.377,3.743805,12,16.46602
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.482375,3.482375,8.717344,0,2.541488,3.482375,205.7106,0,0,0,7.163615,0,0,5.234969,4.973221,12.67411,18.19228,12.13684,0,12.13684,38.49038,98.69308,0.2011765,3.830613,5.730892,12,25.3559
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.236814,6.236814,0,0,0,6.236814,155.9542,2.62423,0,0,9.726571,6.565068,6.236814,0,0,0.5372732,29.11543,0.5372732,0,0.5372732,39.00008,100,0.2011658,6.860496,7.781257,0,38.842
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.159121,1.159121,0,0,0,1.159121,834.2802,8.450189,0,0,9.670317,1.220127,1.159121,0,0,0,29.59898,0,0,0,39.00008,100,0.2011658,1.275033,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.141167,3.141167,0,0,0,3.141167,235.672,4.096359,0,0,7.40285,3.306491,3.141167,0,0,0,29.59898,0,0,0,39.00008,100,0.2011658,3.455284,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.503641,1.503641,0,0,0,1.503641,535.8791,6.474916,0,0,8.057695,1.58278,1.503641,0,0,0,29.59898,0,0,0,39.00008,100,0.2011658,1.654005,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.828013,3.828013,0,0,0,3.828013,136.2398,1.18579,0,0,5.215277,4.029487,3.828013,0,0,0,29.59898,0,0,0,39.00008,100,0.2011658,4.210814,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.388833,1.388833,0,0,0,1.388833,294.2008,2.624028,0,0,4.085958,1.461929,1.388833,0,0,0,29.59898,0,0,0,39.00008,100,0.2011658,1.527716,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.86685,4.86685,0,0,0,4.86685,28.19726,0,0,0,1.372319,5.123,4.86685,0,0,0,29.59898,0,3.750681,-3.750681,35.04651,89.86267,0.2011658,5.353535,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.167424,25.8483,0,0,0,35.04651,89.86267,0.2011658,0,0,0,25.8483
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,9.633484,9.633484,12,0,3.372,9.633484,0,0,0,0,0,0,0,2.366516,2.24819,4.167424,25.8483,2.24819,0,2.24819,37.17933,95.33143,0.2011869,10.59683,0,12,25.8483
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919234,27.87167,0,0,0,37.17933,95.33143,0.2011869,0,0,0,27.87167
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,24.00046,20.36,12,0,3.372,20.36,0,0,3.640456,6.040502,0,8.8,8.36,0,0,1.919234,27.87167,0,8.8,-8.8,27.90332,71.54683,0.2011869,26.4005,0,12,27.87167
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5231712,0.5231712,9.323172,0,2.694762,0.5231712,0,0,0,0,0,0,0,8.8,8.36,11.69701,19.07167,8.36,0,8.36,35.83431,91.88267,0.2011964,0.5754884,0,12,19.07167
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.080324,3.080324,0,0,0,3.080324,0,0,4.440892E-16,0,0,3.242446,3.080324,0,0,3.337012,26.59567,0,3.242446,-3.242446,32.41647,83.119,0.2011964,3.388357,0,0,26.59567
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.843723,3.843723,0,0,0,3.843723,0,0,0,0,0,4.046024,3.843723,0,0,6.93973,23.35322,0,4.046024,-4.046024,28.15159,72.18342,0.2011964,4.228096,0,0,23.35322
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.006473,2.006473,0,0,0,2.006473,0,0,0,0,0,2.112077,2.006473,0,0,11.43531,19.3072,0,2.112077,-2.112077,25.92526,66.4749,0.2011964,2.207121,0,0,19.3072
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.104406,5.104406,0,0,0,5.104406,0,0,8.881784E-16,0,0,5.373059,5.104406,0,0,13.78207,17.19512,0,5.373059,-5.373059,20.26156,51.95262,0.2011964,5.614847,0,0,17.19512
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.64973,2.64973,0,0,0,2.64973,0,0,4.440892E-16,0,0,2.789189,2.64973,0,0,19.75213,11.82206,0,2.789189,-2.789189,17.3215,44.41401,0.2011964,2.914703,0,0,11.82206
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.602615,4.602615,0,0,0,4.602615,0,0,8.881784E-16,0,0,4.844858,4.602615,0,0,22.85123,9.032871,0,4.844858,-4.844858,12.21457,31.31935,0.2011964,5.062876,0,0,9.032871
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1080253,0.1080253,0,0,0,0.1080253,0,0,0,0,0,0.1137108,0.1080253,0,0,28.23441,4.188014,0,0.1137108,-0.1137108,12.09471,31.01201,0.2011964,0.1188278,0,0,4.188014
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.529652,2.529652,0,0,0,2.529652,22.76901,0,0,0,0.5759767,2.662792,2.529652,0,0,28.36075,4.074303,0,2.086815,-2.086815,9.895012,25.37177,0.2011964,2.782618,0.4607814,0,4.65028
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,30.67943,1.987488,3.416026,0,3.416026,13.13574,33.68132,0.2011282,0,2.732821,0,5.403514
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.05163,10.05163,12,0,3.372,10.05163,60.3334,0,0,0,6.064491,0,0,1.948367,1.850949,27.26341,5.061912,7.91544,0,7.91544,20.64499,52.93575,0.2011852,11.0568,4.851593,12,11.1264
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,9.853211,9.853211,12,0,3.372,9.853211,84.05287,0,0,0,8.281907,0,0,2.146788,2.039449,19.34797,12.18581,10.32136,0,10.32136,30.43668,78.04263,0.2012302,10.83853,6.625526,12,20.46772
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,16.2458,16.2458,12,0,3.372,16.2458,56.53347,0,0,0,9.184313,4.469259,4.245796,0,0,9.02661,21.47503,4.715054,0,4.715054,34.90977,89.51207,0.2012507,17.87038,7.34745,12,30.65934
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,14.74587,14.74587,8.653117,0,2.525239,14.74587,72.73209,0,0,0,10.72498,6.413423,6.092752,0,0,4.311556,25.71858,4.311556,0,4.311556,39.00008,100,0.2012279,16.22046,8.579983,12,36.44356
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.942661,2.942661,0,0,0,2.942661,283.1226,5.233799,0,0,8.331338,3.097538,2.942661,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,3.236927,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.06333,15.06333,8.114923,0,2.389076,15.06333,48.55575,0,1.776357E-15,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,16.56966,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2050872,0.2050872,0,0,0,0.2050872,2971.609,5.878509,0,0,6.09439,0.2158813,0.2050872,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,0.225596,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,12.4225,12.4225,11.39205,0,3.218188,12.4225,8.731635,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.2012279,13.66475,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.25687,12.25687,12,0,3.372,12.25687,0,0,0,0,0,0.2703938,0.2568741,0,0,0,29.59898,0,0.2703938,-0.2703938,38.71506,99.26918,0.2012279,13.48256,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,11.76128,11.76128,12,0,3.372,11.76128,0,0,0,0,0,0,0,0.23872,0.226784,0.3004376,29.32858,0.226784,0,0.226784,38.9302,99.82084,0.2012301,12.93741,0,12,29.32858
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.30297,4.30297,0,0,0,4.30297,0,0,8.881784E-16,0,0,4.529442,4.30297,0,0,0.07365362,29.53269,0,4.529442,-4.529442,34.15575,87.57867,0.2012301,4.733267,0,0,29.53269
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.574554,6.574554,0,0,0,6.574554,0,0,0,0,0,6.920583,6.574554,0,0,5.106367,25.00325,0,6.920583,-6.920583,26.86082,68.87376,0.2012301,7.232009,0,0,25.00325
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7959,18.08266,0,0,0,26.86082,68.87376,0.2012301,0,0,0,18.08266
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7959,18.08266,0,0,0,26.86082,68.87376,0.2012301,0,0,0,18.08266
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.346949,2.346949,0,0,0,2.346949,0,0,4.440892E-16,0,0,2.470473,2.346949,0,0,12.7959,18.08266,0,2.470473,-2.470473,24.25671,62.19657,0.2012301,2.581644,0,0,18.08266
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.684784,1.684784,0,0,0,1.684784,0,0,2.220446E-16,0,0,1.773457,1.684784,0,0,15.54087,15.61219,0,1.773457,-1.773457,22.38732,57.40328,0.2012301,1.853262,0,0,15.61219
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.288403,1.288403,0,0,0,1.288403,0,0,2.220446E-16,0,0,1.356214,1.288403,0,0,17.51138,13.83873,0,1.356214,-1.356214,20.95775,53.73771,0.2012301,1.417243,0,0,13.83873
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.9824787,0.9824787,0,0,0,0.9824787,0,0,1.110223E-16,0,0,1.034188,0.9824787,0,0,19.01829,12.48252,0,1.034188,-1.034188,19.86762,50.94251,0.2012301,1.080727,0,0,12.48252
