Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9404601,0.9404601,0,0,0,0.9404601,0,0,1.110223E-16,0,0,0.989958,0.9404601,0,0,20.16738,11.44833,0,0.989958,-0.989958,18.82411,48.26685,0.2012301,1.034506,0,0,11.44833
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4847966,0.4847966,0,0,0,0.4847966,0,0,5.551115E-17,0,0,0.5103122,0.4847966,0,0,21.26734,10.45837,0,0.5103122,-0.5103122,18.28619,46.88758,0.2012301,0.5332763,0,0,10.45837
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.8440928,0.8440928,0,0,0,0.8440928,62.03709,0,1.110223E-16,0,0.5236506,0.8885188,0.8440928,0,0,21.83435,9.948063,0,0.3648681,-0.3648681,17.90159,45.90142,0.2012301,0.9285021,0.4189205,0,10.47171
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,11.83343,11.83343,12,0,3.372,11.83343,24.42626,0,0,0,2.890464,0,0,0.166573,0.1582444,22.23976,9.583195,3.048708,0,3.048708,20.79385,53.31746,0.2012504,13.01677,2.312371,12,12.47366
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,19.19105,12.32703,14.16948,0,14.16948,34.2362,87.78495,0.2011297,0,4.647585,12,18.13651
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.266388,3.266388,0,0,0,3.266388,270.2112,0.3662743,0,0,8.826147,3.438304,3.266388,0,0,5.021569,25.07957,5.021569,0,5.021569,39.00008,100,0.2010299,3.593027,7.060917,0,33.90571
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,12.54626,12.54626,4.186258,0,1.395123,12.54626,82.12613,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,13.80088,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.03485,10.03485,3,0,1.095,10.03485,105.2472,3.156291,0,0,10.56139,7.405104,7.034848,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,11.03833,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.813385,2.813385,0,0,0,2.813385,380.7263,7.749842,0,0,10.7113,2.961458,2.813385,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,3.094724,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,21.08631,20.36,12,0,3.372,20.36,48.69042,1.11337,0.7263137,2.834945,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,23.19494,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,8.856767,8.856767,3,0,1.095,8.856767,101.5148,2.825911,0,0,8.990928,6.165017,5.856766,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,9.742443,7.192742,12,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,7.678672,7.678672,3,0,1.095,7.678672,101.5031,2.869172,0,0,7.79409,4.924918,4.678672,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,8.446539,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,13.98439,13.98439,8.976011,0,2.606931,13.98439,37.69901,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,15.38283,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010299,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.602444,3.602444,0,0,0,3.602444,0,0,4.440892E-16,0,0,3.792046,3.602444,0,0,0,29.59898,0,3.792046,-3.792046,35.00291,89.75087,0.2010299,3.962688,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.819065,3.819065,0,0,0,3.819065,0,0,0,0,0,4.020069,3.819065,0,0,4.213385,25.80693,0,4.020069,-4.020069,30.76539,78.88544,0.2010299,4.200972,0,0,25.80693
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.099165,6.099165,0,0,0,6.099165,0,0,8.881784E-16,0,0,6.420174,6.099165,0,0,8.680127,21.78686,0,6.420174,-6.420174,23.99793,61.53303,0.2010299,6.709082,0,0,21.78686
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.0686,1.0686,0,0,0,1.0686,0,0,2.220446E-16,0,0,1.124842,1.0686,0,0,15.81365,15.36669,0,1.124842,-1.124842,22.81224,58.49281,0.2010299,1.17546,0,0,15.36669
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.06348,14.24185,0,0,0,22.81224,58.49281,0.2010299,0,0,0,14.24185
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08274289,0.08274289,0,0,0,0.08274289,0,0,0,0,0,0.08709779,0.08274289,0,0,17.06348,14.24185,0,0.08709779,-0.08709779,22.72043,58.2574,0.2010299,0.09101719,0,0,14.24185
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.877936,1.877936,0,0,0,1.877936,0,0,0,0,0,1.976774,1.877936,0,0,17.16025,14.15475,0,1.976774,-1.976774,20.63673,52.91458,0.2010299,2.065729,0,0,14.15475
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.341906,1.341906,0,0,0,1.341906,0,0,0,0,0,1.412533,1.341906,0,0,19.35667,12.17797,0,1.412533,-1.412533,19.14779,49.09679,0.2010299,1.476097,0,0,12.17797
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.582268,3.582268,0,0,0,3.582268,0,0,4.440892E-16,0,0,3.770809,3.582268,0,0,20.92615,10.76544,0,3.770809,-3.770809,15.17301,38.90507,0.2010299,3.940495,0,0,10.76544
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.13282,0.13282,0,0,0,0.13282,0,0,0,0,0,0.1398105,0.13282,0,0,25.11594,6.994633,0,0.1398105,-0.1398105,15.02563,38.52719,0.2010299,0.146102,0,0,6.994633
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.06303661,0.06303661,0,0,0,0.06303661,0,0,1.387779E-17,0,0,0.06635432,0.06303661,0,0,25.27128,6.854823,0,0.06635432,-0.06635432,14.95569,38.34785,0.2010299,0.06934027,0,0,6.854823
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.013174,3.013174,0,0,0,3.013174,19.8988,0,4.440892E-16,0,0.5995856,3.171762,3.013174,0,0,25.34501,6.788468,0,2.572177,-2.572177,12.24438,31.39578,0.2010299,3.314492,0.4796685,0,7.388054
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.325136,8.325136,12,0,3.372,8.325136,35.20549,0,0,0,2.930905,0,0,3.674864,3.491121,28.20299,4.216292,6.422026,0,6.422026,18.33685,47.01746,0.2010818,9.15765,2.344724,12,7.147197
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,21.78096,9.996115,13.14682,0,13.14682,30.80901,78.99731,0.2009819,0,3.829454,12,14.78293
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.99976,6.99976,8.798656,0,2.56206,6.99976,96.29711,0,0,0,6.740567,0,0,1.798897,1.708952,8.634142,21.82825,8.449518,0,8.449518,38.82493,99.5509,0.2009751,7.699736,5.392454,12,28.56882
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.454113,8.454113,3,0,1.095,8.454113,100.5785,2.577223,0,0,8.503017,5.741171,5.454113,0,0,0.1846236,29.43282,0.1846236,0,0.1846236,39.00008,100,0.2009715,9.299524,6.802414,12,37.93583
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.84085,3.84085,0,0,0,3.84085,258.1715,5.872979,0,0,9.915978,4.043,3.84085,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,4.224935,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.179006,6.179006,0,0,0,6.179006,120.9535,0.969506,0,0,7.473722,6.504216,6.179006,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,6.796906,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01997336,0.01997336,0,0,0,0.01997336,33211.04,6.612337,0,0,6.633361,0.02102459,0.01997336,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,0.0219707,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,13.36528,13.36528,6.477773,0,1.974877,13.36528,54.24509,0,0,0,7.25001,7.25001,6.887509,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,14.70181,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.206645,3.206645,0,0,0,3.206645,185.38,2.569064,0,0,5.94448,3.375416,3.206645,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,3.52731,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,8.699235,8.699235,5.56019,0,1.742728,8.699235,37.98332,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2009715,9.569159,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.53247,6.53247,0,0,0,6.53247,18.87857,0,8.881784E-16,0,1.233237,6.876285,6.53247,0,0,0,29.59898,0,5.643047,-5.643047,33.05178,84.74799,0.2009715,7.185718,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.270053,23.95593,0,0,0,33.05178,84.74799,0.2009715,0,0,0,23.95593
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.559175,4.559175,0,0,0,4.559175,0,0,0,0,0,4.799132,4.559175,0,0,6.270053,23.95593,0,4.799132,-4.799132,27.99306,71.77692,0.2009715,5.015093,0,0,23.95593
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.25406,12.25406,12,0,3.372,12.25406,0,0,0,0,0,0.2674364,0.2540646,0,0,11.60242,19.1568,0,0.2674364,-0.2674364,27.71115,71.05409,0.2009715,13.47947,0,12,19.1568
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.772847,5.772847,12,0,3.372,5.772847,0,0,0,0,0,0,0,6.227153,5.915795,11.89957,18.88936,5.915795,0,5.915795,33.32337,85.44436,0.2010268,6.350132,0,12,18.88936
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.233971,3.233971,0,0,0,3.233971,0,0,4.440892E-16,0,0,3.404181,3.233971,0,0,5.983778,24.21358,0,3.404181,-3.404181,29.73505,76.24356,0.2010268,3.557369,0,0,24.21358
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.695025,3.695025,0,0,0,3.695025,0,0,4.440892E-16,0,0,3.8895,3.695025,0,0,9.7662,20.8094,0,3.8895,-3.8895,25.63515,65.73103,0.2010268,4.064528,0,0,20.8094
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.7697102,0.7697102,0,0,0,0.7697102,0,0,0,0,0,0.8102213,0.7697102,0,0,14.08787,16.9199,0,0.8102213,-0.8102213,24.78111,63.54117,0.2010268,0.8466813,0,0,16.9199
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.665371,2.665371,0,0,0,2.665371,0,0,4.440892E-16,0,0,2.805654,2.665371,0,0,14.98811,16.10968,0,2.805654,-2.805654,21.82369,55.95806,0.2010268,2.931908,0,0,16.10968
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.00037,5.00037,0,0,0,5.00037,0,0,8.881784E-16,0,0,5.263547,5.00037,0,0,18.10551,13.30402,0,5.263547,-5.263547,16.27542,41.73176,0.2010268,5.500407,0,0,13.30402
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.73229,2.73229,0,0,0,2.73229,0,0,4.440892E-16,0,0,2.876094,2.73229,0,0,23.95389,8.040475,0,2.876094,-2.876094,13.24375,33.95827,0.2010268,3.005518,0,0,8.040475
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.072743,4.072743,0,0,0,4.072743,0,0,8.881784E-16,0,0,4.287097,4.072743,0,0,27.14955,5.164381,0,4.287097,-4.287097,8.724753,22.37112,0.2010268,4.480017,0,0,5.164381
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.28529,2.28529,11.08529,0,3.140578,2.28529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.91299,0.8772831,8.36,0,8.36,16.65575,42.70695,0.201085,2.513819,0,12,0.8772831
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7225172,0.7225172,9.522517,0,2.745197,0.7225172,102.2774,0,0,0,0.7389721,0,0,8.8,8.36,23.55299,8.401283,9.098972,0,9.098972,25.28779,64.84035,0.2010854,0.7947689,0.5911776,12,9.140255
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,14.45402,16.59036,10.52668,0,10.52668,35.27427,90.44668,0.2010377,0,1.733345,12,18.75704
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,16.07209,16.07209,12,0,3.372,16.07209,24.37191,8.881784E-16,0,0,3.917076,4.286415,4.072094,0,0,3.927341,26.06437,0,0.369339,-0.369339,34.88496,89.44843,0.2010377,17.6793,3.133661,12,29.98145
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,14.39858,14.39858,11.84615,0,3.333076,14.39858,48.78596,0,0,0,7.024484,2.686766,2.552428,0,0,4.337718,25.69503,4.337718,0,4.337718,39.00008,100,0.2010658,15.83843,5.619587,12,32.71952
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,12.33225,12.33225,3.972246,0,1.340978,12.33225,79.23677,0.9716735,0,0,9.771673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,13.56547,7.817339,12,39.37065
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.370337,8.370337,3,0,1.095,8.370337,122.8287,4.628191,0,0,10.28118,5.652986,5.370337,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,9.207371,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.216447,1.216447,0,0,0,1.216447,594.5036,5.951349,0,0,7.231819,1.28047,1.216447,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,1.338091,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.418578,1.418578,0,0,0,1.418578,737.6905,8.971473,0,0,10.46471,1.49324,1.418578,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,1.560435,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,12.82467,12.82467,5.265342,0,1.668132,12.82467,62.04594,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2010658,14.10714,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,17.75044,17.75044,12,0,3.372,17.75044,27.73591,0,0,0,4.923248,6.0531,5.750445,0,0,0,29.59898,0,1.129852,-1.129852,37.80911,96.94624,0.2010658,19.52549,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0.5321817,0,0,1.787573,0,0,0,0,1.255391,28.46913,1.255391,0,1.255391,39.00008,100,0.201041,0,1.430058,0,30.2567
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.14501,13.14501,12,0,3.372,13.14501,0,0,0,0,0,1.205271,1.145007,0,0,0,29.59898,0,1.205271,-1.205271,37.72961,96.7424,0.201041,14.45951,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.109982,1.109982,0,0,0,1.109982,0,0,2.220446E-16,0,0,1.168402,1.109982,0,0,1.33919,28.39371,0,1.168402,-1.168402,36.49801,93.58445,0.201041,1.22098,0,0,28.39371
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.394056,7.394056,0,0,0,7.394056,0,0,8.881784E-16,0,0,7.783217,7.394056,0,0,2.637414,27.22531,0,7.783217,-7.783217,28.29378,72.548,0.201041,8.133462,0,0,27.22531
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.17961,8.17961,12,0,3.372,8.17961,0,0,0,0,0,0,0,3.82039,3.62937,11.28543,19.44209,3.62937,0,3.62937,31.7369,81.3765,0.2010748,8.997571,0,12,19.44209
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.38367,0.38367,0,0,0,0.38367,0,0,0,0,0,0.4038632,0.38367,0,0,7.656063,22.70852,0,0.4038632,-0.4038632,31.31119,80.28494,0.2010748,0.422037,0,0,22.70852
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.740578,1.740578,0,0,0,1.740578,0,0,0,0,0,1.832187,1.740578,0,0,8.104799,22.30466,0,1.832187,-1.832187,29.37989,75.33292,0.2010748,1.914636,0,0,22.30466
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.324854,1.324854,0,0,0,1.324854,0,0,0,0,0,1.394583,1.324854,0,0,10.14056,20.47247,0,1.394583,-1.394583,27.90988,71.56364,0.2010748,1.45734,0,0,20.47247
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6901,19.07789,0,0,0,27.90988,71.56364,0.2010748,0,0,0,19.07789
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.994773,1.994773,0,0,0,1.994773,0,0,0,0,0,2.099761,1.994773,0,0,11.6901,19.07789,0,2.099761,-2.099761,25.69653,65.88841,0.2010748,2.19425,0,0,19.07789
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0850205,0.0850205,0,0,0,0.0850205,0,0,1.387779E-17,0,0,0.08949527,0.0850205,0,0,14.02317,16.97813,0,0.08949527,-0.08949527,25.6022,65.64653,0.2010748,0.09352256,0,0,16.97813
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.499888,2.499888,0,0,0,2.499888,0,0,0,0,0,2.631461,2.499888,0,0,14.12261,16.88863,0,2.631461,-2.631461,22.82839,58.53423,0.2010748,2.749876,0,0,16.88863
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04645,14.25717,0,0,0,22.82839,58.53423,0.2010748,0,0,0,14.25717
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.481428,2.481428,0,0,0,2.481428,21.52543,0,0,0,0.5341382,2.61203,2.481428,0,0,17.04645,14.25717,0,2.077892,-2.077892,20.6381,52.91811,0.2010748,2.729571,0.4273106,0,14.79131
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.26317,6.26317,0,0,0,6.26317,39.49039,0,8.881784E-16,0,2.47335,6.59281,6.26317,0,0,19.35522,12.17928,0,4.11946,-4.11946,16.29581,41.78405,0.2010748,6.889487,1.97868,0,14.65263
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,9.563085,9.563085,12,0,3.372,9.563085,56.50484,0,0,0,5.403606,0,0,2.436915,2.31507,23.9324,8.059819,7.718676,0,7.718676,23.61839,60.55985,0.2011313,10.51939,4.322885,12,13.46343
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,7.687539,0,2.280947,0,0,0,0,0,8.910561,0,0,7.687539,7.303162,16.21372,15.00663,16.21372,0,16.21372,39.00008,100,0.2009411,0,7.128448,12,23.91719
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,11.59724,11.59724,3.237242,0,1.155022,11.59724,93.15146,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,12.75697,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,12.47029,12.47029,4.110292,0,1.375904,12.47029,86.04838,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,13.71732,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.3914,8.3914,3,0,1.095,8.3914,88.9314,1.787431,0,0,7.46259,5.675159,5.391401,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,9.23054,5.970072,12,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.183606,8.183606,3,0,1.095,8.183606,69.04315,0.1937919,0,0,5.650219,5.456428,5.183606,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,9.001966,4.520175,12,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009411,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.477914,4.477914,0,0,0,4.477914,36.00733,0,8.881784E-16,0,1.612377,4.713593,4.477914,0,0,0,29.59898,0,3.101216,-3.101216,35.73111,91.61804,0.2009411,4.925705,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,10.54605,10.54605,12,0,3.372,10.54605,0,-2.220446E-16,0,0,0,0,0,1.453955,1.381257,3.445796,26.49776,1.381257,0,1.381257,37.04148,94.97797,0.2009539,11.60065,0,12,26.49776
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.204284,1.204284,0,0,0,1.204284,0,0,2.220446E-16,0,0,1.267667,1.204284,0,0,2.064539,27.74089,0,1.267667,-1.267667,35.70525,91.55173,0.2009539,1.324712,0,0,27.74089
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473058,26.47322,0,0,0,35.70525,91.55173,0.2009539,0,0,0,26.47322
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.685911,5.685911,0,0,0,5.685911,0,0,8.881784E-16,0,0,5.98517,5.685911,0,0,3.473058,26.47322,0,5.98517,-5.98517,29.39632,75.37504,0.2009539,6.254502,0,0,26.47322
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.383922,3.383922,0,0,0,3.383922,0,0,0,0,0,3.562023,3.383922,0,0,10.12325,20.48806,0,3.562023,-3.562023,25.64162,65.74761,0.2009539,3.722314,0,0,20.48806
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08105,16.92603,0,0,0,25.64162,65.74761,0.2009539,0,0,0,16.92603
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.626575,4.626575,0,0,0,4.626575,0,0,8.881784E-16,0,0,4.870079,4.626575,0,0,14.08105,16.92603,0,4.870079,-4.870079,20.50811,52.58479,0.2009539,5.089232,0,0,16.92603
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.593215,1.593215,0,0,0,1.593215,0,0,0,0,0,1.677069,1.593215,0,0,19.49225,12.05595,0,1.677069,-1.677069,18.74032,48.05201,0.2009539,1.752537,0,0,12.05595
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.487219,2.487219,0,0,0,2.487219,0,0,4.440892E-16,0,0,2.618125,2.487219,0,0,21.35566,10.37889,0,2.618125,-2.618125,15.98058,40.97575,0.2009539,2.735941,0,0,10.37889
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.847661,1.847661,0,0,0,1.847661,0,0,2.220446E-16,0,0,1.944906,1.847661,0,0,24.26469,7.760761,0,1.944906,-1.944906,13.93046,35.71907,0.2009539,2.032427,0,0,7.760761
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.42569,5.815855,0,0,0,13.93046,35.71907,0.2009539,0,0,0,5.815855
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.192852,3.192852,0,0,0,3.192852,0,0,4.440892E-16,0,0,3.360897,3.192852,0,0,26.42569,5.815855,0,3.360897,-3.360897,10.38777,26.63525,0.2009539,3.512138,0,0,5.815855
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.878426,2.878426,11.67843,0,3.290642,2.878426,27.43496,1.776357E-15,0,0,0.789695,0,0,8.8,8.36,30.16002,2.454958,9.149695,0,9.149695,19.06793,48.89203,0.2010127,3.166268,0.631756,12,3.244653
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.994527,3.994527,11.95075,0,3.359539,3.994527,69.96301,0,0,0,2.794692,0,0,7.956218,7.558407,21.01033,10.68968,10.3531,0,10.3531,28.88974,74.07612,0.2010551,4.39398,2.235753,12,13.48438
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.394254,6.394254,10.40794,0,2.969208,6.394254,100.595,0,0,0,6.432298,0,0,4.013685,3.813,10.65723,20.00747,10.2453,0,10.2453,38.60929,98.99797,0.2010573,7.033679,5.145838,12,26.43977
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,7.62509,7.62509,3,0,1.095,7.62509,119.0323,3.795874,0,0,9.076321,4.868516,4.62509,0,0,0.4119308,29.22824,0.4119308,0,0.4119308,39.00008,100,0.2010493,8.387599,7.261057,12,38.30456
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.192743,3.192743,0,0,0,3.192743,275.8054,5.444975,0,0,8.805757,3.360782,3.192743,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,3.512017,7.044606,0,38.40474
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.791408,3.791408,0,0,0,3.791408,203.6672,3.730899,0,0,7.721855,3.990955,3.791408,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,4.170548,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.08842,13.08842,5.923145,0,1.834556,13.08842,57.62648,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,14.39726,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.825171,5.825171,0,0,0,5.825171,149.4011,2.571112,0,0,8.702871,6.131759,5.825171,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,6.407689,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.02279,12.02279,3.816104,0,1.301474,12.02279,71.85202,0,0,0,8.63862,8.63862,8.20669,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,13.22507,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.06616,12.06616,5.411736,0,1.705169,12.06616,58.05208,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.2010493,13.27277,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.509879,5.509879,0,0,0,5.509879,70.98309,0,0,0,3.911082,5.799873,5.509879,0,0,0,29.59898,0,1.888791,-1.888791,37.00912,94.89498,0.2010493,6.060867,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,2.098656,27.71019,1.36952,0,1.36952,38.30836,98.22636,0.2010224,0,1.095616,0,29.07971
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.960629,5.960629,0,0,0,5.960629,0,0,8.881784E-16,0,0,6.274346,5.960629,0,0,0.7291361,28.94275,0,6.274346,-6.274346,31.69462,81.26809,0.2010224,6.556692,0,0,28.94275
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,13.27232,13.27232,12,0,3.372,13.27232,0,0,0,0,0,1.339288,1.272324,0,0,7.700632,22.66841,0,1.339288,-1.339288,30.28288,77.64826,0.2010224,14.59956,0,12,22.66841
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.963799,3.963799,12,0,3.372,3.963799,0,0,0,0,0,0,0,8.036201,7.634391,9.18873,21.32912,7.634391,0,7.634391,37.5255,96.21905,0.201093,4.360179,0,12,21.32912
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.237594,3.237594,0,0,0,3.237594,0,0,4.440892E-16,0,0,3.407994,3.237594,0,0,1.554339,28.20007,0,3.407994,-3.407994,33.93316,87.00793,0.201093,3.561354,0,0,28.20007
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.340999,24.79208,0,0,0,33.93316,87.00793,0.201093,0,0,0,24.79208
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.340999,24.79208,0,0,0,33.93316,87.00793,0.201093,0,0,0,24.79208
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.340999,24.79208,0,0,0,33.93316,87.00793,0.201093,0,0,0,24.79208
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.340999,24.79208,0,0,0,33.93316,87.00793,0.201093,0,0,0,24.79208
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4499676,0.4499676,0,0,0,0.4499676,0,0,0,0,0,0.4736501,0.4499676,0,0,5.340999,24.79208,0,0.4736501,-0.4736501,33.43389,85.72775,0.201093,0.4949644,0,0,24.79208
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3540691,0.3540691,0,0,0,0.3540691,0,0,0,0,0,0.3727043,0.3540691,0,0,5.867277,24.31843,0,0.3727043,-0.3727043,33.04103,84.72041,0.201093,0.389476,0,0,24.31843
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.431844,2.431844,0,0,0,2.431844,0,0,4.440892E-16,0,0,2.559836,2.431844,0,0,6.281393,23.94572,0,2.559836,-2.559836,30.34272,77.8017,0.201093,2.675028,0,0,23.94572
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7367131,0.7367131,0,0,0,0.7367131,0,0,1.110223E-16,0,0,0.7754875,0.7367131,0,0,9.125654,21.38589,0,0.7754875,-0.7754875,29.52529,75.70571,0.201093,0.8103844,0,0,21.38589
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,9.987308,20.6104,0.4012376,0,0.4012376,29.90593,76.68172,0.2010852,0,0.3209901,0,21.01164
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,9.58607,20.97152,2.23387,0,2.23387,32.02517,82.11565,0.2010414,0,1.787096,0,23.20539
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.996069,5.996069,0,0,0,5.996069,73.34882,0,0,0,4.398046,6.311652,5.996069,0,0,7.3522,22.982,0,1.913606,-1.913606,30.00805,76.94357,0.2010414,6.595676,3.518437,0,27.38004
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.352644,6.352644,0,0,0,6.352644,136.4547,0,0,0,8.668479,6.686994,6.352644,0,0,9.478428,21.06839,1.981485,0,1.981485,31.88785,81.76357,0.2010026,6.987909,6.934783,0,29.73687
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,3.202776,0,0,10.69972,0,0,0,0,7.496943,22.85173,7.496943,0,7.496943,39.00008,100,0.2008559,0,8.559775,0,33.55145
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,9.649796,9.649796,3,0,1.095,9.649796,81.85204,0.8987691,0,0,7.898555,6.999786,6.649796,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,10.61478,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,8.74974,8.74974,3,0,1.095,8.74974,90.7985,1.892275,0,0,7.944632,6.052357,5.749739,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,9.624713,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.557001,3.557001,0,0,0,3.557001,253.0261,5.255928,0,0,9.000139,3.744212,3.557001,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,3.912701,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.899921,3.899921,0,0,0,3.899921,175.2597,2.72981,0,0,6.83499,4.10518,3.899921,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,4.289914,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.746669,1.746669,0,0,0,1.746669,388.0882,4.940018,0,0,6.778617,1.838599,1.746669,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,1.921336,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.248184,9.248184,7.67289,0,2.277241,9.248184,17.93005,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2008559,10.173,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.751741,4.751741,0,0,0,4.751741,0,0,0,0,0,5.001832,4.751741,0,0,0,29.59898,0,5.001832,-5.001832,33.72768,86.48106,0.2008559,5.226915,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,11.33199,11.33199,12,0,3.372,11.33199,0,0,0,0,0,0,0,0.6680096,0.6346092,5.557591,24.59715,0.6346092,0,0.6346092,34.32973,88.02477,0.2008618,12.46519,0,12,24.59715
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.227146,8.227146,12,0,3.372,8.227146,0,0,0,0,0,0,0,3.772854,3.584211,4.922982,25.16829,3.584211,0,3.584211,37.73001,96.74342,0.2008949,9.049861,0,12,25.16829
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.412246,2.412246,0,0,0,2.412246,0,0,4.440892E-16,0,0,2.539207,2.412246,0,0,1.338771,28.39408,0,2.539207,-2.539207,35.05345,89.88046,0.2008949,2.653471,0,0,28.39408
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2867872,0.2867872,0,0,0,0.2867872,0,0,0,0,0,0.3018813,0.2867872,0,0,4.160112,25.85488,0,0.3018813,-0.3018813,34.73524,89.06454,0.2008949,0.3154659,0,0,25.85488
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.9579203,0.9579203,0,0,0,0.9579203,0,0,2.220446E-16,0,0,1.008337,0.9579203,0,0,4.495535,25.553,0,1.008337,-1.008337,33.67236,86.3392,0.2008949,1.053712,0,0,25.553
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.245853,2.245853,0,0,0,2.245853,0,0,4.440892E-16,0,0,2.364055,2.245853,0,0,5.61591,24.54466,0,2.364055,-2.364055,31.18042,79.94965,0.2008949,2.470438,0,0,24.54466
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.342752,1.342752,0,0,0,1.342752,0,0,2.220446E-16,0,0,1.413423,1.342752,0,0,8.242639,22.1806,0,1.413423,-1.413423,29.69055,76.12946,0.2008949,1.477027,0,0,22.1806
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3196017,0.3196017,0,0,0,0.3196017,0,0,0,0,0,0.3364229,0.3196017,0,0,9.813108,20.76718,0,0.3364229,-0.3364229,29.33592,75.22017,0.2008949,0.3515619,0,0,20.76718
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18691,20.43076,0,0,0,29.33592,75.22017,0.2008949,0,0,0,20.43076
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.975539,2.975539,0,0,0,2.975539,0,0,4.440892E-16,0,0,3.132146,2.975539,0,0,10.18691,20.43076,0,3.132146,-3.132146,26.03435,66.75462,0.2008949,3.273093,0,0,20.43076
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.473477,2.473477,0,0,0,2.473477,0,0,0,0,0,2.60366,2.473477,0,0,13.66707,17.29861,0,2.60366,-2.60366,23.28985,59.71746,0.2008949,2.720824,0,0,17.29861
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,16.56003,14.69495,0.9341061,0,0.9341061,24.17603,61.98969,0.2008766,0,0.7472848,0,15.62906
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,7.841685,7.841685,12,0,3.372,7.841685,45.42128,0,0,0,3.561794,0,0,4.158315,3.950399,15.62592,15.53565,7.512193,0,7.512193,31.30272,80.26321,0.200936,8.625854,2.849435,12,19.09744
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,9.797185,9.797185,11.42393,0,3.226254,9.797185,65.33884,0,0,0,6.401367,0,0,1.626745,1.545408,8.11373,22.29662,7.946775,0,7.946775,38.84169,99.59388,0.2009914,10.7769,5.121093,12,28.69799
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.273972,7.273972,0,0,0,7.273972,111.1818,0.2635683,0,0,8.087337,7.656813,7.273972,0,0,0.1669555,29.44872,0.1669555,0,0.1669555,39.00008,100,0.2009882,8.001369,6.469869,0,37.53606
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.428972,1.428972,0,0,0,1.428972,722.1151,8.814644,0,0,10.31882,1.504182,1.428972,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,1.57187,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,15.65945,15.65945,7.299451,0,2.182761,15.65945,76.06591,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,17.2254,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.14016,5.14016,0,0,0,5.14016,228.9458,6.357484,0,0,11.76818,5.410695,5.14016,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,5.654176,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.000539,5.000539,0,0,0,5.000539,217.0047,5.587677,0,0,10.8514,5.263725,5.000539,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,5.500593,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.255166,8.255166,3,0,1.095,8.255166,103.1831,2.986179,0,0,8.517932,5.531754,5.255166,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,9.080683,6.814346,12,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.354334,6.354334,0,0,0,6.354334,115.1132,0.6259068,0,0,7.314679,6.688773,6.354334,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,6.989768,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,10.60075,10.60075,6.058976,0,1.868921,10.60075,45.09886,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,11.66083,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.005197,1.005197,0,0,0,1.005197,206.3138,1.015757,0,0,2.073859,1.058102,1.005197,0,0,0,29.59898,0,0,0,39.00008,100,0.2009882,1.105716,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,17.25815,17.25815,12,0,3.372,17.25815,0,0,0,0,0,5.534895,5.25815,0,0,0,29.59898,0,5.534895,-5.534895,33.16579,85.04031,0.2009882,18.98396,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,8.903483,8.903483,12,0,3.372,8.903483,0,0,0,0,0,0,0,3.096517,2.941691,6.149883,24.06408,2.941691,0,2.941691,35.95652,92.19602,0.2010153,9.793832,0,12,24.06408
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.753853,7.753853,11.1309,0,3.152117,7.753853,0,0,0,0,0,0,0,3.377044,3.208192,3.208192,26.71161,3.208192,0,3.208192,39.00008,100,0.2010449,8.529238,0,12,26.71161
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.162861,8.162861,8.162861,0,2.401204,8.162861,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010449,8.979147,0,12,29.59898
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.072442,2.072442,0,0,0,2.072442,0,0,0,0,0,2.181518,2.072442,0,0,0,29.59898,0,2.181518,-2.181518,36.70056,94.10381,0.2010449,2.279686,0,0,29.59898
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.423908,27.41746,0,0,0,36.70056,94.10381,0.2010449,0,0,0,27.41746
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.474687,2.474687,0,0,0,2.474687,0,0,0,0,0,2.604934,2.474687,0,0,2.423908,27.41746,0,2.604934,-2.604934,33.95472,87.06319,0.2010449,2.722156,0,0,27.41746
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.7847946,0.7847946,0,0,0,0.7847946,0,0,1.110223E-16,0,0,0.8260996,0.7847946,0,0,5.31828,24.81253,0,0.8260996,-0.8260996,33.08393,84.83042,0.2010449,0.8632741,0,0,24.81253
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.70102,3.70102,0,0,0,3.70102,0,0,4.440892E-16,0,0,3.895811,3.70102,0,0,6.236168,23.98643,0,3.895811,-3.895811,28.97738,74.30083,0.2010449,4.071122,0,0,23.98643
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.925193,1.925193,0,0,0,1.925193,0,0,2.220446E-16,0,0,2.026519,1.925193,0,0,10.56485,20.09062,0,2.026519,-2.026519,26.84125,68.82357,0.2010449,2.117712,0,0,20.09062
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.375193,2.375193,0,0,0,2.375193,0,0,0,0,0,2.500203,2.375193,0,0,12.81653,18.0641,0,2.500203,-2.500203,24.2058,62.06603,0.2010449,2.612712,0,0,18.0641
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.792079,2.792079,0,0,0,2.792079,0,0,4.440892E-16,0,0,2.939031,2.792079,0,0,15.59454,15.5639,0,2.939031,-2.939031,21.10779,54.12243,0.2010449,3.071287,0,0,15.5639
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.271579,3.271579,0,0,0,3.271579,3.696344,0,0,0,0.1209288,3.443767,3.271579,0,0,18.86013,12.62486,0,3.322838,-3.322838,17.60521,45.14148,0.2010449,3.598737,0.09674303,0,12.74579
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,22.55217,9.302026,1.439973,0,1.439973,18.97129,48.64424,0.2010168,0,1.151978,0,10.742
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.13223,13.13223,12,0,3.372,13.13223,27.24019,0,0,0,3.577245,1.191822,1.132231,0,0,21.1122,10.598,2.385422,0,2.385422,21.2343,54.44682,0.201032,14.44545,2.861796,12,14.17525
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.02332,11.02332,12,0,3.372,11.02332,58.41797,0,0,0,6.439598,0,0,0.9766827,0.9278485,18.72677,12.74488,7.367446,0,7.367446,28.22367,72.36825,0.2010818,12.12565,5.151679,12,19.18448
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,3,0,1.095,0,0,1.273771,0,0,9.71941,0,0,1.726229,1.639917,11.35933,19.37558,11.35933,0,11.35933,39.00008,100,0.2008605,0,7.775528,12,29.09499
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3770921,0.3770921,0,0,0,0.3770921,2875.323,10.44568,0,0,10.84262,0.3969391,0.3770921,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,0.4148013,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,12.82135,12.82135,4.953774,0,1.589305,12.82135,64.59274,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,14.10349,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.746516,1.746516,0,0,0,1.746516,670.53,9.872473,0,0,11.71091,1.838438,1.746516,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,1.921167,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.766091,1.766091,0,0,0,1.766091,467.0787,6.389991,0,0,8.249034,1.859043,1.766091,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,1.9427,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,9.724646,9.724646,6.037952,0,1.863602,9.724646,39.90613,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,10.69711,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,10.65051,10.65051,9.41416,0,2.717782,10.65051,12.21934,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,11.71556,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008605,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.970524,6.970524,0,0,0,6.970524,0,0,8.881784E-16,0,0,7.337394,6.970524,0,0,0,29.59898,0,7.337394,-7.337394,31.26579,80.16852,0.2008605,7.667577,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3671926,0.3671926,0,0,0,0.3671926,0,0,0,0,0,0.3865185,0.3671926,0,0,8.152659,22.26158,0,0.3865185,-0.3865185,30.85836,79.12384,0.2008605,0.4039119,0,0,22.26158
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.883343,5.883343,0,0,0,5.883343,0,0,8.881784E-16,0,0,6.192993,5.883343,0,0,8.582125,21.87506,0,6.192993,-6.192993,24.33037,62.38544,0.2008605,6.471677,0,0,21.87506
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.638648,6.638648,0,0,0,6.638648,0,0,0,0,0,6.98805,6.638648,0,0,15.46323,15.68207,0,6.98805,-6.98805,16.96432,43.49817,0.2008605,7.302513,0,0,15.68207
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.114785,3.114785,0,0,0,3.114785,0,0,0,0,0,3.278721,3.114785,0,0,23.22773,8.694023,0,3.278721,-3.278721,13.50825,34.63646,0.2008605,3.426263,0,0,8.694023
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.203044,3.203044,0,0,0,3.203044,0,0,4.440892E-16,0,0,3.371625,3.203044,0,0,26.87075,5.415302,0,3.371625,-3.371625,9.95424,25.52364,0.2008605,3.523349,0,0,5.415302
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.030241,2.030241,10.83024,0,3.076051,2.030241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.617,2.043677,8.36,0,8.36,17.88523,45.85948,0.200911,2.233266,0,12,2.043677
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.257,9.567677,8.36,0,8.36,25.81623,66.19531,0.2009063,0,0,12,9.567677
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04599447,0.04599447,8.845994,0,2.574037,0.04599447,0,0,0,0,0,0,0,8.8,8.36,13.897,17.09168,8.36,0,8.36,33.74722,86.53115,0.2009028,0.05059392,0,12,17.09168
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.571934,1.571934,0,0,0,1.571934,0,0,2.220446E-16,0,0,1.654667,1.571934,0,0,5.537002,24.61568,0,1.654667,-1.654667,32.00304,82.05892,0.2009028,1.729127,0,0,24.61568
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375521,22.96101,0,0,0,32.00304,82.05892,0.2009028,0,0,0,22.96101
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375521,22.96101,0,0,0,32.00304,82.05892,0.2009028,0,0,0,22.96101
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.541209,0.541209,0,0,0,0.541209,206.4356,0,0,0,1.117248,0.5696937,0.541209,0,0,7.375521,22.96101,0.5475543,0,0.5475543,32.5225,83.39086,0.2008922,0.5953299,0.8937984,0,24.07826
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,6.827966,23.45381,2.507429,0,2.507429,34.90126,89.49022,0.2008435,0,2.005943,0,25.96124
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.307295,5.307295,0,0,0,5.307295,81.9301,0,0,0,4.348272,5.586627,5.307295,0,0,4.320537,25.71049,0,1.238355,-1.238355,33.59592,86.1432,0.2008435,5.838025,3.478618,0,30.05877
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.743529,1.743529,0,0,0,1.743529,375.1977,0,0,0,6.541681,1.835294,1.743529,0,0,5.696486,24.47214,4.706387,0,4.706387,38.06079,97.59157,0.2007522,1.917882,5.233345,0,31.01382
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.77951,1.77951,0,0,0,1.77951,451.2669,5.167074,0,0,8.030342,1.873169,1.77951,0,0,0.9900994,28.70789,0.9900994,0,0.9900994,39.00008,100,0.200733,1.957462,6.424273,0,36.73823
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.86758,1.86758,0,0,0,1.86758,502.0924,7.411102,0,0,9.376975,1.965873,1.86758,0,0,0,29.59898,0,0,0,39.00008,100,0.200733,2.054338,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.126508,6.126508,0,0,0,6.126508,138.7366,2.050753,0,0,8.499709,6.448956,6.126508,0,0,0,29.59898,0,0,0,39.00008,100,0.200733,6.739159,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200733,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,10.67346,10.67346,4.783979,0,1.546347,10.67346,58.08287,0,0,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.200733,11.7408,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200733,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.639563,6.639563,0,0,0,6.639563,40.94556,0,0,0,2.718606,6.989014,6.639563,0,0,0,29.59898,0,4.270408,-4.270408,34.49867,88.45796,0.200733,7.303519,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.003419,6.003419,0,0,0,6.003419,24.94373,0,8.881784E-16,0,1.497477,6.319389,6.003419,0,0,4.744897,25.32857,0,4.821912,-4.821912,29.41593,75.42532,0.200733,6.603761,1.197981,0,26.82605
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.382219,4.382219,0,0,0,4.382219,0,0,8.881784E-16,0,0,4.612862,4.382219,0,0,10.10258,20.50666,0,4.612862,-4.612862,24.55355,62.95769,0.200733,4.820441,0,0,20.50666
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.200733,0,0,0,15.8938
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.200733,0,0,0,15.8938
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.200733,0,0,0,15.8938
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7312939,0.7312939,0,0,0,0.7312939,0,0,1.110223E-16,0,0,0.769783,0.7312939,0,0,15.22798,15.8938,0,0.769783,-0.769783,23.74213,60.87712,0.200733,0.8044232,0,0,15.8938
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.415517,2.415517,0,0,0,2.415517,0,0,0,0,0,2.542649,2.415517,0,0,16.08329,15.12401,0,2.542649,-2.542649,21.06194,54.00486,0.200733,2.657068,0,0,15.12401
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.045418,4.045418,0,0,0,4.045418,0,0,0,0,0,4.258335,4.045418,0,0,18.90846,12.58136,0,4.258335,-4.258335,16.57326,42.49545,0.200733,4.44996,0,0,12.58136
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.643654,0.643654,0,0,0,0.643654,0,0,1.110223E-16,0,0,0.6775306,0.643654,0,0,23.63994,8.32303,0,0.6775306,-0.6775306,15.85908,40.66422,0.200733,0.7080195,0,0,8.32303
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.922002,5.922002,0,0,0,5.922002,0,0,0,0,0,6.233686,5.922002,0,0,24.39276,7.645499,0,6.233686,-6.233686,9.288197,23.81584,0.200733,6.514202,0,0,7.645499
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.329297,2.329297,11.1293,0,3.151712,2.329297,0,0,0,0,0,0,0,8.8,8.36,31.31907,1.411813,8.36,0,8.36,17.21919,44.15168,0.2007916,2.562227,0,12,1.411813
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.745752,2.745752,11.54575,0,3.257075,2.745752,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.95907,8.935813,8.36,0,8.36,25.15018,64.48752,0.2008614,3.020327,0,12,8.935813
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.895196,2.895196,11.6952,0,3.294885,2.895196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.59907,16.45981,8.36,0,8.36,33.08117,84.82336,0.2009351,3.184716,0,12,16.45981
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.122714,4.122714,0,0,0,4.122714,0.0302304,0,0,0,0.001246313,4.339699,4.122714,0,0,6.239073,23.98381,0,4.338453,-4.338453,28.50804,73.0974,0.2009351,4.534986,0.0009970502,0,23.98506
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.387494,7.387494,0,0,0,7.387494,5.405856,0,8.881784E-16,0,0.3993573,7.776309,7.387494,0,0,11.05958,19.64536,0,7.376952,-7.376952,20.73205,53.159,0.2009351,8.126244,0.3194858,0,20.04472
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.048971,3.048971,0,0,0,3.048971,26.43625,0,0,0,0.8060336,3.209443,3.048971,0,0,19.25619,12.26841,0,2.403409,-2.403409,18.19864,46.66308,0.2009351,3.353868,0.6448268,0,13.07444
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.062773,4.062773,0,0,0,4.062773,78.513,0,8.881784E-16,0,3.189805,4.276604,4.062773,0,0,21.92665,9.864998,0,1.086798,-1.086798,17.05305,43.72568,0.2009351,4.469051,2.551844,0,13.0548
