Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.938809,6.938809,0,0,0,6.938809,84.60005,8.881784E-16,0,0,5.870236,7.30401,6.938809,0,0,23.1342,8.778199,0,1.433774,-1.433774,15.54172,39.85048,0.2009351,7.63269,4.696189,0,14.64844
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,24.72728,7.344426,4.710573,0,4.710573,20.01056,51.30903,0.2008439,0,3.768458,0,12.055
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.880075,2.880075,0,0,0,2.880075,155.13,0,0,0,4.467861,3.031658,2.880075,0,0,20.01671,11.58394,1.436203,0,1.436203,21.37306,54.80262,0.2008162,3.168082,3.574289,0,16.0518
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.991183,7.991183,12,0,3.372,7.991183,37.1139,0,0,0,2.96584,0,0,4.008817,3.808376,18.5805,12.87652,6.774215,0,6.774215,27.79965,71.28101,0.2008699,8.790301,2.372672,12,15.84236
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.768496,3.768496,10.66255,0,3.033624,3.768496,120.7217,0,0,0,4.549394,0,0,6.89405,6.549347,11.80629,18.97332,11.09874,0,11.09874,38.32884,98.27888,0.2008627,4.145345,3.639515,12,23.52271
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,9.705393,9.705393,8.086144,0,2.381794,9.705393,24.85236,8.881784E-16,0,0,2.412019,1.704472,1.619249,0,0,0.7075472,28.96218,0.7075472,0,0.7075472,39.00008,100,0.2008672,10.67593,1.929616,12,31.3742
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6153266,0.6153266,0,0,0,0.6153266,68.24562,0,0,0,0.4199334,0.6477122,0.6153266,0,0,0,29.59898,0,0.2277787,-0.2277787,38.75998,99.38436,0.2008672,0.6768592,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.466004,5.466004,0,0,0,5.466004,7.553485,0,0,0,0.4128738,5.753689,5.466004,0,0,0.2530875,29.3712,0,5.340815,-5.340815,33.13026,84.94923,0.2008672,6.012605,0.3302991,0,29.78407
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.891004,6.891004,0,0,0,6.891004,0,0,8.881784E-16,0,0,7.253688,6.891004,0,0,6.187326,24.03038,0,7.253688,-7.253688,25.48421,65.34399,0.2008672,7.580104,0,0,24.03038
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.031054,4.031054,0,0,0,4.031054,0,0,8.881784E-16,0,0,4.243215,4.031054,0,0,14.24698,16.7767,0,4.243215,-4.243215,21.01147,53.87544,0.2008672,4.43416,0,0,16.7767
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,10.90244,10.90244,12,0,3.372,10.90244,0,0,0,0,0,0,0,1.097558,1.04268,18.96166,12.53348,1.04268,0,1.04268,22.00064,56.41178,0.2008767,11.99269,0,12,12.53348
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,19.20635,19.20635,12,0,3.372,19.20635,0,0,0,0.7669831,0,7.58563,7.206348,0,0,17.91898,13.47189,0,7.58563,-7.58563,14.00468,35.90937,0.2008767,21.12698,0,12,13.47189
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.222705,5.222705,12,0,3.372,5.222705,0,0,0,0,0,0,0,6.777295,6.43843,26.34746,5.886263,6.43843,0,6.43843,20.11271,51.57095,0.2009354,5.744976,0,12,5.886263
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2585596,0.2585596,9.058559,0,2.627815,0.2585596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.90903,11.68085,8.36,0,8.36,28.0437,71.90679,0.2009377,0.2844156,0,12,11.68085
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.817263,5.817263,12,0,3.372,5.817263,0,0,0,0,0,0,0,6.182737,5.8736,11.54903,19.20485,5.8736,0,5.8736,33.61589,86.19442,0.2009912,6.398989,0,12,19.20485
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.7978016,0.7978016,0,0,0,0.7978016,0,0,1.110223E-16,0,0,0.8397911,0.7978016,0,0,5.675431,24.49109,0,0.8397911,-0.8397911,32.73067,83.92464,0.2009912,0.8775817,0,0,24.49109
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.869236,5.869236,0,0,0,5.869236,0,0,8.881784E-16,0,0,6.178144,5.869236,0,0,6.608532,23.6513,0,6.178144,-6.178144,26.21834,67.22637,0.2009912,6.45616,0,0,23.6513
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6449292,0.6449292,0,0,0,0.6449292,0,0,0,0,0,0.6788728,0.6449292,0,0,13.47314,17.47316,0,0.6788728,-0.6788728,25.50274,65.39152,0.2009912,0.7094221,0,0,17.47316
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.10401,1.10401,0,0,0,1.10401,0,0,2.220446E-16,0,0,1.162116,1.10401,0,0,14.22744,16.79428,0,1.162116,-1.162116,24.27777,62.25056,0.2009912,1.214412,0,0,16.79428
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.51868,15.63217,0,0,0,24.27777,62.25056,0.2009912,0,0,0,15.63217
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.737964,3.737964,0,0,0,3.737964,3.496519,0,4.440892E-16,0,0.1306986,3.934699,3.737964,0,0,15.51868,15.63217,0,3.804,-3.804,20.268,51.96912,0.2009912,4.11176,0.1045589,0,15.76287
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,12.65056,12.65056,12,0,3.372,12.65056,9.448843,0,0,0,1.195331,0.6847955,0.6505557,0,0,19.74535,11.82817,0.5105357,0,0.5105357,20.75233,53.21101,0.2009944,13.91561,0.9562649,12,13.0235
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.289336,5.289336,12,0,3.372,5.289336,66.29227,0,0,0,3.506421,0,0,6.710664,6.375131,19.23481,12.28765,9.881552,0,9.881552,30.1268,77.24805,0.2010465,5.818269,2.805137,12,15.79407
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6261873,0.6261873,3.259693,0,1.160702,0.6261873,1094.15,0,0,0,6.851429,0,0,2.633506,2.50183,9.353259,21.18105,9.353259,0,9.353259,39.00008,100,0.2008735,0.6888061,5.481143,12,28.03247
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,10.70861,10.70861,4.481593,0,1.469843,10.70861,61.21015,0,0,0,6.554758,6.554758,6.22702,0,0,0,29.59898,0,0,0,39.00008,100,0.2008735,11.77947,5.243806,12,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.940924,4.940924,0,0,0,4.940924,159.5698,2.683252,0,0,7.884224,5.200972,4.940924,0,0,0,29.59898,0,0,0,39.00008,100,0.2008735,5.435016,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.900582,4.900582,0,0,0,4.900582,162.7075,2.815107,0,0,7.973614,5.158507,4.900582,0,0,0,29.59898,0,0,0,39.00008,100,0.2008735,5.39064,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,10.72853,10.72853,5.573366,0,1.746062,10.72853,50.57999,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2008735,11.80138,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.075781,8.075781,4.746233,0,1.536797,8.075781,43.39875,0,0,0,3.504788,3.504788,3.329548,0,0,0,29.59898,0,0,0,39.00008,100,0.2008735,8.883359,2.80383,12,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.34423,7.34423,0,0,0,7.34423,60.04271,0,8.881784E-16,0,4.409675,7.730769,7.34423,0,0,0,29.59898,0,3.321094,-3.321094,35.49934,91.02376,0.2008735,8.078653,3.52774,0,34.00865
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.102311,3.102311,0,0,0,3.102311,48.47642,0,0,0,1.503889,3.26559,3.102311,0,0,3.690104,26.27788,0,1.761701,-1.761701,33.64234,86.26225,0.2008735,3.412542,1.203111,0,27.78177
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.549941,1.549941,0,0,0,1.549941,26.58181,0,2.220446E-16,0,0.4120025,1.631517,1.549941,0,0,5.64755,24.51618,0,1.219515,-1.219515,32.35686,82.96614,0.2008735,1.704935,0.329602,0,24.92819
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.002566,23.29667,0,0,0,32.35686,82.96614,0.2008735,0,0,0,23.29667
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.002566,23.29667,0,0,0,32.35686,82.96614,0.2008735,0,0,0,23.29667
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.156472,4.156472,0,0,0,4.156472,0,0,0,0,0,4.375234,4.156472,0,0,7.002566,23.29667,0,4.375234,-4.375234,27.74496,71.14078,0.2008735,4.572119,0,0,23.29667
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,12.98478,12.98478,12,0,3.372,12.98478,0,0,0,0,0,1.036614,0.9847836,0,0,11.86394,18.92143,0,1.036614,-1.036614,26.65227,68.33902,0.2008735,14.28326,0,12,18.92143
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.473011,3.473011,12,0,3.372,3.473011,0,0,0,0,0,0,0,8.52699,8.10064,13.01573,17.88482,8.10064,0,8.10064,34.33721,88.04396,0.2009471,3.820312,0,12,17.88482
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915091,25.1754,0,0,0,34.33721,88.04396,0.2009471,0,0,0,25.1754
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.213634,3.213634,0,0,0,3.213634,0,0,0,0,0,3.382773,3.213634,0,0,4.915091,25.1754,0,3.382773,-3.382773,30.77146,78.90102,0.2009471,3.534998,0,0,25.1754
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.288695,2.288695,0,0,0,2.288695,0,0,4.440892E-16,0,0,2.409153,2.288695,0,0,8.673728,21.79262,0,2.409153,-2.409153,28.23199,72.38956,0.2009471,2.517565,0,0,21.79262
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.388383,1.388383,0,0,0,1.388383,0,0,2.220446E-16,0,0,1.461456,1.388383,0,0,11.35056,19.38347,0,1.461456,-1.461456,26.69148,68.43955,0.2009471,1.527221,0,0,19.38347
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4640811,0.4640811,0,0,0,0.4640811,0,0,5.551115E-17,0,0,0.4885064,0.4640811,0,0,12.9744,17.92201,0,0.4885064,-0.4885064,26.17655,67.11922,0.2009471,0.5104892,0,0,17.92201
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.460566,1.460566,0,0,0,1.460566,0,0,0,0,0,1.537438,1.460566,0,0,13.51719,17.43351,0,1.537438,-1.537438,24.55594,62.96383,0.2009471,1.606623,0,0,17.43351
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.294253,1.294253,0,0,0,1.294253,0,0,2.220446E-16,0,0,1.362372,1.294253,0,0,15.22545,15.89607,0,1.362372,-1.362372,23.11988,59.28162,0.2009471,1.423678,0,0,15.89607
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.763116,1.763116,0,0,0,1.763116,5.89343,0,0,0,0.103908,1.855912,1.763116,0,0,16.7392,14.5337,0,1.752004,-1.752004,21.2731,54.54631,0.2009471,1.939428,0.08312641,0,14.63761
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.241935,9.241935,12,0,3.372,9.241935,4.330051,0,0,0,0.4001805,0,0,2.758065,2.620162,18.68587,12.78169,3.020342,0,3.020342,24.13845,61.89334,0.2009735,10.16613,0.3201444,12,13.18188
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,15.66553,15.5,11.62797,0,11.62797,35.16972,90.17858,0.200906,0,2.614378,12,18.76797
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.279963,5.279963,0,0,0,5.279963,53.23941,0,0,0,2.811021,5.557856,5.279963,0,0,4.037556,25.96518,0,2.746835,-2.746835,32.2743,82.75445,0.200906,5.80796,2.248817,0,28.7762
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.071255,9.071255,12,0,3.372,9.071255,34.61665,0,0,0,3.140164,0,0,2.928745,2.782308,7.089594,23.21834,5.922472,0,5.922472,37.89285,97.16096,0.200951,9.97838,2.512131,12,26.35851
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0.1499607,0,0,1.317082,0,0,0,0,1.167122,28.54857,1.167122,0,1.167122,39.00008,100,0.2009286,0,1.053666,0,29.86565
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.562786,5.562786,0,0,0,5.562786,63.1868,0,0,0,3.514946,5.855565,5.562786,0,0,0,29.59898,0,2.340618,-2.340618,36.53285,93.67379,0.2009286,6.119065,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,19.14667,19.14667,12,0,3.372,19.14667,21.0365,0,0,0.7013341,4.027788,7.522808,7.146667,0,0,2.600687,27.25836,0,3.49502,-3.49502,32.84877,84.22746,0.2009286,21.06133,3.22223,12,31.28615
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,10.7338,10.7338,12,0,3.372,10.7338,17.39887,0,0,0,1.867561,0,0,1.266198,1.202888,6.484042,23.76334,3.070449,0,3.070449,35.76166,91.69638,0.2009513,11.80718,1.494048,12,25.6309
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,10.42821,10.42821,12,0,3.372,10.42821,11.50968,0,0,0,1.200253,0,0,1.571791,1.493201,3.413594,26.52674,2.693455,0,2.693455,38.31689,98.24825,0.2009724,11.47103,0.9602028,12,27.727
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.09177,12.09177,11.22432,0,3.175753,12.09177,13.50707,1.776357E-15,0,0,1.633244,0.913105,0.8674498,0,0,0.7201388,28.95085,0.7201388,0,0.7201388,39.00008,100,0.200977,13.30095,1.306595,12,30.5841
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.348355,8.348355,7.923439,0,2.34063,8.348355,5.35771,1.110223E-16,0,0,0.4472806,0.4472806,0.4249166,0,0,0,29.59898,0,0,0,39.00008,100,0.200977,9.18319,0.3578245,12,30.04626
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.7902732,0.7902732,0,0,0,0.7902732,0,0,0,0,0,0.8318665,0.7902732,0,0,0,29.59898,0,0.8318665,-0.8318665,38.12321,97.75163,0.200977,0.8693005,0,0,29.59898
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.200624,8.200624,9.173567,0,2.656913,8.200624,0,0,0,0,0,0,0,0.9729432,0.9242961,0.9242961,28.76711,0.9242961,0,0.9242961,39.00008,100,0.2009853,9.020686,0,12,28.76711
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009853,0,0,0,29.59898
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.743799,6.743799,0,0,0,6.743799,0,0,0,0,0,7.098736,6.743799,0,0,0,29.59898,0,7.098736,-7.098736,31.51735,80.81357,0.2009853,7.418179,0,0,29.59898
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.675911,1.675911,0,0,0,1.675911,0,0,2.220446E-16,0,0,1.764117,1.675911,0,0,7.887484,22.50024,0,1.764117,-1.764117,29.65781,76.04552,0.2009853,1.843502,0,0,22.50024
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.949191,1.949191,0,0,0,1.949191,0,0,2.220446E-16,0,0,2.05178,1.949191,0,0,9.847613,20.73613,0,2.05178,-2.05178,27.49504,70.49998,0.2009853,2.14411,0,0,20.73613
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.315047,2.315047,0,0,0,2.315047,0,0,4.440892E-16,0,0,2.436891,2.315047,0,0,12.12737,18.68435,0,2.436891,-2.436891,24.92634,63.91356,0.2009853,2.546551,0,0,18.68435
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.964105,2.964105,0,0,0,2.964105,0,0,0,0,0,3.120111,2.964105,0,0,14.83503,16.24746,0,3.120111,-3.120111,21.63745,55.48053,0.2009853,3.260516,0,0,16.24746
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.914866,0.914866,0,0,0,0.914866,0,0,0,0,0,0.9630169,0.914866,0,0,18.30182,13.12734,0,0.9630169,-0.9630169,20.62234,52.8777,0.2009853,1.006353,0,0,13.12734
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.067181,3.067181,0,0,0,3.067181,0,0,4.440892E-16,0,0,3.228611,3.067181,0,0,19.37183,12.16433,0,3.228611,-3.228611,17.21909,44.15142,0.2009853,3.373899,0,0,12.16433
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.277894,4.277894,0,0,0,4.277894,0,0,8.881784E-16,0,0,4.503047,4.277894,0,0,22.95918,8.935716,0,4.503047,-4.503047,12.47246,31.9806,0.2009853,4.705684,0,0,8.935716
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96257,4.432669,0,0,0,12.47246,31.9806,0.2009853,0,0,0,4.432669
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5595299,0.5595299,0,0,0,0.5595299,303.6023,0,0,0,1.698746,0.5889788,0.5595299,0,0,27.96257,4.432669,1.109767,0,1.109767,13.52528,34.68013,0.2009641,0.6154829,1.358997,0,6.131415
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,17.23181,17.23181,12,0,3.372,17.23181,20.50956,0,0,1.123616,3.534169,5.507171,5.231812,0,0,26.8528,5.431459,0,1.973002,-1.973002,11.44555,29.3475,0.2009641,18.95499,2.827336,12,8.965629
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.07272,9.07272,12,0,3.372,9.07272,67.74413,0,0,0,6.146235,0,0,2.92728,2.780916,29.04502,3.458457,8.927152,0,8.927152,19.91459,51.06295,0.2010279,9.979992,4.916988,12,9.604692
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.25049,10.25049,12,0,3.372,10.25049,96.47697,0,0,0,9.88936,0,0,1.749512,1.662037,20.11787,11.49289,11.5514,0,11.5514,30.87321,79.16191,0.2010477,11.27554,7.911488,12,21.38225
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,14.187,14.187,11.67478,0,3.28972,14.187,79.02245,0,0,0,11.21091,2.644436,2.512214,0,0,8.566475,21.88915,8.566475,0,8.566475,39.00008,100,0.2010403,15.60569,8.968728,12,33.10006
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.628104,6.628104,0,0,0,6.628104,152.6251,3.139196,0,0,10.11615,6.976952,6.628104,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,7.290915,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4512166,0.4512166,0,0,0,0.4512166,2083.178,8.924681,0,0,9.399646,0.4749649,0.4512166,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,0.4963383,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.381104,4.381104,0,0,0,4.381104,204.3544,4.34129,0,0,8.952979,4.611689,4.381104,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,4.819214,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.555993,1.555993,0,0,0,1.555993,275.042,2.641746,0,0,4.279633,1.637887,1.555993,0,0,0,29.59898,0,0,0,39.00008,100,0.2010403,1.711592,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.560406,6.560406,0,0,0,6.560406,31.94263,0,0,0,2.095566,6.905691,6.560406,0,0,0,29.59898,0,4.810124,-4.810124,33.92976,86.99921,0.2010403,7.216447,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,18.2571,18.2571,12,0,3.372,18.2571,0,0,0,0,0,6.586425,6.257104,0,0,5.344583,24.78885,0,6.586425,-6.586425,26.98706,69.19745,0.2010403,20.08282,0,12,24.78885
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,19.40839,19.40839,12,0,3.372,19.40839,0,0,0,0.9892263,0,7.798303,7.408388,0,0,12.66283,18.20243,0,7.798303,-7.798303,18.76693,48.12023,0.2010403,21.34923,0,12,18.20243
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.238965,9.238965,12,0,3.372,9.238965,0,-4.440892E-16,0,0,0,0,0,2.761034,2.622983,21.32761,10.40413,2.622983,0,2.622983,21.25531,54.50068,0.2010639,10.16286,0,12,10.40413
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.04972,14.04972,12,0,3.372,14.04972,0,0,0,0,0,2.157602,2.049721,0,0,18.70463,12.76481,0,2.157602,-2.157602,18.981,48.66912,0.2010639,15.45469,0,12,12.76481
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.434718,1.434718,10.23472,0,2.925384,1.434718,0,0,0,0,0,0,0,8.8,8.36,21.10197,10.60721,8.36,0,8.36,26.91199,69.00496,0.2010974,1.57819,0,12,10.60721
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.066846,4.066846,12,0,3.372,4.066846,0,0,0,0,0,0,0,7.933154,7.536496,12.74197,18.13121,7.536496,0,7.536496,34.06174,87.33761,0.2011653,4.47353,0,12,18.13121
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.7617464,0.7617464,0,0,0,0.7617464,0,0,1.110223E-16,0,0,0.8018383,0.7617464,0,0,5.20547,24.91405,0,0.8018383,-0.8018383,33.21652,85.1704,0.2011653,0.8379211,0,0,24.91405
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.925603,2.925603,0,0,0,2.925603,0,0,0,0,0,3.079582,2.925603,0,0,6.096401,24.11222,0,3.079582,-3.079582,29.97036,76.84692,0.2011653,3.218163,0,0,24.11222
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.073564,1.073564,0,0,0,1.073564,0,0,0,0,0,1.130068,1.073564,0,0,9.518159,21.03263,0,1.130068,-1.130068,28.77916,73.79258,0.2011653,1.180921,0,0,21.03263
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.043731,5.043731,0,0,0,5.043731,0,0,0,0,0,5.30919,5.043731,0,0,10.77379,19.90257,0,5.30919,-5.30919,23.18279,59.44292,0.2011653,5.548104,0,0,19.90257
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.774243,2.774243,0,0,0,2.774243,0,0,4.440892E-16,0,0,2.920255,2.774243,0,0,16.67289,14.59338,0,2.920255,-2.920255,20.10457,51.55007,0.2011653,3.051667,0,0,14.59338
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.473775,2.473775,0,0,0,2.473775,0,0,4.440892E-16,0,0,2.603974,2.473775,0,0,19.91762,11.67312,0,2.603974,-2.603974,17.35974,44.51206,0.2011653,2.721152,0,0,11.67312
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.407561,1.407561,0,0,0,1.407561,33.97224,0,0,0,0.4781799,1.481643,1.407561,0,0,22.81092,9.069148,0,1.003463,-1.003463,16.30199,41.7999,0.2011653,1.548317,0.382544,0,9.547328
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.722901,6.722901,0,0,0,6.722901,40.55391,0,0,0,2.726399,7.076738,6.722901,0,0,23.92588,8.065685,0,4.350339,-4.350339,11.71633,30.04182,0.2011653,7.395191,2.181119,0,10.79208
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,28.75959,3.715346,5.814136,0,5.814136,17.23211,44.1848,0.2010543,0,4.651309,0,9.529482
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.908068,1.908068,0,0,0,1.908068,438.5515,0,0,0,8.367861,2.008492,1.908068,0,0,22.94546,8.948069,6.359368,0,6.359368,23.26513,59.65407,0.2009331,2.098875,6.694289,0,17.31593
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.863353,6.863353,0,0,0,6.863353,162.1951,0,0,0,11.13202,7.224582,6.863353,0,0,16.58609,14.6715,3.907439,0,3.907439,26.97206,69.15898,0.2008586,7.549688,8.905617,0,25.80352
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.8642476,0.8642476,0,0,0,0.8642476,1128.831,0,0,0,9.755894,0.9097344,0.8642476,0,0,12.67865,18.18819,8.846159,0,8.846159,35.36426,90.67741,0.2006903,0.9506724,7.804715,0,27.94409
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.7629706,0.7629706,0,0,0,0.7629706,1120.134,3.910673,0,0,8.546289,0.8031269,0.7629706,0,0,3.832489,26.14974,3.832489,0,3.832489,39.00008,100,0.2006175,0.8392676,6.837031,0,34.69603
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.355173,7.355173,0,0,0,7.355173,132.8819,2.031402,0,0,9.773689,7.742287,7.355173,0,0,0,29.59898,0,0,0,39.00008,100,0.2006175,8.09069,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,14.17929,14.17929,5.819293,0,1.808281,14.17929,78.59731,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006175,15.59722,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,10.86344,10.86344,3,0,1.095,10.86344,81.19827,0.5436198,0,0,8.820928,8.277308,7.863442,0,0,0,29.59898,0,0,0,39.00008,100,0.2006175,11.94979,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,8.764954,8.764954,4.024578,0,1.354218,8.764954,56.92979,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2006175,9.64145,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,8.898767,8.898767,6.846788,0,2.068237,8.898767,24.27277,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2006175,9.788643,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.820606,3.820606,0,0,0,3.820606,0,0,4.440892E-16,0,0,4.02169,3.820606,0,0,0,29.59898,0,4.02169,-4.02169,34.76085,89.1302,0.2006175,4.202666,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,10.97316,10.97316,12,0,3.372,10.97316,0,0,0,0,0,0,0,1.026835,0.9754933,4.468544,25.57729,0.9754933,0,0.9754933,35.68628,91.5031,0.2006263,12.07048,0,12,25.57729
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,10.57262,10.57262,12,0,3.372,10.57262,0,-2.220446E-16,0,0,0,0,0,1.427376,1.356007,3.493051,26.45523,1.356007,0,1.356007,36.9727,94.80161,0.2006385,11.62989,0,12,26.45523
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,19.102,19.102,12,0,3.372,19.102,0,0,0,0.6522025,0,7.475792,7.102002,0,0,2.137044,27.67564,0,7.475792,-7.475792,29.09252,74.59606,0.2006385,21.0122,0,12,27.67564
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8341866,0.8341866,9.634187,0,2.773449,0.8341866,0,3.552714E-15,0,0,0,0,0,8.8,8.36,10.44348,20.19985,8.36,0,8.36,37.02351,94.9319,0.2006563,0.9176052,0,12,20.19985
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.9901133,0.9901133,0,0,0,0.9901133,0,0,0,0,0,1.042225,0.9901133,0,0,2.08348,27.72385,0,1.042225,-1.042225,35.92492,92.11498,0.2006563,1.089125,0,0,27.72385
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9102718,0.9102718,0,0,0,0.9102718,0,0,0,0,0,0.9581809,0.9102718,0,0,3.241507,26.68162,0,0.9581809,-0.9581809,34.9149,89.52522,0.2006563,1.001299,0,0,26.68162
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.07059,5.07059,0,0,0,5.07059,0,0,8.881784E-16,0,0,5.337463,5.07059,0,0,4.306152,25.72344,0,5.337463,-5.337463,29.28872,75.09914,0.2006563,5.577649,0,0,25.72344
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.153445,1.153445,0,0,0,1.153445,0,0,2.220446E-16,0,0,1.214153,1.153445,0,0,10.23667,20.38598,0,1.214153,-1.214153,28.00889,71.81754,0.2006563,1.268789,0,0,20.38598
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4068743,0.4068743,0,0,0,0.4068743,0,0,5.551115E-17,0,0,0.4282887,0.4068743,0,0,11.58572,19.17183,0,0.4282887,-0.4282887,27.55744,70.65996,0.2006563,0.4475617,0,0,19.17183
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0616,18.74354,0,0,0,27.55744,70.65996,0.2006563,0,0,0,18.74354
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.7839645,0.7839645,0,0,0,0.7839645,0,0,1.110223E-16,0,0,0.8252257,0.7839645,0,0,12.0616,18.74354,0,0.8252257,-0.8252257,26.68757,68.42954,0.2006563,0.8623609,0,0,18.74354
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.21821,1.21821,0,0,0,1.21821,144.4926,0,0,0,1.760224,1.282326,1.21821,0,0,12.97852,17.91831,0.4778976,0,0.4778976,27.14095,69.59203,0.2006472,1.340031,1.408179,0,19.67854
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,12.50062,18.34842,3.25308,0,3.25308,30.22709,77.5052,0.2005855,0,2.602464,0,21.6015
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,9.247541,21.27619,6.89741,0,6.89741,36.77055,94.28326,0.2004548,0,5.517928,0,28.1736
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.998617,1.998617,0,0,0,1.998617,473.3453,5.006421,0,0,9.46036,2.103807,1.998617,0,0,2.350131,27.48386,2.350131,0,2.350131,39.00008,100,0.2004102,2.198478,7.568287,0,36.94422
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.815796,2.815796,0,0,0,2.815796,428.4037,9.098977,0,0,12.06297,2.963996,2.815796,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,3.097376,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,16.58216,16.58216,8.222157,0,2.416206,16.58216,74.93361,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,18.24037,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7426813,0.7426813,0,0,0,0.7426813,1747.024,12.19305,0,0,12.97482,0.7817698,0.7426813,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,0.8169495,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,15.51705,15.51705,7.157047,0,2.146733,15.51705,67.59569,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,17.06875,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8402379,0.8402379,0,0,0,0.8402379,1027.647,7.750223,0,0,8.634684,0.8844609,0.8402379,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,0.9242616,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,8.807568,8.807568,3.310498,0,1.173556,8.807568,65.69792,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2004102,9.688324,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.38707,2.38707,0,0,0,2.38707,96.28545,0,0,0,2.298401,2.512705,2.38707,0,0,0,29.59898,0,0.2143043,-0.2143043,38.77418,99.42078,0.2004102,2.625777,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2381159,29.38467,0,0,0,38.77418,99.42078,0.2004102,0,0,0,29.38467
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2381159,29.38467,0,0,0,38.77418,99.42078,0.2004102,0,0,0,29.38467
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.170539,7.170539,0,0,0,7.170539,0,0,8.881784E-16,0,0,7.547935,7.170539,0,0,0.2381159,29.38467,0,7.547935,-7.547935,30.81796,79.02025,0.2004102,7.887593,0,0,29.38467
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,12.77083,12.77083,12,0,3.372,12.77083,0,0,0,0,0,0.8113998,0.7708298,0,0,8.624711,21.83674,0,0.8113998,-0.8113998,29.96267,76.8272,0.2004102,14.04791,0,12,21.83674
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.7906206,0.7906206,9.590621,0,2.762427,0.7906206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.526266,21.02534,8.36,0,8.36,37.89366,97.16304,0.200427,0.8696826,0,12,21.02534
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.241824,2.241824,0,0,0,2.241824,0,0,0,0,0,2.359815,2.241824,0,0,1.166266,28.54934,0,2.359815,-2.359815,35.4062,90.78494,0.200427,2.466007,0,0,28.54934
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.788283,26.18952,0,0,0,35.4062,90.78494,0.200427,0,0,0,26.18952
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.289304,2.289304,0,0,0,2.289304,0,0,0,0,0,2.409794,2.289304,0,0,3.788283,26.18952,0,2.409794,-2.409794,32.86605,84.27176,0.200427,2.518234,0,0,26.18952
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.498922,1.498922,0,0,0,1.498922,0,0,2.220446E-16,0,0,1.577813,1.498922,0,0,6.465831,23.77973,0,1.577813,-1.577813,31.20289,80.00726,0.200427,1.648814,0,0,23.77973
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.69607,6.69607,0,0,0,6.69607,0,0,8.881784E-16,0,0,7.048495,6.69607,0,0,8.218957,22.20192,0,7.048495,-7.048495,23.77312,60.95661,0.200427,7.365677,0,0,22.20192
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.085624,7.085624,0,0,0,7.085624,0,0,8.881784E-16,0,0,7.458552,7.085624,0,0,16.05062,15.15342,0,7.458552,-7.458552,15.91112,40.79766,0.200427,7.794187,0,0,15.15342
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.08261,1.08261,0,0,0,1.08261,0,0,2.220446E-16,0,0,1.13959,1.08261,0,0,24.3379,7.69487,0,1.13959,-1.13959,14.70989,37.71759,0.200427,1.190871,0,0,7.69487
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.683151,2.683151,0,0,0,2.683151,56.91394,0,0,0,1.527087,2.82437,2.683151,0,0,25.60411,6.555281,0,1.297283,-1.297283,13.34243,34.2113,0.200427,2.951466,1.22167,0,8.082368
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,8.824454,8.824454,12,0,3.372,8.824454,31.17743,0,0,0,2.751238,0,0,3.175546,3.016769,27.04553,5.257998,5.768006,0,5.768006,18.81444,48.24207,0.2004714,9.7069,2.20099,12,8.009235
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,21.27753,10.4492,13.08896,0,13.08896,31.23172,80.08118,0.2003778,0,3.783168,12,15.17816
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.042937,7.042937,0,0,0,7.042937,116.456,0,0,0,8.201924,7.413618,7.042937,0,0,8.188567,22.22927,0.7883062,0,0.7883062,31.97957,81.99874,0.200363,7.747231,6.561539,0,30.43119
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7220515,0.7220515,0,0,0,0.7220515,1438.667,2.227601,0,0,10.38792,0.7600542,0.7220515,0,0,7.400261,22.93874,7.400261,0,7.400261,39.00008,100,0.2002233,0.7942566,8.310333,0,33.32666
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3585268,0.3585268,0,0,0,0.3585268,2310.404,7.906022,0,0,8.283419,0.3773966,0.3585268,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,0.3943795,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3912905,0.3912905,0,0,0,0.3912905,3229.353,12.22427,0,0,12.63615,0.4118848,0.3912905,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,0.4304196,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,11.66806,11.66806,3.308059,0,1.172939,11.66806,90.35235,1.742365,0,0,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,12.83486,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,12.59624,12.59624,4.982895,0,1.596673,12.59624,63.62252,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,13.85586,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.040865,3.040865,0,0,0,3.040865,167.8286,1.902531,0,0,5.103441,3.20091,3.040865,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,3.344951,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,11.94106,11.94106,10.84912,0,3.080826,11.94106,9.625739,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,13.13517,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,9.593563,9.593563,9.593563,0,2.763171,9.593563,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002233,10.55292,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,12.41933,12.41933,12,0,3.372,12.41933,0,0,0,0,0,0.4414019,0.4193318,0,0,0,29.59898,0,0.4414019,-0.4414019,38.5348,98.80698,0.2002233,13.66127,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,8.858622,8.858622,9.374882,0,2.707845,8.858622,0,5.551115E-16,0,0,0,0,0,0.5162596,0.4904466,0.4904466,29.15758,0.4904466,0,0.4904466,39.00008,100,0.2002278,9.744484,0,12,29.15758
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,19.24215,19.24215,12,0,3.372,19.24215,0,0,0,0.8063653,0,7.623316,7.24215,0,0,0,29.59898,0,7.623316,-7.623316,30.9644,79.39573,0.2002278,21.16636,0,12,29.59898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.324976,1.324976,10.12498,0,2.897619,1.324976,0,0,0,0,0,0,0,8.8,8.36,8.470351,21.97566,8.36,0,8.36,38.89539,99.73157,0.2002587,1.457473,0,12,21.97566
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.137198,0.137198,0,0,0,0.137198,0,0,0,0,0,0.1444189,0.137198,0,0,0.1103512,29.49966,0,0.1444189,-0.1444189,38.74316,99.34123,0.2002587,0.1509178,0,0,29.49966
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.197185,3.197185,0,0,0,3.197185,0,0,4.440892E-16,0,0,3.365458,3.197185,0,0,0.2708167,29.35524,0,3.365458,-3.365458,35.19566,90.24509,0.2002587,3.516903,0,0,29.35524
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.028883,2.028883,0,0,0,2.028883,0,0,4.440892E-16,0,0,2.135666,2.028883,0,0,4.010214,25.98979,0,2.135666,-2.135666,32.94447,84.47282,0.2002587,2.231771,0,0,25.98979
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.206983,2.206983,0,0,0,2.206983,0,0,4.440892E-16,0,0,2.32314,2.206983,0,0,6.383176,23.85412,0,2.32314,-2.32314,30.49566,78.19385,0.2002587,2.427681,0,0,23.85412
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.583824,2.583824,0,0,0,2.583824,0,0,4.440892E-16,0,0,2.719815,2.583824,0,0,8.964442,21.53098,0,2.719815,-2.719815,27.62873,70.84274,0.2002587,2.842206,0,0,21.53098
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.594489,3.594489,0,0,0,3.594489,0,0,4.440892E-16,0,0,3.783673,3.594489,0,0,11.98646,18.81116,0,3.783673,-3.783673,23.64038,60.61625,0.2002587,3.953938,0,0,18.81116
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.19054,15.02749,0,0,0,23.64038,60.61625,0.2002587,0,0,0,15.02749
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4642231,0.4642231,0,0,0,0.4642231,362.1744,0,0,0,1.681297,0.4886559,0.4642231,0,0,16.19054,15.02749,1.192641,0,1.192641,24.77182,63.51736,0.2002362,0.5106454,1.345038,0,16.70879
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.687772,5.687772,0,0,0,5.687772,45.38682,0,0,0,2.581499,5.987129,5.687772,0,0,14.9979,16.10087,0,3.40563,-3.40563,21.18197,54.31264,0.2002362,6.256549,2.065199,0,18.68237
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,10.4608,10.4608,12,0,3.372,10.4608,24.47262,0,0,0,2.560033,0,0,1.539198,1.462238,18.78193,12.69524,4.022271,0,4.022271,24.99784,64.09689,0.2002655,11.50688,2.048026,12,15.25527
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.895319,1.895319,10.69532,0,3.041916,1.895319,236.4,1.776357E-15,0,0,4.480533,0,0,8.8,8.36,14.75966,16.31528,12.84053,0,12.84053,37.17943,95.33169,0.2002271,2.084851,3.584426,12,20.79582
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3994681,0.3994681,0,0,0,0.3994681,1877.264,5.159451,0,0,7.499073,0.4204927,0.3994681,0,0,1.919128,27.87176,1.919128,0,1.919128,39.00008,100,0.2001911,0.4394149,5.999258,0,35.37083
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.832083,5.832083,0,0,0,5.832083,85.59982,0,8.881784E-16,0,4.992252,6.139034,5.832083,0,0,0,29.59898,0,1.146782,-1.146782,37.79126,96.90048,0.2001911,6.415291,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.261852,4.261852,0,0,0,4.261852,191.1842,2.387623,0,0,8.147985,4.48616,4.261852,0,0,1.274203,28.4522,1.274203,0,1.274203,39.00008,100,0.2001671,4.688037,6.518389,0,36.60018
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,10.97164,10.97164,3.368278,0,1.188174,10.97164,72.94752,0,0,0,8.003539,8.003539,7.603362,0,0,0,29.59898,0,0,0,39.00008,100,0.2001671,12.0688,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.7630284,0.7630284,0,0,0,0.7630284,1328.324,9.332306,0,0,10.13549,0.8031878,0.7630284,0,0,0,29.59898,0,0,0,39.00008,100,0.2001671,0.8393313,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,7.880231,7.880231,3,0,1.095,7.880231,70.0631,0.3840488,0,0,5.521134,5.137085,4.880231,0,0,0,29.59898,0,0,0,39.00008,100,0.2001671,8.668254,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.442901,1.442901,0,0,0,1.442901,234.6142,1.866408,0,0,3.385251,1.518843,1.442901,0,0,0,29.59898,0,0,0,39.00008,100,0.2001671,1.587191,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001671,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,17.19585,17.19585,12,0,3.372,17.19585,0,0,0,0,0,5.469314,5.195848,0,0,0,29.59898,0,5.469314,-5.469314,33.23491,85.21756,0.2001671,18.91543,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,15.87325,15.87325,12,0,3.372,15.87325,0,0,0,0,0,4.077106,3.873251,0,0,6.077016,24.12966,0,4.077106,-4.077106,28.93727,74.19798,0.2001671,17.46058,0,12,24.12966
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,13.60717,13.60717,12,0,3.372,13.60717,0,0,0,0,0,1.691755,1.607167,0,0,10.60713,20.05256,0,1.691755,-1.691755,27.154,69.6255,0.2001671,14.96788,0,12,20.05256
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.654346,1.654346,10.45435,0,2.98095,1.654346,0,0,0,0,0,0,0,8.8,8.36,12.48686,18.3608,8.36,0,8.36,35.085,89.96134,0.2002067,1.819781,0,12,18.3608
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.473865,1.473865,0,0,0,1.473865,0,0,2.220446E-16,0,0,1.551437,1.473865,0,0,4.126862,25.8848,0,1.551437,-1.551437,33.44963,85.76813,0.2002067,1.621252,0,0,25.8848
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.85068,24.33337,0,0,0,33.44963,85.76813,0.2002067,0,0,0,24.33337
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.349763,1.349763,0,0,0,1.349763,0,0,2.220446E-16,0,0,1.420803,1.349763,0,0,5.85068,24.33337,0,1.420803,-1.420803,31.95198,81.92799,0.2002067,1.484739,0,0,24.33337
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.399446,2.399446,0,0,0,2.399446,0,0,4.440892E-16,0,0,2.525733,2.399446,0,0,7.42935,22.91256,0,2.525733,-2.525733,29.28962,75.10144,0.2002067,2.63939,0,0,22.91256
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23572,20.38683,0,0,0,29.28962,75.10144,0.2002067,0,0,0,20.38683
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.23572,20.38683,0,0,0,29.28962,75.10144,0.2002067,0,0,0,20.38683
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.251466,1.251466,0,0,0,1.251466,0,0,0,0,0,1.317333,1.251466,0,0,10.23572,20.38683,0,1.317333,-1.317333,27.90103,71.54096,0.2002067,1.376613,0,0,20.38683
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.779599,4.779599,0,0,0,4.779599,0,0,0,0,0,5.031157,4.779599,0,0,11.69942,19.0695,0,5.031157,-5.031157,22.59773,57.94277,0.2002067,5.257559,0,0,19.0695
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.968068,2.968068,0,0,0,2.968068,47.96168,0,0,0,1.423535,3.124282,2.968068,0,0,17.2896,14.03834,0,1.700747,-1.700747,20.80498,53.346,0.2002067,3.264874,1.138828,0,15.46188
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.63078,6.63078,0,0,0,6.63078,33.27719,0,0,0,2.206537,6.979769,6.63078,0,0,19.17932,12.33759,0,4.773232,-4.773232,15.77355,40.44493,0.2002067,7.293858,1.76523,0,14.54413
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,8.928435,8.928435,12,0,3.372,8.928435,44.27015,0,0,0,3.952632,0,0,3.071564,2.917986,24.48291,7.564363,6.870618,0,6.870618,22.29159,57.15782,0.2002577,9.82128,3.162106,12,11.51699
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,7.570792,7.570792,12,0,3.372,7.570792,68.39224,0,0,0,5.177835,0,0,4.429208,4.207747,17.61229,13.74792,9.385582,0,9.385582,31.19554,79.9884,0.2003186,8.327871,4.142268,12,18.92575
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,18.05516,18.05516,12,0,3.372,18.05516,55.73917,0,0,0,10.06379,6.373849,6.055157,0,0,8.226706,22.19494,3.689945,0,3.689945,34.69613,88.96426,0.2003101,19.86067,8.051035,12,32.25874
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,14.61583,14.61583,7.84984,0,2.32201,14.61583,79.7687,0,0,0,11.65886,7.122099,6.765994,0,0,4.536761,25.51589,4.536761,0,4.536761,39.00008,100,0.2002669,16.07742,9.327088,12,37.17475
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.11952,14.11952,5.759525,0,1.79316,14.11952,89.98152,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002669,15.53148,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.997584,5.997584,0,0,0,5.997584,204.8147,5.970685,0,0,12.28393,6.313247,5.997584,0,0,0,29.59898,0,0,0,39.00008,100,0.2002669,6.597343,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.306465,1.306465,0,0,0,1.306465,535.7972,5.624778,0,0,7.000005,1.375227,1.306465,0,0,0,29.59898,0,0,0,39.00008,100,0.2002669,1.437112,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,11.86482,11.86482,5.707085,0,1.779893,11.86482,54.63065,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2002669,13.05131,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.524066,4.524066,0,0,0,4.524066,100.9738,0,0,0,4.568124,4.762175,4.524066,0,0,0,29.59898,0,0.1940512,-0.1940512,38.79553,99.47552,0.2002669,4.976473,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,9.613555,9.613555,8.312699,0,2.439113,9.613555,16.48645,0,0,0,1.584934,1.369321,1.300855,0,0,0.2156125,29.40493,0.2156125,0,0.2156125,39.00008,100,0.2002683,10.57491,1.267947,12,30.98986
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,17.30066,17.30066,12,0,3.372,17.30066,0,0,0,0,0,5.579637,5.300655,0,0,0,29.59898,0,5.579637,-5.579637,33.11863,84.91938,0.2002683,19.03072,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.801041,3.801041,0,0,0,3.801041,0,0,4.440892E-16,0,0,4.001096,3.801041,0,0,6.199596,24.01934,0,4.001096,-4.001096,28.9011,74.10523,0.2002683,4.181146,0,0,24.01934
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,11.71422,11.71422,12,0,3.372,11.71422,0,0,0,0,0,0,0,0.2857834,0.2714942,10.64526,20.01825,0.2714942,0,0.2714942,29.15866,74.76565,0.2002707,12.88564,0,12,20.01825
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.600003,5.600003,12,0,3.372,5.600003,0,0,0,0,0,0,0,6.399997,6.079997,10.37376,20.26259,6.079997,0,6.079997,34.92665,89.55534,0.2003251,6.160003,0,12,20.26259
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.284495,3.284495,0,0,0,3.284495,0,0,0,0,0,3.457363,3.284495,0,0,4.293767,25.73459,0,3.457363,-3.457363,31.28227,80.21079,0.2003251,3.612944,0,0,25.73459
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.156154,1.156154,0,0,0,1.156154,0,0,2.220446E-16,0,0,1.217004,1.156154,0,0,8.135282,22.27723,0,1.217004,-1.217004,29.99944,76.92148,0.2003251,1.271769,0,0,22.27723
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.273325,2.273325,0,0,0,2.273325,0,0,4.440892E-16,0,0,2.392973,2.273325,0,0,9.487509,21.06022,0,2.392973,-2.392973,27.47702,70.45376,0.2003251,2.500657,0,0,21.06022
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.678378,1.678378,0,0,0,1.678378,0,0,2.220446E-16,0,0,1.766714,1.678378,0,0,12.14637,18.66725,0,1.766714,-1.766714,25.61474,65.6787,0.2003251,1.846216,0,0,18.66725
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.10938,16.90053,0,0,0,25.61474,65.6787,0.2003251,0,0,0,16.90053
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.59709,1.59709,0,0,0,1.59709,0,0,0,0,0,1.681147,1.59709,0,0,14.10938,16.90053,0,1.681147,-1.681147,23.84266,61.1349,0.2003251,1.756799,0,0,16.90053
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.97732,15.21939,0,0,0,23.84266,61.1349,0.2003251,0,0,0,15.21939
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.253029,1.253029,0,0,0,1.253029,0,0,0,0,0,1.318978,1.253029,0,0,15.97732,15.21939,0,1.318978,-1.318978,22.45233,57.56997,0.2003251,1.378332,0,0,15.21939
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.50705,1.50705,0,0,0,1.50705,15.36375,0,4.440892E-16,0,0.2315393,1.586369,1.50705,0,0,17.44286,13.90041,0,1.354829,-1.354829,21.02422,53.90814,0.2003251,1.657755,0.1852315,0,14.13195
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.013445,3.013445,0,0,0,3.013445,50.67656,0,0,0,1.52711,3.172048,3.013445,0,0,18.94822,12.54558,0,1.644938,-1.644938,19.2903,49.46221,0.2003251,3.31479,1.221688,0,14.07269
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,9.720646,9.720646,12,0,3.372,9.720646,30.07189,0,0,0,2.923182,0,0,2.279354,2.165386,20.77593,10.90064,5.088569,0,5.088569,24.11774,61.84024,0.2003627,10.69271,2.338546,12,13.82382
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.84036,5.84036,11.52108,0,3.250833,5.84036,97.2514,0,0,0,5.679832,0,0,5.680719,5.396684,15.68736,15.48035,11.07652,0,11.07652,34.62585,88.78404,0.2003791,6.424396,4.543865,12,21.16018
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.840646,5.840646,0,0,0,5.840646,172.7401,0,0,0,10.08914,6.148049,5.840646,0,0,4.610846,25.44922,3.941092,0,3.941092,38.36469,98.37081,0.2003054,6.424711,8.071313,0,35.53836
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.624552,2.624552,0,0,0,2.624552,473.0918,8.984101,0,0,12.41654,2.762687,2.624552,0,0,0.6697538,28.9962,0.6697538,0,0.6697538,39.00008,100,0.2002929,2.887008,9.933234,0,41.41274
