Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.891236,1.891236,0,0,0,1.891236,445.7897,6.440162,0,0,8.430937,1.990775,1.891236,0,0,0,29.59898,0,0,0,39.00008,100,0.2002929,2.08036,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.237726,5.237726,0,0,0,5.237726,120.3952,0.7925768,0,0,6.305972,5.513395,5.237726,0,0,0,29.59898,0,0,0,39.00008,100,0.2002929,5.761498,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002929,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.28979,10.28979,4.400904,0,1.449429,10.28979,60.24253,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2002929,11.31877,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,12.31071,12.31071,8.939565,0,2.59771,12.31071,28.82512,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2002929,13.54178,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.931326,2.931326,0,0,0,2.931326,31.14492,0,4.440892E-16,0,0.9129589,3.085606,2.931326,0,0,0,29.59898,0,2.172647,-2.172647,36.70991,94.12778,0.2002929,3.224458,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.031326,8.031326,10.57243,0,3.010826,8.031326,0,8.881784E-16,0,0,0,0,0,2.541108,2.414052,2.414052,27.42633,2.414052,0,2.414052,39.00008,100,0.2003144,8.834458,0,12,27.42633
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,9.683758,9.683758,9.683758,0,2.785991,9.683758,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003144,10.65213,0,12,29.59898
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,19.88132,19.88132,12,0,3.372,19.88132,0,0,0,1.509455,0,8.296129,7.881323,0,0,0,29.59898,0,8.296129,-8.296129,30.25519,77.57726,0.2003144,21.86946,0,12,29.59898
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.08456,11.08456,12,0,3.372,11.08456,0,0,0,0,0,0,0,0.9154432,0.869671,9.217922,21.30285,0.869671,0,0.869671,31.08023,79.69274,0.2003222,12.19301,0,12,21.30285
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.515609,3.515609,12,0,3.372,3.515609,0,0,0,0,0,0,0,8.484391,8.060171,8.34825,22.08555,8.060171,0,8.060171,38.72678,99.29924,0.200394,3.86717,0,12,22.08555
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.8933126,0.8933126,0,0,0,0.8933126,0,0,1.110223E-16,0,0,0.940329,0.8933126,0,0,0.2880792,29.33971,0,0.940329,-0.940329,37.73559,96.75773,0.200394,0.9826438,0,0,29.33971
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332889,28.39938,0,0,0,37.73559,96.75773,0.200394,0,0,0,28.39938
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332889,28.39938,0,0,0,37.73559,96.75773,0.200394,0,0,0,28.39938
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.488194,1.488194,0,0,0,1.488194,0,0,2.220446E-16,0,0,1.566519,1.488194,0,0,1.332889,28.39938,0,1.566519,-1.566519,36.08433,92.52374,0.200394,1.637013,0,0,28.39938
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.433237,1.433237,0,0,0,1.433237,0,0,2.220446E-16,0,0,1.508671,1.433237,0,0,3.073467,26.83286,0,1.508671,-1.508671,34.49405,88.44611,0.200394,1.576561,0,0,26.83286
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.475286,1.475286,0,0,0,1.475286,0,0,2.220446E-16,0,0,1.552932,1.475286,0,0,4.749767,25.32419,0,1.552932,-1.552932,32.85712,84.24886,0.200394,1.622814,0,0,25.32419
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.323638,2.323638,0,0,0,2.323638,0,0,4.440892E-16,0,0,2.445935,2.323638,0,0,6.475247,23.77126,0,2.445935,-2.445935,30.27888,77.63799,0.200394,2.556002,0,0,23.77126
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,9.192953,21.32532,0.3171107,0,0.3171107,30.57971,78.40937,0.2003881,0,0.2536886,0,21.64243
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.041895,3.041895,0,0,0,3.041895,45.88283,0,0,0,1.395708,3.201995,3.041895,0,0,8.875842,21.61072,0,1.806288,-1.806288,28.67572,73.52734,0.2003881,3.346085,1.116566,0,23.00643
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.665862,2.665862,0,0,0,2.665862,136.3167,0,0,0,3.634013,2.80617,2.665862,0,0,10.88283,19.80443,0.8278431,0,0.8278431,29.46108,75.54108,0.2003726,2.932448,2.907211,0,23.43845
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.675048,6.675048,0,0,0,6.675048,32.2316,0,0,0,2.151475,7.026366,6.675048,0,0,10.05499,20.54949,0,4.874892,-4.874892,24.32249,62.36525,0.2003726,7.342553,1.72118,0,22.70097
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.247798,2.247798,0,0,0,2.247798,72.02488,0,4.440892E-16,0,1.618974,2.366103,2.247798,0,0,15.47153,15.6746,0,0.7471294,-0.7471294,23.53495,60.34591,0.2003726,2.472578,1.295179,0,17.29357
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,16.93561,16.93561,12,0,3.372,16.93561,8.530426,0,0,0,1.44468,5.195379,4.93561,0,0,16.30168,14.92747,0,3.7507,-3.7507,19.58137,50.20853,0.2003726,18.62917,1.155744,12,16.37215
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.135326,3.135326,11.39019,0,3.217718,3.135326,85.07394,0,0,0,2.667345,0,0,8.254865,7.842121,20.46912,11.17677,10.50947,0,10.50947,29.55152,75.77298,0.2003962,3.448858,2.133876,12,13.84412
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,7.620522,7.620522,12,0,3.372,7.620522,68.05511,0,0,0,5.186154,0,0,4.379478,4.160504,9.959653,20.63529,9.346659,0,9.346659,38.41854,98.50888,0.2004573,8.382574,4.148923,12,25.82144
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.647775,1.647775,0,0,0,1.647775,121.1054,0,0,0,1.995544,1.7345,1.647775,0,0,0.6129947,29.04728,0.2610443,0,0.2610443,38.66619,99.14388,0.2004525,1.812552,1.596435,0,31.04283
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.273585,1.273585,0,0,0,1.273585,25.20063,0,0,0,0.3209515,1.340616,1.273585,0,0,0.3519504,29.28222,0,1.019664,-1.019664,37.59137,96.38793,0.2004525,1.400944,0.2567612,0,29.60317
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.13929,10.13929,11.4265,0,3.226905,10.13929,1.281655,0,0,0,0.1299507,0,0,1.287212,1.222852,1.484911,28.26256,1.352802,0,1.352802,38.87475,99.67864,0.2004641,11.15322,0.1039606,12,28.39251
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.2964863,0,0,0.4285949,0,0,0,0,0.1321086,29.48008,0.1321086,0,0.1321086,39.00008,100,0.2004617,0,0.3428759,0,29.90868
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.05673,20.36,12,0,3.372,20.36,0,0,11.69673,14.9024,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2004617,35.2624,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.214364,1.214364,10.01436,0,2.869634,1.214364,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2004892,1.335801,0,12,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2387977,0.2387977,0,0,0,0.2387977,0,0,2.775558E-17,0,0,0.251366,0.2387977,0,0,1.417778,28.32298,0,0.251366,-0.251366,37.39009,95.87184,0.2004892,0.2626775,0,0,28.32298
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.707172,5.707172,0,0,0,5.707172,0,0,0,0,0,6.00755,5.707172,0,0,1.697073,28.07161,0,6.00755,-6.00755,31.05758,79.63466,0.2004892,6.277889,0,0,28.07161
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.503509,4.503509,0,0,0,4.503509,0,0,8.881784E-16,0,0,4.740535,4.503509,0,0,8.372128,22.06406,0,4.740535,-4.740535,26.06062,66.82196,0.2004892,4.953859,0,0,22.06406
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.953692,5.953692,0,0,0,5.953692,0,0,0,0,0,6.267045,5.953692,0,0,13.63939,17.32353,0,6.267045,-6.267045,19.45457,49.88342,0.2004892,6.549062,0,0,17.32353
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.60277,11.05648,0,0,0,19.45457,49.88342,0.2004892,0,0,0,11.05648
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.510747,2.510747,0,0,0,2.510747,0,0,4.440892E-16,0,0,2.642892,2.510747,0,0,20.60277,11.05648,0,2.642892,-2.642892,16.66872,42.74022,0.2004892,2.761822,0,0,11.05648
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.058659,1.058659,0,0,0,1.058659,0,0,0,0,0,1.114378,1.058659,0,0,23.53932,8.41359,0,1.114378,-1.114378,15.49406,39.72828,0.2004892,1.164525,0,0,8.41359
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02618438,0.02618438,0,0,0,0.02618438,0,0,3.469447E-18,0,0,0.0275625,0.02618438,0,0,24.77752,7.299213,0,0.0275625,-0.0275625,15.46501,39.65379,0.2004892,0.02880282,0,0,7.299213
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.889879,1.889879,0,0,0,1.889879,0,0,2.220446E-16,0,0,1.989347,1.889879,0,0,24.80814,7.27165,0,1.989347,-1.989347,13.36805,34.27699,0.2004892,2.078867,0,0,7.27165
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.146998,1.146998,0,0,0,1.146998,0,0,2.220446E-16,0,0,1.207366,1.146998,0,0,27.01853,5.282304,0,1.207366,-1.207366,12.09538,31.01373,0.2004892,1.261698,0,0,5.282304
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.575224,3.575224,0,0,0,3.575224,15.90304,0,4.440892E-16,0,0.5685693,3.763394,3.575224,0,0,28.36004,4.074937,0,3.194824,-3.194824,8.727736,22.37877,0.2004892,3.932746,0.4548555,0,4.643507
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,7.657628,7.657628,12,0,3.372,7.657628,24.40841,0,0,0,1.869105,0,0,4.342372,4.125254,31.90985,0.8801131,5.994359,0,5.994359,14.41448,36.96014,0.2005373,8.42339,1.495284,12,2.749218
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,25.91549,6.275036,12.96082,0,12.96082,26.7102,68.48756,0.2004474,0,3.680659,12,10.87586
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,11.41086,11.41086,12,0,3.372,11.41086,42.37463,0,0,0,4.835309,0,0,0.5891418,0.5596848,12.95467,17.93978,5.394993,0,5.394993,31.82834,81.61097,0.2004822,12.55194,3.868247,12,22.77509
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.441153,2.441153,0,0,0,2.441153,280.9032,0,0,0,6.857278,2.569635,2.441153,0,0,7.559674,22.79527,4.287643,0,4.287643,35.89596,92.04073,0.2004025,2.685268,5.485822,0,29.65255
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,15.19725,15.19725,10.65096,0,3.030693,15.19725,53.02012,1.332268E-15,0,0,8.0576,4.785569,4.54629,0,0,3.272031,26.65415,3.272031,0,3.272031,39.00008,100,0.2004227,16.71697,6.44608,12,34.71175
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,11.60874,11.60874,5.458323,0,1.716956,11.60874,55.76939,0,0,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2004227,12.76961,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.405797,3.405797,0,0,0,3.405797,148.0332,1.456662,0,0,5.041711,3.58505,3.405797,0,0,0,29.59898,0,0,0,39.00008,100,0.2004227,3.746377,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.736713,5.736713,0,0,0,5.736713,41.25107,0,8.881784E-16,0,2.366456,6.038645,5.736713,0,0,0,29.59898,0,3.67219,-3.67219,35.12925,90.07482,0.2004227,6.310384,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,14.34319,14.34319,12,0,3.372,14.34319,14.69711,0,0,0,2.108035,2.46652,2.343194,0,0,4.080211,25.92679,0,0.3584844,-0.3584844,34.75137,89.10591,0.2004227,15.77751,1.686428,12,28.03482
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.096685,4.096685,0,0,0,4.096685,59.14001,0,8.881784E-16,0,2.42278,4.3123,4.096685,0,0,4.478527,25.5683,0,1.88952,-1.88952,32.75965,83.99892,0.2004227,4.506353,1.938224,0,27.99109
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.05452,11.05452,12,0,3.372,11.05452,9.499293,0,0,0,1.050101,0,0,0.9454807,0.8982067,6.577993,23.67878,1.948308,0,1.948308,34.60797,88.73821,0.2004372,12.15997,0.840081,12,24.72889
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.731233,5.731233,0,0,0,5.731233,0,0,8.881784E-16,0,0,6.032877,5.731233,0,0,4.629685,25.43226,0,6.032877,-6.032877,28.24876,72.43258,0.2004372,6.304357,0,0,25.43226
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,12.73617,12.73617,12,0,3.372,12.73617,0,0,0,0,0,0.7749203,0.7361743,0,0,11.33288,19.39938,0,0.7749203,-0.7749203,27.43192,70.33813,0.2004372,14.00979,0,12,19.39938
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.1939,18.62446,8.36,0,8.36,35.36292,90.67397,0.200433,0,0,12,18.62446
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.833905,26.14846,0,0,0,35.36292,90.67397,0.200433,0,0,0,26.14846
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.188341,0.188341,0,0,0,0.188341,0,0,2.775558E-17,0,0,0.1982537,0.188341,0,0,3.833905,26.14846,0,0.1982537,-0.1982537,35.15394,90.13812,0.200433,0.2071751,0,0,26.14846
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.25094,2.25094,0,0,0,2.25094,0,0,4.440892E-16,0,0,2.369411,2.25094,0,0,4.054186,25.95021,0,2.369411,-2.369411,32.65636,83.73409,0.200433,2.476034,0,0,25.95021
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.311608,1.311608,0,0,0,1.311608,0,0,2.220446E-16,0,0,1.38064,1.311608,0,0,6.686865,23.5808,0,1.38064,-1.38064,31.20104,80.0025,0.200433,1.442769,0,0,23.5808
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.22091,22.20016,0,0,0,31.20104,80.0025,0.200433,0,0,0,22.20016
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.22091,22.20016,0,0,0,31.20104,80.0025,0.200433,0,0,0,22.20016
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.970181,2.970181,0,0,0,2.970181,0,0,4.440892E-16,0,0,3.126506,2.970181,0,0,8.22091,22.20016,0,3.126506,-3.126506,27.90541,71.55219,0.200433,3.267199,0,0,22.20016
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69481,19.07365,0,0,0,27.90541,71.55219,0.200433,0,0,0,19.07365
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5401016,0.5401016,0,0,0,0.5401016,0,0,1.110223E-16,0,0,0.568528,0.5401016,0,0,11.69481,19.07365,0,0.568528,-0.568528,27.30613,70.01558,0.200433,0.5941118,0,0,19.07365
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.002247,3.002247,0,0,0,3.002247,37.20601,0,4.440892E-16,0,1.117016,3.16026,3.002247,0,0,12.3265,18.50513,0,2.043244,-2.043244,25.15236,64.4931,0.200433,3.302472,0.893613,0,19.62214
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.517163,6.517163,0,0,0,6.517163,43.73542,0,8.881784E-16,0,2.850309,6.860172,6.517163,0,0,14.59678,16.46188,0,4.009863,-4.009863,20.92559,53.65527,0.200433,7.16888,2.280247,0,19.31219
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.899303,1.899303,0,0,0,1.899303,311.2335,0,0,0,5.911268,1.999266,1.899303,0,0,19.05218,12.45202,3.912002,0,3.912002,24.63685,63.17127,0.2003604,2.089233,4.729014,0,18.36329
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,9.937135,9.937135,12,0,3.372,9.937135,81.47004,0,0,0,8.095788,0,0,2.062865,1.959722,15.14018,15.97282,10.05551,0,10.05551,34.17634,87.63146,0.2004081,10.93085,6.47663,12,24.06861
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.400873,2.400873,0,0,0,2.400873,446.3831,3.105193,0,0,10.71709,2.527235,2.400873,0,0,5.084667,25.02278,5.084667,0,5.084667,39.00008,100,0.2003138,2.640961,8.573676,0,35.73987
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.830834,5.830834,0,0,0,5.830834,230.0808,7.277913,0,0,13.41563,6.137721,5.830834,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,6.413918,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,9.703255,9.703255,3,0,1.095,9.703255,142.4934,6.770438,0,0,13.8265,7.056057,6.703254,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,10.67358,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.106629,9.106629,3,0,1.095,9.106629,133.7886,5.755601,0,0,12.18363,6.428031,6.106629,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,10.01729,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.930111,6.930111,0,0,0,6.930111,121.7019,1.139226,0,0,8.434079,7.294854,6.930111,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,7.623122,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.00862,12.00862,7.372351,0,2.201205,12.00862,40.63982,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,13.20948,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,7.839069,7.839069,5.588852,0,1.749979,7.839069,30.21595,0,8.881784E-16,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2003138,8.622975,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.95326,20.36,12,0,3.372,20.36,0,0,13.59326,16.98858,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003138,37.34858,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,10.78928,10.78928,12,0,3.372,10.78928,0,0,0,0,0,0,0,1.210722,1.150186,9.777778,20.79898,1.150186,0,1.150186,30.81523,79.01324,0.200324,11.86821,0,12,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,25.19021,20.36,12,0,3.372,20.36,0,0,4.830206,7.349226,0,8.8,8.36,0,0,8.627591,21.83415,0,8.8,-8.8,21.53921,55.22864,0.200324,27.70923,0,12,21.83415
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.395677,3.395677,12,0,3.372,3.395677,0,0,0,0,0,0,0,8.604323,8.174108,18.40537,13.03415,8.174108,0,8.174108,29.29385,75.11229,0.2003962,3.735244,0,12,13.03415
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.657298,2.657298,11.4573,0,3.234696,2.657298,0,0,0,0,0,0,0,8.8,8.36,10.23126,20.39084,8.36,0,8.36,37.22484,95.44813,0.200461,2.923028,0,12,20.39084
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.088954,1.088954,0,0,0,1.088954,0,0,2.220446E-16,0,0,1.146267,1.088954,0,0,1.871262,27.91484,0,1.146267,-1.146267,36.01657,92.35,0.200461,1.197849,0,0,27.91484
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.709266,3.709266,0,0,0,3.709266,0,0,4.440892E-16,0,0,3.904491,3.709266,0,0,3.144892,26.76858,0,3.904491,-3.904491,31.90088,81.79696,0.200461,4.080193,0,0,26.76858
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.160571,2.160571,0,0,0,2.160571,0,0,0,0,0,2.274285,2.160571,0,0,7.483215,22.86408,0,2.274285,-2.274285,29.50357,75.65002,0.200461,2.376628,0,0,22.86408
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.504578,1.504578,0,0,0,1.504578,0,0,2.220446E-16,0,0,1.583766,1.504578,0,0,10.0102,20.5898,0,1.583766,-1.583766,27.83413,71.36943,0.200461,1.655036,0,0,20.5898
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5286679,0.5286679,0,0,0,0.5286679,0,0,0,0,0,0.5564924,0.5286679,0,0,11.76994,19.00603,0,0.5564924,-0.5564924,27.24754,69.86534,0.200461,0.5815346,0,0,19.00603
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.444668,3.444668,0,0,0,3.444668,0,0,4.440892E-16,0,0,3.625966,3.444668,0,0,12.38826,18.44954,0,3.625966,-3.625966,23.42543,60.0651,0.200461,3.789135,0,0,18.44954
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8217804,0.8217804,0,0,0,0.8217804,0,0,1.110223E-16,0,0,0.865032,0.8217804,0,0,16.41712,14.82357,0,0.865032,-0.865032,22.51361,57.72709,0.200461,0.9039584,0,0,14.82357
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.973146,2.973146,0,0,0,2.973146,0,0,0,0,0,3.129628,2.973146,0,0,17.37826,13.95854,0,3.129628,-3.129628,19.21469,49.26834,0.200461,3.270461,0,0,13.95854
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,20.85563,10.82891,3.411665,0,3.411665,22.45128,57.56728,0.2003979,0,2.729332,0,14.24058
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,10.41357,10.41357,12,0,3.372,10.41357,67.28159,0,0,0,7.006413,0,0,1.586432,1.50711,17.44396,13.89941,8.513524,0,8.513524,30.52792,78.27657,0.2004542,11.45492,5.605131,12,20.90583
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,11.4016,11.4016,11.72357,0,3.302062,11.4016,75.35368,0,0,0,8.591521,0,0,0.3219697,0.3058712,8.930437,21.56158,8.897393,0,8.897393,38.96873,99.91962,0.2005096,12.54175,6.873217,12,30.15311
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,9.870686,9.870686,3,0,1.095,9.870686,104.4691,3.046474,0,0,10.31182,7.232301,6.870686,0,0,0.03304426,29.56924,0.03304426,0,0.03304426,39.00008,100,0.200509,10.85775,8.249455,12,39.88106
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.845685,1.845685,0,0,0,1.845685,684.7727,10.69592,0,0,12.63874,1.942826,1.845685,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,2.030253,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.008952,7.008952,0,0,0,7.008952,153.0158,3.346959,0,0,10.7248,7.377844,7.008952,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,7.709846,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.797948,3.797948,0,0,0,3.797948,251.5429,5.555628,0,0,9.553468,3.997839,3.797948,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,4.177742,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.665299,5.665299,0,0,0,5.665299,144.6269,2.230074,0,0,8.193547,5.963472,5.665299,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,6.231829,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.409669,8.409669,4.13799,0,1.382912,8.409669,53.46827,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,9.250636,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,7.601081,7.601081,5.910802,0,1.831433,7.601081,23.40774,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.200509,8.36119,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.789652,3.789652,0,0,0,3.789652,0,0,4.440892E-16,0,0,3.989107,3.789652,0,0,0,29.59898,0,3.989107,-3.989107,34.79519,89.21825,0.200509,4.168617,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.001973,1.001973,0,0,0,1.001973,0,0,0,0,0,1.054708,1.001973,0,0,4.432341,25.60987,0,1.054708,-1.054708,33.68343,86.3676,0.200509,1.10217,0,0,25.60987
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,11.57583,11.57583,12,0,3.372,11.57583,0,0,0,0,0,0,0,0.424171,0.4029624,5.604239,24.55516,0.4029624,0,0.4029624,34.06571,87.34781,0.2005126,12.73341,0,12,24.55516
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,13.21299,13.21299,12,0,3.372,13.21299,0,0,0,0,0,1.276827,1.212986,0,0,5.201277,24.91783,0,1.276827,-1.276827,32.71982,83.8968,0.2005126,14.53428,0,12,24.91783
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.368197,2.368197,0,0,0,2.368197,0,0,4.440892E-16,0,0,2.49284,2.368197,0,0,6.619974,23.641,0,2.49284,-2.49284,30.09214,77.15917,0.2005126,2.605017,0,0,23.641
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.657886,1.657886,0,0,0,1.657886,0,0,2.220446E-16,0,0,1.745143,1.657886,0,0,9.389795,21.14816,0,1.745143,-1.745143,28.25259,72.44241,0.2005126,1.823675,0,0,21.14816
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.831377,1.831377,0,0,0,1.831377,0,0,2.220446E-16,0,0,1.927766,1.831377,0,0,11.32884,19.40302,0,1.927766,-1.927766,26.22055,67.23205,0.2005126,2.014515,0,0,19.40302
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.152437,2.152437,0,0,0,2.152437,0,0,0,0,0,2.265723,2.152437,0,0,13.47081,17.47525,0,2.265723,-2.265723,23.83227,61.10826,0.2005126,2.367681,0,0,17.47525
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.9486462,0.9486462,0,0,0,0.9486462,0,0,1.110223E-16,0,0,0.998575,0.9486462,0,0,15.98828,15.20953,0,0.998575,-0.998575,22.77968,58.40931,0.2005126,1.043511,0,0,15.20953
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0978,14.21096,0,0,0,22.77968,58.40931,0.2005126,0,0,0,14.21096
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0978,14.21096,0,0,0,22.77968,58.40931,0.2005126,0,0,0,14.21096
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.608163,1.608163,0,0,0,1.608163,0,0,2.220446E-16,0,0,1.692803,1.608163,0,0,17.0978,14.21096,0,1.692803,-1.692803,20.99531,53.83401,0.2005126,1.768979,0,0,14.21096
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.191669,1.191669,0,0,0,1.191669,0,0,0,0,0,1.254388,1.191669,0,0,18.97869,12.51815,0,1.254388,-1.254388,19.67307,50.44366,0.2005126,1.310835,0,0,12.51815
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,20.37246,11.26376,1.596642,0,1.596642,21.18777,54.32751,0.2004831,0,1.277313,0,12.86041
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.972424,2.972424,0,0,0,2.972424,117.0359,0,0,0,3.478801,3.128867,2.972424,0,0,18.77582,12.70074,0.3499345,0,0.3499345,21.51975,55.17874,0.2004766,3.269666,2.783041,0,16.17954
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,14.21294,14.21294,12,0,3.372,14.21294,19.82968,0,0,0,2.81838,2.329407,2.212936,0,0,18.42588,13.01568,0.4889734,0,0.4889734,21.98363,56.36817,0.2004796,15.63423,2.254704,12,15.83406
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,15.98186,15.98186,12,0,3.372,15.98186,20.91515,0,1.776357E-15,0,3.34263,4.191433,3.981862,0,0,17.93691,13.45576,0,0.8488028,-0.8488028,21.08891,54.07403,0.2004796,17.58005,2.674104,12,16.79839
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1534142,0.1534142,8.953414,0,2.601214,0.1534142,4451.937,0,0,0,6.829902,0,0,8.8,8.36,18.88002,12.60696,15.1899,0,15.1899,35.49932,91.02372,0.2003534,0.1687556,5.463922,12,19.43686
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,20.03942,20.03942,12,0,3.372,20.03942,53.14338,0,0,1.683362,10.64963,8.462547,8.03942,0,0,3.690122,26.27787,2.187078,0,2.187078,37.57417,96.34382,0.2003214,22.04336,8.519701,12,36.92749
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.482642,7.482642,0,0,0,7.482642,141.9964,1.24557,0,0,10.62508,7.876465,7.482642,0,0,1.503044,28.24624,1.503044,0,1.503044,39.00008,100,0.2002937,8.230906,8.500063,0,38.87132
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.166094,5.166094,0,0,0,5.166094,148.8943,2.254027,0,0,7.692021,5.437994,5.166094,0,0,0,29.59898,0,0,0,39.00008,100,0.2002937,5.682704,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.041246,4.041246,0,0,0,4.041246,149.103,1.771676,0,0,6.02562,4.253943,4.041246,0,0,0,29.59898,0,0,0,39.00008,100,0.2002937,4.445371,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,11.57237,11.57237,6.856453,0,2.070683,11.57237,42.89634,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2002937,12.72961,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002937,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.784143,2.784143,0,0,0,2.784143,0,0,4.440892E-16,0,0,2.930677,2.784143,0,0,0,29.59898,0,2.930677,-2.930677,35.91087,92.07898,0.2002937,3.062558,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.487846,6.487846,0,0,0,6.487846,0,0,8.881784E-16,0,0,6.829311,6.487846,0,0,3.256308,26.6683,0,6.829311,-6.829311,28.71215,73.62074,0.2002937,7.136631,0,0,26.6683
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.586299,5.586299,0,0,0,5.586299,0,0,8.881784E-16,0,0,5.880315,5.586299,0,0,10.84443,19.83899,0,5.880315,-5.880315,22.51375,57.72745,0.2002937,6.144929,0,0,19.83899
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,11.8581,11.8581,12,0,3.372,11.8581,0,0,0,0,0,0,0,0.1418971,0.1348023,17.37811,13.95867,0.1348023,0,0.1348023,22.64163,58.05536,0.2002949,13.04391,0,12,13.95867
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.816041,1.816041,10.61604,0,3.021858,1.816041,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.24331,14.08,8.36,0,8.36,30.57263,78.3912,0.2003378,1.997645,0,12,14.08
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.204023,1.204023,10.00402,0,2.867018,1.204023,0,0,0,0,0,0,0,8.8,8.36,8.883313,21.604,8.36,0,8.36,38.50362,98.72703,0.2003648,1.324425,0,12,21.604
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03776284,0.03776284,0,0,0,0.03776284,0,0,0,0,0,0.03975036,0.03776284,0,0,0.5233133,29.128,0,0.03975036,-0.03975036,38.46172,98.61959,0.2003648,0.04153913,0,0,29.128
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.279615,2.279615,0,0,0,2.279615,0,0,0,0,0,2.399595,2.279615,0,0,0.5674804,29.08825,0,2.399595,-2.399595,35.93232,92.13398,0.2003648,2.507576,0,0,29.08825
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.278386,1.278386,0,0,0,1.278386,0,0,2.220446E-16,0,0,1.345669,1.278386,0,0,3.233697,26.68865,0,1.345669,-1.345669,34.51386,88.49691,0.2003648,1.406224,0,0,26.68865
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728885,25.34298,0,0,0,34.51386,88.49691,0.2003648,0,0,0,25.34298
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728885,25.34298,0,0,0,34.51386,88.49691,0.2003648,0,0,0,25.34298
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4994503,0.4994503,0,0,0,0.4994503,0,0,5.551115E-17,0,0,0.5257372,0.4994503,0,0,4.728885,25.34298,0,0.5257372,-0.5257372,33.95969,87.07595,0.2003648,0.5493953,0,0,25.34298
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.06773,2.06773,0,0,0,2.06773,0,0,4.440892E-16,0,0,2.176558,2.06773,0,0,5.313037,24.81725,0,2.176558,-2.176558,31.6654,81.19316,0.2003648,2.274503,0,0,24.81725
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.933517,3.933517,0,0,0,3.933517,87.02558,0,0,0,3.423166,4.140544,3.933517,0,0,7.731435,22.64069,0,0.7173781,-0.7173781,30.90921,79.25423,0.2003648,4.326869,2.738533,0,26.06385
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.25222,10.25222,12,0,3.372,10.25222,63.26953,0,0,0,6.486532,0,0,1.747778,1.660389,8.528522,21.92331,8.146921,0,8.146921,38.63806,99.07175,0.200419,11.27744,5.189226,12,28.40984
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,8.080407,0,0,8.462008,0,0,0,0,0.3816004,29.25554,0.3816004,0,0.3816004,39.00008,100,0.200412,0,6.769606,0,37.71754
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,8.802528,8.802528,3,0,1.095,8.802528,148.799,6.990149,0,0,13.09807,6.107925,5.802529,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,9.682781,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.726989,7.726989,3,0,1.095,7.726989,169.9993,8.160048,0,0,13.13583,4.975778,4.726989,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,8.499688,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,11.72867,11.72867,3.368673,0,1.188274,11.72867,96.07134,2.467893,0,0,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,12.90154,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,11.61513,11.61513,6.450046,0,1.967862,11.61513,46.80905,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,12.77665,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.459868,1.459868,0,0,0,1.459868,128.7398,0.3427281,0,0,1.879431,1.536703,1.459868,0,0,0,29.59898,0,0,0,39.00008,100,0.200412,1.605855,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.0628,15.0628,12,0,3.372,15.0628,0,0,0,0,0,3.224001,3.062801,0,0,0,29.59898,0,3.224001,-3.224001,35.60168,91.28618,0.200412,16.56908,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,18.35713,18.35713,12,0,3.372,18.35713,0,0,0,0,0,6.691714,6.357129,0,0,3.582224,26.37498,0,6.691714,-6.691714,28.548,73.19984,0.200412,20.19284,0,12,26.37498
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.11951,14.11951,12,0,3.372,14.11951,0,0,0,0,0,2.231065,2.119512,0,0,11.01746,19.68326,0,2.231065,-2.231065,26.19625,67.16973,0.200412,15.53146,0,12,19.68326
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.49642,17.4522,8.36,0,8.36,34.12724,87.50557,0.2004079,0,0,12,17.4522
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.266516,3.266516,0,0,0,3.266516,0,0,4.440892E-16,0,0,3.438438,3.266516,0,0,5.136423,24.9762,0,3.438438,-3.438438,30.50281,78.21217,0.2004079,3.593167,0,0,24.9762
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.8669284,0.8669284,0,0,0,0.8669284,0,0,1.110223E-16,0,0,0.9125562,0.8669284,0,0,8.956909,21.53776,0,0.9125562,-0.9125562,29.54089,75.74572,0.2004079,0.9536212,0,0,21.53776
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.97086,20.6252,0,0,0,29.54089,75.74572,0.2004079,0,0,0,20.6252
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.072932,2.072932,0,0,0,2.072932,0,0,4.440892E-16,0,0,2.182033,2.072932,0,0,9.97086,20.6252,0,2.182033,-2.182033,27.24082,69.84813,0.2004079,2.280225,0,0,20.6252
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.9815738,0.9815738,0,0,0,0.9815738,0,0,0,0,0,1.033236,0.9815738,0,0,12.39534,18.44317,0,1.033236,-1.033236,26.1517,67.0555,0.2004079,1.079731,0,0,18.44317
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.010872,1.010872,0,0,0,1.010872,0,0,2.220446E-16,0,0,1.064075,1.010872,0,0,13.54338,17.40993,0,1.064075,-1.064075,25.03006,64.17953,0.2004079,1.111959,0,0,17.40993
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.8730271,0.8730271,0,0,0,0.8730271,0,0,1.110223E-16,0,0,0.9189759,0.8730271,0,0,14.72569,16.34586,0,0.9189759,-0.9189759,24.06138,61.69572,0.2004079,0.9603298,0,0,16.34586
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.74677,15.42688,0,0,0,24.06138,61.69572,0.2004079,0,0,0,15.42688
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.348027,3.348027,0,0,0,3.348027,0,0,4.440892E-16,0,0,3.524239,3.348027,0,0,15.74677,15.42688,0,3.524239,-3.524239,20.3465,52.17042,0.2004079,3.682829,0,0,15.42688
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,19.66259,11.90265,3.338885,0,3.338885,23.51405,60.29231,0.2003466,0,2.671108,0,15.24153
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,11.5403,11.5403,12,0,3.372,11.5403,58.03252,0,0,0,6.697127,0,0,0.4596989,0.436714,16.32371,14.90764,7.133842,0,7.133842,30.28181,77.6455,0.2003913,12.69433,5.357702,12,21.60477
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,8.614856,8.614856,8.323088,0,2.441741,8.614856,110.2397,0,0,0,9.49699,0.3071239,0.2917677,0,0,9.189866,21.3281,9.189866,0,9.189866,39.00008,100,0.2003597,9.476341,7.597592,12,30.82509
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.225178,1.225178,0,0,0,1.225178,807.1675,8.599579,0,0,9.889239,1.289661,1.225178,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,1.347696,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.997267,7.997267,3,0,1.095,7.997267,166.7689,8.076671,0,0,13.33695,5.260281,4.997267,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,8.796994,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.078199,7.078199,0,0,0,7.078199,194.4773,6.314755,0,0,13.76549,7.450736,7.078199,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,7.786019,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.02736,12.02736,3.667355,0,1.263841,12.02736,109.0346,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,13.23009,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.432779,2.432779,0,0,0,2.432779,469.5771,8.862954,0,0,11.42377,2.56082,2.432779,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,2.676057,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.559617,6.559617,0,0,0,6.559617,126.0577,1.364044,0,0,8.268904,6.90486,6.559617,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,7.215578,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.258294,8.258294,3.237468,0,1.155079,8.258294,63.99723,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2003597,9.084123,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.088742,2.088742,0,0,0,2.088742,97.20432,0,0,0,2.030347,2.198675,2.088742,0,0,0,29.59898,0,0.1683283,-0.1683283,38.82264,99.54504,0.2003597,2.297616,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1870314,29.43065,0,0,0,38.82264,99.54504,0.2003597,0,0,0,29.43065
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,8.521577,8.521577,8.718452,0,2.541769,8.521577,0,5.273559E-16,0,0,0,0,0,0.1968752,0.1870314,0.1870314,29.43065,0.1870314,0,0.1870314,39.00008,100,0.2003614,9.373734,0,12,29.43065
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.57393,6.57393,0,0,0,6.57393,0,0,8.881784E-16,0,0,6.919926,6.57393,0,0,0,29.59898,0,6.919926,-6.919926,31.70584,81.29685,0.2003614,7.231323,0,0,29.59898
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.688807,22.67905,0,0,0,31.70584,81.29685,0.2003614,0,0,0,22.67905
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.638142,2.638142,0,0,0,2.638142,0,0,4.440892E-16,0,0,2.776992,2.638142,0,0,7.688807,22.67905,0,2.776992,-2.776992,28.77863,73.79121,0.2003614,2.901957,0,0,22.67905
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5283977,0.5283977,0,0,0,0.5283977,0,0,0,0,0,0.5562081,0.5283977,0,0,10.77435,19.90206,0,0.5562081,-0.5562081,28.19234,72.2879,0.2003614,0.5812374,0,0,19.90206
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.511602,1.511602,0,0,0,1.511602,0,0,2.220446E-16,0,0,1.59116,1.511602,0,0,11.39236,19.34585,0,1.59116,-1.59116,26.5151,67.98731,0.2003614,1.662762,0,0,19.34585
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.16032,17.75469,0,0,0,26.5151,67.98731,0.2003614,0,0,0,17.75469
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.683953,6.683953,0,0,0,6.683953,0,0,8.881784E-16,0,0,7.03574,6.683953,0,0,13.16032,17.75469,0,7.03574,-7.03574,19.09878,48.97114,0.2003614,7.352348,0,0,17.75469
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.483758,3.483758,0,0,0,3.483758,0,0,4.440892E-16,0,0,3.667114,3.483758,0,0,20.97781,10.71895,0,3.667114,-3.667114,15.23331,39.05968,0.2003614,3.832134,0,0,10.71895
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.504983,1.504983,0,0,0,1.504983,0,0,0,0,0,1.584192,1.504983,0,0,25.05238,7.051838,0,1.584192,-1.584192,13.56342,34.77793,0.2003614,1.655481,0,0,7.051838
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.705778,2.705778,0,0,0,2.705778,0,0,0,0,0,2.848187,2.705778,0,0,26.81259,5.467646,0,2.848187,-2.848187,10.56117,27.07986,0.2003614,2.976356,0,0,5.467646
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.109822,0.109822,0,0,0,0.109822,0,0,1.387779E-17,0,0,0.1156021,0.109822,0,0,29.97724,2.619458,0,0.1156021,-0.1156021,10.43931,26.76741,0.2003614,0.1208042,0,0,2.619458
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,16.45732,16.45732,12,0,3.372,16.45732,21.61347,0,0,3.048554,3.556996,4.691911,4.457315,0,0,30.10569,2.503856,0,1.134915,-1.134915,9.243007,23.69997,0.2003614,18.10305,2.845597,12,6.060853
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,11.72903,11.72903,12,0,3.372,11.72903,58.45876,0,0,0,6.856643,0,0,0.2709741,0.2574254,31.36671,1.368942,7.114069,0,7.114069,15.99201,41.00506,0.2004054,12.90193,5.485314,12,8.225585
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.509021,3.509021,11.65335,0,3.284297,3.509021,243.8641,0,0,0,8.55724,0,0,8.144329,7.737113,24.25264,7.771604,16.29435,0,16.29435,31.45019,80.64134,0.2003294,3.859923,6.845792,12,16.32884
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.592635,5.592635,0,0,0,5.592635,186.23,0,0,0,10.41516,5.886984,5.592635,0,0,7.958285,22.43652,4.528179,0,4.528179,35.74599,91.65621,0.2002466,6.151898,8.33213,0,32.85168
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7338771,0.7338771,0,0,0,0.7338771,1532.431,7.043551,0,0,11.24616,0.7725022,0.7338771,0,0,3.430106,26.51188,3.430106,0,3.430106,39.00008,100,0.2001839,0.8072648,8.996927,0,37.75804
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.971219,3.971219,0,0,0,3.971219,295.1522,7.54091,0,0,11.72114,4.18023,3.971219,0,0,0,29.59898,0,0,0,39.00008,100,0.2001839,4.36834,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001839,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.989503,2.989503,0,0,0,2.989503,323.5546,6.525829,0,0,9.672675,3.146846,2.989503,0,0,0,29.59898,0,0,0,39.00008,100,0.2001839,3.288454,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001839,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,6.811854,6.811854,0,0,0,6.811854,78.50892,0,0,0,5.347913,7.170373,6.811854,0,0,0,29.59898,0,1.822459,-1.822459,37.07904,95.07426,0.2001839,7.49304,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.05112,14.05112,12,0,3.372,14.05112,16.82077,0,0,0,2.363507,2.159073,2.05112,0,0,2.024955,27.77652,0.2044336,0,0.2044336,37.27298,95.57155,0.2001851,15.45623,1.890805,12,30.14003
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.0305,15.0305,12,0,3.372,15.0305,0,0,0,0,0,3.190003,3.030503,0,0,1.820521,27.96051,0,3.190003,-3.190003,33.91042,86.94962,0.2001851,16.53355,0,12,27.96051
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,9.98163,9.98163,12,0,3.372,9.98163,0,0,0,0,0,0,0,2.01837,1.917452,5.364969,24.77051,1.917452,0,1.917452,35.72948,91.61385,0.2002019,10.97979,0,12,24.77051
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.531267,3.531267,0,0,0,3.531267,0,0,4.440892E-16,0,0,3.717123,3.531267,0,0,3.447518,26.49621,0,3.717123,-3.717123,31.81128,81.56723,0.2002019,3.884393,0,0,26.49621
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,8.533413,8.533413,12,0,3.372,8.533413,0,0,0,0,0,0,0,3.466587,3.293257,7.577654,22.77909,3.293257,0,3.293257,34.93554,89.57813,0.2002306,9.386755,0,12,22.77909
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.651731,1.651731,0,0,0,1.651731,0,0,2.220446E-16,0,0,1.738665,1.651731,0,0,4.284397,25.74302,0,1.738665,-1.738665,33.10283,84.87888,0.2002306,1.816905,0,0,25.74302
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.216247,24.00436,0,0,0,33.10283,84.87888,0.2002306,0,0,0,24.00436
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.216247,24.00436,0,0,0,33.10283,84.87888,0.2002306,0,0,0,24.00436
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.520827,1.520827,0,0,0,1.520827,0,0,2.220446E-16,0,0,1.60087,1.520827,0,0,6.216247,24.00436,0,1.60087,-1.60087,31.41536,80.55206,0.2002306,1.67291,0,0,24.00436
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.467664,3.467664,0,0,0,3.467664,0,0,4.440892E-16,0,0,3.650173,3.467664,0,0,7.994991,22.40349,0,3.650173,-3.650173,27.56774,70.68638,0.2002306,3.814431,0,0,22.40349
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.492136,2.492136,0,0,0,2.492136,0,0,4.440892E-16,0,0,2.623302,2.492136,0,0,12.05074,18.75331,0,2.623302,-2.623302,24.80254,63.59613,0.2002306,2.74135,0,0,18.75331
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.516634,2.516634,0,0,0,2.516634,0,0,4.440892E-16,0,0,2.649088,2.516634,0,0,14.96552,16.13001,0,2.649088,-2.649088,22.01016,56.43618,0.2002306,2.768297,0,0,16.13001
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.513561,3.513561,0,0,0,3.513561,0,0,4.440892E-16,0,0,3.698485,3.513561,0,0,17.90895,13.48092,0,3.698485,-3.698485,18.11161,46.43993,0.2002306,3.864917,0,0,13.48092
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01838,9.782438,0,0,0,18.11161,46.43993,0.2002306,0,0,0,9.782438
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,13.9347,13.9347,12,0,3.372,13.9347,20.84086,0,0,0,2.904112,2.036532,1.934705,0,0,22.01838,9.782438,0.8675805,0,0.8675805,18.93467,48.55034,0.2002359,15.32818,2.32329,12,12.68655
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.119391,8.119391,12,0,3.372,8.119391,59.59755,0,0,0,4.838958,0,0,3.880609,3.686578,21.1508,10.56326,8.525537,0,8.525537,27.02271,69.28885,0.2002975,8.931331,3.871167,12,15.40222
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.55096,3.55096,9.892174,0,2.83872,3.55096,167.5687,0,0,0,5.950298,0,0,6.341214,6.024153,12.62526,18.23624,11.97445,0,11.97445,38.38267,98.4169,0.2002556,3.906056,4.760239,12,24.18654
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,6.809815,0,0,7.460624,0,0,0,0,0.6508088,29.01325,0.6508088,0,0.6508088,39.00008,100,0.2002437,0,5.968499,0,36.47387
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,12.4865,12.4865,4.126505,0,1.380006,12.4865,89.28954,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,13.73516,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.22409,5.22409,0,0,0,5.22409,217.2823,5.851978,0,0,11.35102,5.499043,5.22409,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,5.746499,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.391553,6.391553,0,0,0,6.391553,142.881,2.404361,0,0,9.132312,6.727951,6.391553,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,7.030708,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8043708,0.8043708,0,0,0,0.8043708,968.5487,6.944017,0,0,7.790723,0.8467062,0.8043708,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,0.8848079,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,13.7613,13.7613,7.260303,0,2.172857,13.7613,49.72754,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,15.13743,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002437,0,3.699533,0,34.2234
