Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.067718,6.067718,0,0,0,6.067718,30.64509,0,0,0,1.859457,6.387071,6.067718,0,0,0,29.59898,0,4.527614,-4.527614,34.22755,87.76279,0.2002437,6.674489,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.336785,2.336785,0,0,0,2.336785,0,0,0,0,0,2.459774,2.336785,0,0,5.030682,25.07137,0,2.459774,-2.459774,31.63473,81.11452,0.2002437,2.570463,0,0,25.07137
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.320704,6.320704,0,0,0,6.320704,0,0,0,0,0,6.653373,6.320704,0,0,7.763763,22.61159,0,6.653373,-6.653373,24.62145,63.13181,0.2002437,6.952775,0,0,22.61159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.2002437,0,0,0,15.95822
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.2002437,0,0,0,15.95822
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.253275,2.253275,0,0,0,2.253275,0,0,4.440892E-16,0,0,2.371869,2.253275,0,0,15.1564,15.95822,0,2.371869,-2.371869,22.12128,56.72113,0.2002437,2.478603,0,0,15.95822
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.79181,13.58635,0,0,0,22.12128,56.72113,0.2002437,0,0,0,13.58635
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6717662,0.6717662,0,0,0,0.6717662,0,0,1.110223E-16,0,0,0.7071224,0.6717662,0,0,17.79181,13.58635,0,0.7071224,-0.7071224,21.37591,54.80992,0.2002437,0.7389429,0,0,13.58635
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.515945,3.515945,0,0,0,3.515945,0,0,0,0,0,3.700994,3.515945,0,0,18.5775,12.87923,0,3.700994,-3.700994,17.47472,44.80689,0.2002437,3.867539,0,0,12.87923
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.360383,3.360383,0,0,0,3.360383,0,0,4.440892E-16,0,0,3.537246,3.360383,0,0,22.68972,9.178232,0,3.537246,-3.537246,13.74614,35.24644,0.2002437,3.696422,0,0,9.178232
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.285042,2.285042,0,0,0,2.285042,0,0,4.440892E-16,0,0,2.405307,2.285042,0,0,26.61999,5.640987,0,2.405307,-2.405307,11.21072,28.74538,0.2002437,2.513546,0,0,5.640987
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.343004,2.343004,0,0,0,2.343004,0,0,0,0,0,2.46632,2.343004,0,0,29.29255,3.235679,0,2.46632,-2.46632,8.610991,22.07942,0.2002437,2.577305,0,0,3.235679
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03291,0.7693591,0,0,0,8.610991,22.07942,0.2002437,0,0,0,0.7693591
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.098886,1.098886,9.898887,0,2.840418,1.098886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.03291,0.7693591,8.36,0,8.36,16.54198,42.41526,0.2002678,1.208775,0,12,0.7693591
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,15.47935,15.47935,12,0,3.372,15.47935,18.5886,0,0,0,2.877394,3.662469,3.479346,0,0,23.67291,8.293359,0,0.7850755,-0.7850755,15.71444,40.29336,0.2002678,17.02728,2.301915,12,11.17075
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.552968,4.552968,12,0,3.372,4.552968,106.2406,0,0,0,4.8371,0,0,7.447032,7.074681,24.54522,7.508284,11.91178,0,11.91178,27.01495,69.26896,0.2002809,5.008265,3.86968,12,12.34538
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.238638,9.238638,12,0,3.372,9.238638,92.04408,0,0,0,8.503618,0,0,2.761362,2.623294,12.63344,18.22889,11.12691,0,11.12691,37.57087,96.33536,0.2003083,10.1625,6.802895,12,26.7325
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.277907,3.277907,0,0,0,3.277907,323.631,5.651371,0,0,10.60832,3.450428,3.277907,0,0,1.506523,28.24311,1.506523,0,1.506523,39.00008,100,0.2002809,3.605697,8.486658,0,38.85143
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.487493,4.487493,0,0,0,4.487493,246.9415,6.357806,0,0,11.08148,4.723677,4.487493,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,4.936243,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,15.44423,15.44423,7.084227,0,2.128309,15.44423,69.02618,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,16.98865,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,8.872137,8.872137,3,0,1.095,8.872137,90.03677,1.806988,0,0,7.988185,6.181197,5.872137,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,9.759351,6.390548,12,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.16358,1.16358,0,0,0,1.16358,581.004,5.535628,0,0,6.760449,1.224822,1.16358,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,1.279938,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.926947,2.926947,0,0,0,2.926947,139.8563,1.012522,0,0,4.093518,3.080997,2.926947,0,0,0,29.59898,0,0,0,39.00008,100,0.2002809,3.219641,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.56928,1.56928,0,0,0,1.56928,89.87114,0,0,0,1.410329,1.651873,1.56928,0,0,0,29.59898,0,0.2415438,-0.2415438,38.74547,99.34715,0.2002809,1.726207,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,9.671503,9.671503,9.95401,0,2.854365,9.671503,0,1.665335E-16,0,0,0,0,0,0.2825074,0.268382,0.268382,29.35743,0.268382,0,0.268382,39.00008,100,0.2002833,10.63865,0,12,29.35743
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.03552,13.03552,12,0,3.372,13.03552,0,0,0,0,0,1.090022,1.035521,0,0,0,29.59898,0,1.090022,-1.090022,37.85109,97.05389,0.2002833,14.33907,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.06517,1.06517,0,0,0,1.06517,0,0,2.220446E-16,0,0,1.121232,1.06517,0,0,1.211136,28.50896,0,1.121232,-1.121232,36.66921,94.02343,0.2002833,1.171687,0,0,28.50896
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.382179,1.382179,0,0,0,1.382179,0,0,2.220446E-16,0,0,1.454925,1.382179,0,0,2.456949,27.38772,0,1.454925,-1.454925,35.13559,90.09106,0.2002833,1.520396,0,0,27.38772
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.739279,2.739279,0,0,0,2.739279,0,0,4.440892E-16,0,0,2.883451,2.739279,0,0,4.073532,25.9328,0,2.883451,-2.883451,32.09616,82.29768,0.2002833,3.013206,0,0,25.9328
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.277366,23.04935,0,0,0,32.09616,82.29768,0.2002833,0,0,0,23.04935
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.277366,23.04935,0,0,0,32.09616,82.29768,0.2002833,0,0,0,23.04935
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.843345,1.843345,0,0,0,1.843345,0,0,2.220446E-16,0,0,1.940363,1.843345,0,0,7.277366,23.04935,0,1.940363,-1.940363,30.05084,77.05328,0.2002833,2.027679,0,0,23.04935
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4672398,0.4672398,0,0,0,0.4672398,0,0,5.551115E-17,0,0,0.4918313,0.4672398,0,0,9.433325,21.10899,0,0.4918313,-0.4918313,29.5324,75.72396,0.2002833,0.5139637,0,0,21.10899
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.208617,1.208617,0,0,0,1.208617,0,0,2.220446E-16,0,0,1.272229,1.208617,0,0,9.979804,20.61716,0,1.272229,-1.272229,28.19136,72.28539,0.2002833,1.329479,0,0,20.61716
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.54995,1.54995,0,0,0,1.54995,0,0,0,0,0,1.631526,1.54995,0,0,11.39339,19.34493,0,1.631526,-1.631526,26.47158,67.87571,0.2002833,1.704945,0,0,19.34493
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.2062,17.7134,0,0,0,26.47158,67.87571,0.2002833,0,0,0,17.7134
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.7885485,0.7885485,0,0,0,0.7885485,0,0,1.110223E-16,0,0,0.8300511,0.7885485,0,0,13.2062,17.7134,0,0.8300511,-0.8300511,25.59663,65.63225,0.2002833,0.8674033,0,0,17.7134
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,14.12848,16.88335,2.193417,0,2.193417,27.67748,70.96777,0.2002434,0,1.754733,0,19.07677
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.720041,1.720041,0,0,0,1.720041,100.0489,0,0,0,1.720881,1.810569,1.720041,0,0,11.93506,18.85742,0,0.08968791,-0.08968791,27.58295,70.72536,0.2002434,1.892045,1.376705,0,20.5783
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.07501,8.07501,12,0,3.372,8.07501,54.20336,0,0,0,4.376927,0,0,3.92499,3.72874,12.03471,18.76774,8.105667,0,8.105667,35.27266,90.44253,0.2003023,8.882511,3.501542,12,23.14466
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,11.35843,11.35843,10.3658,0,2.958548,11.35843,43.79053,0,0,0,4.973917,1.04487,0.9926267,0,0,3.929046,26.06284,3.929046,0,3.929046,39.00008,100,0.200326,12.49427,3.979133,12,31.03675
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,14.78543,14.78543,12,0,3.372,14.78543,9.185943,0,0,0,1.358181,2.932029,2.785428,0,0,0,29.59898,0,1.573848,-1.573848,37.34109,95.74621,0.200326,16.26397,1.086545,12,30.95716
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,17.76984,17.76984,12,0,3.372,17.76984,41.2492,0,0,0,7.329918,6.073519,5.769844,0,0,1.74872,28.02513,1.256399,0,1.256399,38.53302,98.80242,0.2003336,19.54683,5.863935,12,35.35505
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.012217,9.012217,5.635106,0,1.761682,9.012217,44.90765,4.996004E-16,0,0,4.047174,3.554853,3.37711,0,0,0.4923217,29.15589,0.4923217,0,0.4923217,39.00008,100,0.2003366,9.913438,3.23774,12,33.20306
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,8.977549,8.977549,5.571962,0,1.745706,8.977549,39.93103,0,0,0,3.584827,3.584827,3.405586,0,0,0,29.59898,0,0,0,39.00008,100,0.2003366,9.875303,2.867862,12,33.1838
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,14.32101,14.32101,12,0,3.372,14.32101,7.228929,0,0,0,1.035256,2.44317,2.321012,0,0,0,29.59898,0,1.407915,-1.407915,37.51601,96.19469,0.2003366,15.75311,0.8282046,12,30.63423
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,1.56435,28.19106,1.026076,0,1.026076,38.48943,98.69064,0.200318,0,0.8208605,0,29.21714
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.601101,2.601101,0,0,0,2.601101,8.55298,0,4.440892E-16,0,0.2224716,2.738001,2.601101,0,0,0.5382739,29.11453,0,2.515529,-2.515529,35.83783,91.89168,0.200318,2.861211,0.1779773,0,29.337
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.538791,6.538791,0,0,0,6.538791,0,0,8.881784E-16,0,0,6.882938,6.538791,0,0,3.333306,26.599,0,6.882938,-6.882938,28.58257,73.2885,0.200318,7.19267,0,0,26.599
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.174402,5.174402,0,0,0,5.174402,0,0,0,0,0,5.446738,5.174402,0,0,10.98102,19.71606,0,5.446738,-5.446738,22.84121,58.56708,0.200318,5.691842,0,0,19.71606
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03295,14.26933,0,0,0,22.84121,58.56708,0.200318,0,0,0,14.26933
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,21.11762,20.36,12,0,3.372,20.36,0,0,0.7576204,2.869382,0,8.8,8.36,0,0,17.03295,14.26933,0,8.8,-8.8,13.56519,34.78247,0.200318,23.22938,0,12,14.26933
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.81072,5.469326,8.36,0,8.36,21.49618,55.11831,0.200314,0,0,12,5.469326
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.681793,1.681793,10.48179,0,2.987894,1.681793,0,0,0,0,0,0,0,8.8,8.36,18.45072,12.99333,8.36,0,8.36,29.42718,75.45415,0.2003527,1.849972,0,12,12.99333
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.887478,4.887478,12,0,3.372,4.887478,0,0,0,0,0,0,0,7.112522,6.756896,10.09072,20.51733,6.756896,0,6.756896,35.83733,91.8904,0.2004111,5.376226,0,12,20.51733
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.8717332,0.8717332,0,0,0,0.8717332,0,0,0,0,0,0.9176139,0.8717332,0,0,3.333829,26.59853,0,0.9176139,-0.9176139,34.87008,89.41029,0.2004111,0.9589065,0,0,26.59853
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.3534,25.68092,0,0,0,34.87008,89.41029,0.2004111,0,0,0,25.68092
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.261338,0.261338,0,0,0,0.261338,0,0,5.551115E-17,0,0,0.2750926,0.261338,0,0,4.3534,25.68092,0,0.2750926,-0.2750926,34.58011,88.66676,0.2004111,0.2874718,0,0,25.68092
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659058,25.40583,0,0,0,34.58011,88.66676,0.2004111,0,0,0,25.40583
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.30539,5.30539,0,0,0,5.30539,0,0,0,0,0,5.584621,5.30539,0,0,4.659058,25.40583,0,5.584621,-5.584621,28.6934,73.57267,0.2004111,5.835929,0,0,25.40583
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.887135,1.887135,0,0,0,1.887135,0,0,2.220446E-16,0,0,1.986458,1.887135,0,0,10.86419,19.82121,0,1.986458,-1.986458,26.59949,68.20368,0.2004111,2.075848,0,0,19.82121
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,12.56676,12.56676,12,0,3.372,12.56676,12.96334,0,0,0,1.629072,0.5965906,0.5667611,0,0,13.07137,17.83475,1.032481,0,1.032481,27.57899,70.71521,0.2004173,13.82344,1.303257,12,19.46382
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,12.03889,18.76398,11.36221,0,11.36221,38.35813,98.35398,0.2003589,0,2.40177,12,21.76619
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.538203,7.538203,0,0,0,7.538203,71.04405,0,0,0,5.355445,7.934951,7.538203,0,0,0.6766739,28.98997,0,2.579506,-2.579506,35.63909,91.3821,0.2003589,8.292024,4.284356,0,34.34542
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,4.440197,0,0,7.982988,0,0,0,0,3.542791,26.41047,3.542791,0,3.542791,39.00008,100,0.2002949,0,6.38639,0,34.39346
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002949,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002949,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.40171,1.40171,0,0,0,1.40171,647.2272,7.596761,0,0,9.072246,1.475484,1.40171,0,0,0,29.59898,0,0,0,39.00008,100,0.2002949,1.54188,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,12.26951,12.26951,3.90951,0,1.325106,12.26951,76.51366,0.5878522,0,0,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002949,13.49646,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.44425,5.44425,0,0,0,5.44425,133.0425,1.512376,0,0,7.243165,5.730789,5.44425,0,0,0,29.59898,0,0,0,39.00008,100,0.2002949,5.988675,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.786878,6.786878,0,0,0,6.786878,47.85027,0,0,0,3.247539,7.144082,6.786878,0,0,0,29.59898,0,3.896543,-3.896543,34.89276,89.46844,0.2002949,7.465566,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.13886,14.13886,12,0,3.372,14.13886,10.59795,0,1.776357E-15,0,1.49843,2.251435,2.138863,0,0,4.329492,25.70243,0,0.753005,-0.753005,34.09903,87.43322,0.2002949,15.55275,1.198744,12,27.20086
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,19.73846,19.73846,12,0,3.372,19.73846,0,0,0,1.352304,0,8.145745,7.738458,0,0,5.166164,24.94943,0,8.145745,-8.145745,25.51266,65.41693,0.2002949,21.7123,0,12,24.94943
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.769369,4.769369,12,0,3.372,4.769369,0,0,0,0,0,0,0,7.230631,6.8691,14.21699,16.80368,6.8691,0,6.8691,32.02925,82.12613,0.2003541,5.246305,0,12,16.80368
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.836514,5.836514,0,0,0,5.836514,0,0,8.881784E-16,0,0,6.143699,5.836514,0,0,7.347893,22.98587,0,6.143699,-6.143699,25.55323,65.52097,0.2003541,6.420165,0,0,22.98587
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.0065,5.0065,0,0,0,5.0065,0,0,8.881784E-16,0,0,5.27,5.0065,0,0,14.17422,16.84218,0,5.27,-5.27,19.99816,51.27723,0.2003541,5.50715,0,0,16.84218
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.221111,1.221111,0,0,0,1.221111,0,0,2.220446E-16,0,0,1.28538,1.221111,0,0,20.02978,11.57218,0,1.28538,-1.28538,18.64325,47.80311,0.2003541,1.343222,0,0,11.57218
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.782259,2.782259,0,0,0,2.782259,0,0,0,0,0,2.928693,2.782259,0,0,21.45798,10.2868,0,2.928693,-2.928693,15.55614,39.88745,0.2003541,3.060484,0,0,10.2868
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.772246,4.772246,0,0,0,4.772246,0,0,8.881784E-16,0,0,5.023417,4.772246,0,0,24.71208,7.358103,0,5.023417,-5.023417,10.26099,26.31018,0.2003541,5.249471,0,0,7.358103
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.307952,2.307952,11.10795,0,3.146312,2.307952,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.29366,2.334686,8.36,0,8.36,18.19198,46.64602,0.2004086,2.538747,0,12,2.334686
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.00741,2.00741,10.80741,0,3.070275,2.00741,0,0,0,0,0,0,0,8.8,8.36,21.93366,9.858686,8.36,0,8.36,26.12298,66.98186,0.2004554,2.208151,0,12,9.858686
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.229621,1.229621,10.02962,0,2.873494,1.229621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.57366,17.38269,8.36,0,8.36,34.05397,87.3177,0.2004824,1.352583,0,12,17.38269
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.213657,24.90669,0,0,0,34.05397,87.3177,0.2004824,0,0,0,24.90669
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5928607,0.5928607,0,0,0,0.5928607,0,0,0,0,0,0.6240638,0.5928607,0,0,5.213657,24.90669,0,0.6240638,-0.6240638,33.39615,85.63097,0.2004824,0.6521468,0,0,24.90669
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6556064,0.6556064,0,0,0,0.6556064,0,0,0,0,0,0.6901121,0.6556064,0,0,5.907062,24.28262,0,0.6901121,-0.6901121,32.6687,83.76574,0.2004824,0.7211671,0,0,24.28262
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,6.673853,23.59251,1.415938,0,1.415938,34.01198,87.21004,0.2004568,0,1.132751,0,25.00845
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,7.922086,7.922086,10.87645,0,3.087742,7.922086,27.11479,-4.440892E-16,0,0,2.148057,0,0,2.954365,2.806646,5.257915,24.86686,4.954704,0,4.954704,38.71243,99.26244,0.2004938,8.714294,1.718446,12,27.01491
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,7.770259,7.770259,5.3063,0,1.678494,7.770259,37.28128,0,0,0,2.896852,2.593641,2.463959,0,0,0.3032111,29.32609,0.3032111,0,0.3032111,39.00008,100,0.2004956,8.547285,2.317481,12,32.22294
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.606622,5.606622,0,0,0,5.606622,25.3496,0,8.881784E-16,0,1.421256,5.901707,5.606622,0,0,0,29.59898,0,4.480451,-4.480451,34.27727,87.89025,0.2004956,6.167284,1.137005,0,31.02024
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,1.218861,0,0,6.19714,0,0,0,0,4.978279,25.11853,4.978279,0,4.978279,39.00008,100,0.2004059,0,4.957712,0,31.31567
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,8.727004,8.727004,4.795046,0,1.549147,8.727004,47.42639,0,0,0,4.138903,4.138903,3.931957,0,0,0,29.59898,0,0,0,39.00008,100,0.2004059,9.599704,3.311122,12,33.73788
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,11.81119,11.81119,8.795976,0,2.561382,11.81119,26.87206,0,1.776357E-15,0,3.173909,3.173909,3.015214,0,0,0,29.59898,0,0,0,39.00008,100,0.2004059,12.99231,2.539128,12,32.77289
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,0,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004059,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,15.69186,15.69186,11.15244,0,3.157568,15.69186,30.45105,8.881784E-16,0,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.2004059,17.26105,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,12.89659,12.89659,10.66296,0,3.03373,12.89659,18.23102,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.2004059,14.18624,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.179525,7.179525,0,0,0,7.179525,7.682939,0,0,0,0.5515985,7.557395,7.179525,0,0,0,29.59898,0,7.005796,-7.005796,31.61532,81.06476,0.2004059,7.897478,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,11.72079,11.72079,12,0,3.372,11.72079,0,0,0,0,0,0,0,0.279213,0.2652523,7.784218,22.59318,0.2652523,0,0.2652523,31.86696,81.70999,0.2004082,12.89287,0,12,22.59318
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.518966,22.83191,0,0,0,31.86696,81.70999,0.2004082,0,0,0,22.83191
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.173185,6.173185,0,0,0,6.173185,0,0,0,0,0,6.49809,6.173185,0,0,7.518966,22.83191,0,6.49809,-6.49809,25.01737,64.14698,0.2004082,6.790504,0,0,22.83191
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,8.59249,8.59249,12,0,3.372,8.59249,0,0,0,0,0,0,0,3.40751,3.237134,14.73907,16.33382,3.237134,0,3.237134,28.08839,72.02136,0.200436,9.451739,0,12,16.33382
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.8942729,0.8942729,9.694273,0,2.788651,0.8942729,0,0,0,0,0,0,0,8.8,8.36,11.50193,19.24724,8.36,0,8.36,36.01938,92.3572,0.2004545,0.9837002,0,12,19.24724
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.049385,3.049385,0,0,0,3.049385,0,0,0,0,0,3.209879,3.049385,0,0,3.141932,26.77124,0,3.209879,-3.209879,32.63587,83.68155,0.2004545,3.354323,0,0,26.77124
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.708464,23.56136,0,0,0,32.63587,83.68155,0.2004545,0,0,0,23.56136
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.769805,1.769805,0,0,0,1.769805,0,0,2.220446E-16,0,0,1.862953,1.769805,0,0,6.708464,23.56136,0,1.862953,-1.862953,30.67215,78.64637,0.2004545,1.946785,0,0,23.56136
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5044571,0.5044571,0,0,0,0.5044571,0,0,1.110223E-16,0,0,0.5310074,0.5044571,0,0,8.778411,21.69841,0,0.5310074,-0.5310074,30.11242,77.21117,0.2004545,0.5549027,0,0,21.69841
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.210639,2.210639,0,0,0,2.210639,0,0,0,0,0,2.326988,2.210639,0,0,9.36842,21.1674,0,2.326988,-2.326988,27.65955,70.92179,0.2004545,2.431703,0,0,21.1674
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.147728,2.147728,0,0,0,2.147728,0,0,0,0,0,2.260767,2.147728,0,0,11.95396,18.84041,0,2.260767,-2.260767,25.2765,64.8114,0.2004545,2.362501,0,0,18.84041
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6190799,0.6190799,0,0,0,0.6190799,0,0,0,0,0,0.6516631,0.6190799,0,0,14.46593,16.57965,0,0.6516631,-0.6516631,24.58958,63.05009,0.2004545,0.6809879,0,0,16.57965
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.920336,2.920336,0,0,0,2.920336,0,0,0,0,0,3.074038,2.920336,0,0,15.18999,15.92798,0,3.074038,-3.074038,21.34926,54.74159,0.2004545,3.212369,0,0,15.92798
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1243519,0.1243519,0,0,0,0.1243519,1105.972,0,0,0,1.375297,0.1308967,0.1243519,0,0,18.60559,12.85394,1.244401,0,1.244401,22.5298,57.76862,0.2004321,0.1367871,1.100238,0,14.22924
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.212442,4.212442,0,0,0,4.212442,69.41699,0,0,0,2.92415,4.434149,4.212442,0,0,17.36119,13.97391,0,1.509999,-1.509999,20.93813,53.6874,0.2004321,4.633686,2.33932,0,16.89806
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.97632,6.97632,0,0,0,6.97632,36.34438,0,0,0,2.5355,7.343495,6.97632,0,0,19.03897,12.46391,0,4.807995,-4.807995,15.87006,40.69237,0.2004321,7.673952,2.0284,0,14.99941
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5210679,0.5210679,0,0,0,0.5210679,879.2869,0,0,0,4.581682,0.5484926,0.5210679,0,0,24.38119,7.655912,4.033189,0,4.033189,19.69627,50.50317,0.2003595,0.5731747,3.665345,0,12.23759
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.145404,5.145404,0,0,0,5.145404,135.8803,0,0,0,6.99159,5.416214,5.145404,0,0,20.348,11.28578,1.575376,0,1.575376,21.19081,54.33529,0.2003312,5.659944,5.593272,0,18.27737
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,10.76391,10.76391,12,0,3.372,10.76391,85.85069,0,0,0,9.240894,0,0,1.236087,1.174282,18.77262,12.70362,10.41518,0,10.41518,31.07151,79.67038,0.2003709,11.8403,7.392715,12,21.94452
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,10.38474,10.38474,10.9604,0,3.108982,10.38474,74.64301,0,0,0,7.751479,0,0,0.5756655,0.5468823,8.357443,22.07728,8.298362,0,8.298362,38.94403,99.85629,0.2004219,11.42321,6.201183,12,29.82876
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,7.794489,7.794489,3,0,1.095,7.794489,72.05067,0.5100697,0,0,5.615982,5.04683,4.794489,0,0,0.05908147,29.5458,0.05908147,0,0.05908147,39.00008,100,0.2004209,8.573937,4.492785,12,35.16179
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.504799,4.504799,0,0,0,4.504799,130.6308,1.14276,0,0,5.884655,4.741894,4.504799,0,0,0,29.59898,0,0,0,39.00008,100,0.2004209,4.955279,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004209,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004209,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,12.74904,12.74904,12,0,3.372,12.74904,0,0,0,0,0,0.7884588,0.7490359,0,0,0,29.59898,0,0.7884588,-0.7884588,38.16897,97.86896,0.2004209,14.02394,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.717536,6.717536,0,0,0,6.717536,0,0,8.881784E-16,0,0,7.071091,6.717536,0,0,0.8760654,28.81052,0,7.071091,-7.071091,30.71539,78.75724,0.2004209,7.38929,0,0,28.81052
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,10.94973,10.94973,12,0,3.372,10.94973,0,0,0,0,0,0,0,1.050272,0.9977587,8.732833,21.73943,0.9977587,0,0.9977587,31.66194,81.1843,0.2004294,12.0447,0,12,21.73943
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.65546,6.65546,0,0,0,6.65546,0,0,8.881784E-16,0,0,7.005748,6.65546,0,0,7.735074,22.63741,0,7.005748,-7.005748,24.27724,62.2492,0.2004294,7.321006,0,0,22.63741
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.94085,1.94085,0,0,0,1.94085,0,0,2.220446E-16,0,0,2.043,1.94085,0,0,15.51924,15.63166,0,2.043,-2.043,22.12372,56.72739,0.2004294,2.134935,0,0,15.63166
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7452182,0.7452182,0,0,0,0.7452182,0,0,1.110223E-16,0,0,0.7844402,0.7452182,0,0,17.78924,13.58866,0,0.7844402,-0.7844402,21.29685,54.6072,0.2004294,0.81974,0,0,13.58866
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.840615,4.840615,0,0,0,4.840615,0,0,8.881784E-16,0,0,5.095385,4.840615,0,0,18.66084,12.80422,0,5.095385,-5.095385,15.92585,40.83542,0.2004294,5.324677,0,0,12.80422
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.137024,2.137024,0,0,0,2.137024,0,0,0,0,0,2.249499,2.137024,0,0,24.32238,7.708839,0,2.249499,-2.249499,13.55466,34.75548,0.2004294,2.350727,0,0,7.708839
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.110852,2.110852,0,0,0,2.110852,0,0,4.440892E-16,0,0,2.221949,2.110852,0,0,26.82182,5.45934,0,2.221949,-2.221949,11.21252,28.75001,0.2004294,2.321937,0,0,5.45934
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.863237,2.863237,11.66324,0,3.286799,2.863237,0,0,0,0,0,0,0,8.8,8.36,29.29065,3.237391,8.36,0,8.36,19.14352,49.08584,0.2004974,3.149561,0,12,3.237391
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.087718,5.087718,12,0,3.372,5.087718,0,0,0,0,0,0,0,6.912282,6.566668,20.93065,10.76139,6.566668,0,6.566668,25.37321,65.05937,0.2005535,5.59649,0,12,10.76139
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.949784,2.949784,11.74978,0,3.308695,2.949784,0,0,0,0,0,0,0,8.8,8.36,14.36399,16.67139,8.36,0,8.36,33.3042,85.39521,0.2006235,3.244762,0,12,16.67139
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.003985,24.19539,0,0,0,33.3042,85.39521,0.2006235,0,0,0,24.19539
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,12.98395,12.98395,12,0,3.372,12.98395,26.22398,0,0,0,3.404907,1.035733,0.983946,0,0,6.003985,24.19539,2.369174,0,2.369174,35.55179,91.15826,0.2006376,14.28234,2.723926,12,27.6003
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.02036,16.02036,12,0,3.372,16.02036,41.46045,0,0,0,6.64211,4.231953,4.020355,0,0,3.63481,26.32765,2.410158,0,2.410158,37.83827,97.02101,0.2006519,17.62239,5.313688,12,32.96976
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,10.55348,10.55348,3,0,1.095,10.55348,86.95526,0.001121089,0,0,9.17681,7.951036,7.553484,0,0,1.224653,28.49679,1.224653,0,1.224653,39.00008,100,0.20063,11.60883,7.341448,12,37.6736
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.878363,6.878363,0,0,0,6.878363,145.6225,2.776065,0,0,10.01645,7.240382,6.878363,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,7.566199,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,9.995328,9.995328,3,0,1.095,9.995328,85.74168,1.206659,0,0,8.570162,7.363503,6.995328,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,10.99486,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,13.20985,13.20985,4.898914,0,1.575425,13.20985,66.226,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,14.53084,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.796235,2.796235,0,0,0,2.796235,334.2524,6.403079,0,0,9.346484,2.943406,2.796235,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,3.075859,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,10.41882,10.41882,3.998473,0,1.347614,10.41882,64.8659,0,0,0,6.758262,6.758262,6.420349,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,11.4607,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20063,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.890033,3.890033,0,0,0,3.890033,94.0808,0,4.440892E-16,0,3.659775,4.094772,3.890033,0,0,0,29.59898,0,0.4349975,-0.4349975,38.54155,98.82429,0.20063,4.279037,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,9.806355,9.806355,8.2673,0,2.427627,9.806355,21.44924,7.771561E-16,0,0,2.103388,1.620058,1.539055,0,0,0.4833306,29.16398,0.4833306,0,0.4833306,39.00008,100,0.2006328,10.78699,1.682711,12,31.26737
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.26736,10.26736,10.26736,0,2.933643,10.26736,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006328,11.2941,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,10.51249,10.51249,10.51249,0,2.995661,10.51249,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006328,11.56374,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.860356,6.860356,0,0,0,6.860356,0,0,8.881784E-16,0,0,7.221427,6.860356,0,0,0,29.59898,0,7.221427,-7.221427,31.38803,80.48196,0.2006328,7.546391,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,10.47164,10.47164,12,0,3.372,10.47164,0,0,0,0,0,0,0,1.528359,1.451941,8.023808,22.37755,1.451941,0,1.451941,32.76546,84.01382,0.2006452,11.5188,0,12,22.37755
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.217213,4.217213,0,0,0,4.217213,0,0,0,0,0,4.439171,4.217213,0,0,6.571867,23.6843,0,4.439171,-4.439171,28.08616,72.01565,0.2006452,4.638934,0,0,23.6843
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.151736,3.151736,0,0,0,3.151736,0,0,0,0,0,3.317617,3.151736,0,0,11.50428,19.24513,0,3.317617,-3.317617,24.58908,63.04881,0.2006452,3.46691,0,0,19.24513
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.19052,15.92751,0,0,0,24.58908,63.04881,0.2006452,0,0,0,15.92751
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.327242,5.327242,0,0,0,5.327242,0,0,0,0,0,5.607624,5.327242,0,0,15.19052,15.92751,0,5.607624,-5.607624,18.67813,47.89255,0.2006452,5.859966,0,0,15.92751
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42121,10.31989,0,0,0,18.67813,47.89255,0.2006452,0,0,0,10.31989
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.607474,2.607474,0,0,0,2.607474,0,0,4.440892E-16,0,0,2.744709,2.607474,0,0,21.42121,10.31989,0,2.744709,-2.744709,15.78495,40.47416,0.2006452,2.868221,0,0,10.31989
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.526212,3.526212,0,0,0,3.526212,0,0,4.440892E-16,0,0,3.711802,3.526212,0,0,24.47089,7.575177,0,3.711802,-3.711802,11.87237,30.44191,0.2006452,3.878833,0,0,7.575177
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.566262,1.566262,0,0,0,1.566262,0,0,2.220446E-16,0,0,1.648697,1.566262,0,0,28.59511,3.863375,0,1.648697,-1.648697,10.13449,25.98582,0.2006452,1.722888,0,0,3.863375
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.427,2.214679,0,0,0,10.13449,25.98582,0.2006452,0,0,0,2.214679
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,12.36855,12.36855,12,0,3.372,12.36855,24.78235,0,0,0,3.065216,0.3879431,0.3685459,0,0,30.427,2.214679,2.677273,0,2.677273,12.67438,32.49834,0.2006611,13.6054,2.452173,12,5.279895
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,22.18341,20.36,12,0,3.372,20.36,34.23607,0,1.823408,6.684348,6.970465,8.8,8.36,0,0,27.74973,4.624225,0,1.829535,-1.829535,10.74588,27.55347,0.2006611,24.40175,5.576372,12,11.59469
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.857842,4.857842,12,0,3.372,4.857842,188.8743,0,0,0,9.175213,0,0,7.142158,6.78505,29.78254,2.794689,15.96026,0,15.96026,25.88711,66.37708,0.2006011,5.343626,7.34017,12,11.9699
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.881439,5.881439,9.514555,0,2.743182,5.881439,169.9915,0,0,0,9.997947,0,0,3.633116,3.451461,13.82228,17.15893,13.44941,0,13.44941,38.64634,99.09298,0.2005238,6.469583,7.998358,12,27.15687
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.104574,3.104574,0,0,0,3.104574,383.9577,8.279406,0,0,11.92025,3.267973,3.104574,0,0,0.3728725,29.26339,0.3728725,0,0.3728725,39.00008,100,0.2005172,3.415031,9.536201,0,41.18364
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,14.95804,14.95804,6.598039,0,2.005304,14.95804,87.06696,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005172,16.45384,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.957219,3.957219,0,0,0,3.957219,319.6717,8.484615,0,0,12.65011,4.165493,3.957219,0,0,0,29.59898,0,0,0,39.00008,100,0.2005172,4.352941,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.013534,4.013534,0,0,0,4.013534,268.5337,6.552918,0,0,10.77769,4.224772,4.013534,0,0,0,29.59898,0,0,0,39.00008,100,0.2005172,4.414887,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.477916,7.477916,0,0,0,7.477916,112.1822,0.5174006,0,0,8.388891,7.871491,7.477916,0,0,0,29.59898,0,0,0,39.00008,100,0.2005172,8.225708,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.474945,4.474945,0,0,0,4.474945,115.4178,0.4544162,0,0,5.164885,4.710469,4.474945,0,0,0,29.59898,0,0,0,39.00008,100,0.2005172,4.92244,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.152907,7.152907,0,0,0,7.152907,27.83251,0,8.881784E-16,0,1.990834,7.529376,7.152907,0,0,0,29.59898,0,5.538542,-5.538542,33.16194,85.03045,0.2005172,7.868198,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.993575,1.993575,0,0,0,1.993575,0,0,2.220446E-16,0,0,2.0985,1.993575,0,0,6.153936,24.06044,0,2.0985,-2.0985,30.94993,79.35863,0.2005172,2.192932,0,0,24.06044
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.204909,8.204909,12,0,3.372,8.204909,0,0,0,0,0,0,0,3.79509,3.605336,8.485602,21.96194,3.605336,0,3.605336,34.37025,88.12867,0.2005478,9.0254,0,12,21.96194
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.649124,4.649124,0,0,0,4.649124,0,0,0,0,0,4.893814,4.649124,0,0,4.880267,25.20674,0,4.893814,-4.893814,29.21172,74.90169,0.2005478,5.114036,0,0,25.20674
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,15.38114,15.38114,12,0,3.372,15.38114,0,0,0,0,0,3.559099,3.381144,0,0,10.31784,20.31292,0,3.559099,-3.559099,25.4601,65.28217,0.2005478,16.91926,0,12,20.31292
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.102059,4.102059,12,0,3.372,4.102059,0,0,0,0,0,0,0,7.897941,7.503044,14.27239,16.75383,7.503044,0,7.503044,32.57811,83.53345,0.2006115,4.512265,0,12,16.75383
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.224812,2.224812,0,0,0,2.224812,0,0,4.440892E-16,0,0,2.341908,2.224812,0,0,6.769348,23.50657,0,2.341908,-2.341908,30.10952,77.20375,0.2006115,2.447293,0,0,23.50657
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.870633,3.870633,0,0,0,3.870633,0,0,0,0,0,4.074351,3.870633,0,0,9.371468,21.16466,0,4.074351,-4.074351,25.81478,66.19161,0.2006115,4.257697,0,0,21.16466
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.279261,4.279261,0,0,0,4.279261,0,0,0,0,0,4.504485,4.279261,0,0,13.89852,17.09031,0,4.504485,-4.504485,21.06664,54.01691,0.2006115,4.707187,0,0,17.09031
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90351,12.58582,0,0,0,21.06664,54.01691,0.2006115,0,0,0,12.58582
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.397962,4.397962,0,0,0,4.397962,0,0,0,0,0,4.629434,4.397962,0,0,18.90351,12.58582,0,4.629434,-4.629434,16.18678,41.50449,0.2006115,4.837758,0,0,12.58582
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04732,7.956388,0,0,0,16.18678,41.50449,0.2006115,0,0,0,7.956388
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.463024,1.463024,0,0,0,1.463024,0,0,2.220446E-16,0,0,1.540025,1.463024,0,0,24.04732,7.956388,0,1.540025,-1.540025,14.56346,37.34212,0.2006115,1.609326,0,0,7.956388
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.452407,1.452407,0,0,0,1.452407,0,0,0,0,0,1.52885,1.452407,0,0,25.75846,6.416363,0,1.52885,-1.52885,12.95191,33.20995,0.2006115,1.597648,0,0,6.416363
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5463699,0.5463699,0,0,0,0.5463699,709.1717,0,0,0,3.8747,0.5751262,0.5463699,0,0,27.45718,4.887513,3.299574,0,3.299574,16.08216,41.23622,0.2005526,0.6010068,3.09976,0,8.762214
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.25691,12.25691,12,0,3.372,12.25691,59.33527,0,0,0,7.272671,0.2704312,0.2569097,0,0,24.15761,7.85713,7.00224,0,7.00224,22.72507,58.26928,0.200594,13.4826,5.818137,12,15.1298
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.31595,10.31595,12,0,3.372,10.31595,94.99667,0,0,0,9.799805,0,0,1.684054,1.599852,17.15537,14.15915,11.39966,0,11.39966,33.53973,85.99913,0.2006156,11.34754,7.839844,12,23.95895
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.030423,8.030423,3,0,1.095,8.030423,149.4494,0.9505244,0,0,12.00142,5.295182,5.030423,0,0,5.755713,24.41884,5.755713,0,5.755713,39.00008,100,0.2005131,8.833466,9.601135,12,36.42026
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.991304,1.991304,0,0,0,1.991304,643.6205,10.72033,0,0,12.81644,2.096109,1.991304,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,2.190434,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,8.911899,8.911899,3,0,1.095,8.911899,136.9405,5.980949,0,0,12.204,6.223052,5.911899,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,9.803089,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,12.9175,12.9175,4.557504,0,1.489048,12.9175,86.5301,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,14.20925,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,10.47954,10.47954,3.641827,0,1.257382,10.47954,68.68234,0,1.776357E-15,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,11.5275,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,8.925515,8.925515,5.401918,0,1.702685,8.925515,41.55557,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,9.818067,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,10.63589,10.63589,9.066328,0,2.629781,10.63589,15.53393,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2005131,11.69948,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.9269,20.36,12,0,3.372,20.36,0,0,12.5669,15.85959,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2005131,36.21959,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.823693,2.823693,11.62369,0,3.276794,2.823693,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.2005795,3.106062,0,12,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,7.590652,7.590652,0,0,0,7.590652,0,0,8.881784E-16,0,0,7.99016,7.590652,0,0,1.417778,28.32298,0,7.99016,-7.99016,29.23269,74.95546,0.2005795,8.349717,0,0,28.32298
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.48386,5.48386,0,0,0,5.48386,0,0,0,0,0,5.772484,5.48386,0,0,10.29573,20.33282,0,5.772484,-5.772484,23.14795,59.35361,0.2005795,6.032246,0,0,20.33282
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.106857,2.106857,0,0,0,2.106857,0,0,0,0,0,2.217744,2.106857,0,0,16.7096,14.56033,0,2.217744,-2.217744,20.81025,53.3595,0.2005795,2.317543,0,0,14.56033
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.645437,1.645437,0,0,0,1.645437,0,0,0,0,0,1.732039,1.645437,0,0,19.17377,12.34259,0,1.732039,-1.732039,18.98452,48.67815,0.2005795,1.809981,0,0,12.34259
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.796496,1.796496,0,0,0,1.796496,0,0,0,0,0,1.891048,1.796496,0,0,21.09825,10.61055,0,1.891048,-1.891048,16.99118,43.56704,0.2005795,1.976145,0,0,10.61055
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.830344,3.830344,0,0,0,3.830344,0,0,4.440892E-16,0,0,4.031941,3.830344,0,0,23.19942,8.719502,0,4.031941,-4.031941,12.74114,32.66952,0.2005795,4.213378,0,0,8.719502
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.782884,1.782884,0,0,0,1.782884,0,0,2.220446E-16,0,0,1.87672,1.782884,0,0,27.67935,4.687561,0,1.87672,-1.87672,10.7629,27.59713,0.2005795,1.961173,0,0,4.687561
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.062593,1.062593,0,0,0,1.062593,0,0,2.220446E-16,0,0,1.118519,1.062593,0,0,29.7646,2.810841,0,1.118519,-1.118519,9.583879,24.574,0.2005795,1.168852,0,0,2.810841
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.0074,1.692322,0,0,0,9.583879,24.574,0.2005795,0,0,0,1.692322
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.557353,2.557353,11.35735,0,3.20941,2.557353,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.0074,1.692322,8.36,0,8.36,17.51487,44.90984,0.2006391,2.813089,0,12,1.692322
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.752982,2.752982,11.55298,0,3.258904,2.752982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.6474,9.216322,8.36,0,8.36,25.44586,65.24567,0.2007035,3.02828,0,12,9.216322
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.851803,4.851803,12,0,3.372,4.851803,60.34364,0,0,0,2.927755,0,0,7.148197,6.790787,14.2874,16.74032,9.718541,0,9.718541,34.66568,88.88618,0.2007548,5.336984,2.342204,12,19.66808
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,9.914782,9.914782,9.674209,0,2.783575,9.914782,48.63535,0,0,0,4.822089,0.2532349,0.2405731,0,0,4.568854,25.48701,4.568854,0,4.568854,39.00008,100,0.2007816,10.90626,3.857671,12,30.3091
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.513874,2.513874,0,0,0,2.513874,286.1418,4.547063,0,0,7.193246,2.646183,2.513874,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,2.765262,5.754597,0,36.79222
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,9.847734,9.847734,3,0,1.095,9.847734,106.3573,3.265645,0,0,10.47379,7.208142,6.847735,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,10.83251,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.31093,2.31093,0,0,0,2.31093,473.1544,8.501707,0,0,10.93426,2.432557,2.31093,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,2.542022,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,10.41475,10.41475,3,0,1.095,10.41475,99.02625,2.508336,0,0,10.31333,7.804997,7.414747,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,11.45622,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.669845,2.669845,0,0,0,2.669845,392.7948,7.67665,0,0,10.48701,2.810363,2.669845,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,2.936829,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.300942,7.300942,0,0,0,7.300942,108.9996,0.2727988,0,0,7.958002,7.685203,7.300942,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,8.031037,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007816,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.719605,3.719605,0,0,0,3.719605,57.12341,0,0,0,2.124765,3.915374,3.719605,0,0,0,29.59898,0,1.790608,-1.790608,37.11261,95.16035,0.2007816,4.091565,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.18416,13.18416,12,0,3.372,13.18416,0,0,0,0,0,1.24648,1.184156,0,0,1.989565,27.80837,0,1.24648,-1.24648,35.79871,91.79137,0.2007816,14.50257,0,12,27.80837
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,18.76197,18.76197,12,0,3.372,18.76197,0,0,0,0.278165,0,7.117861,6.761968,0,0,3.374543,26.56189,0,7.117861,-7.117861,28.29582,72.55325,0.2007816,20.63816,0,12,26.56189
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.212793,4.212793,12,0,3.372,4.212793,0,0,0,0,0,0,0,7.787207,7.397847,11.28328,19.44403,7.397847,0,7.397847,35.31403,90.54862,0.2008438,4.634072,0,12,19.44403
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885431,26.10209,0,0,0,35.31403,90.54862,0.2008438,0,0,0,26.10209
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.476867,2.476867,0,0,0,2.476867,0,0,4.440892E-16,0,0,2.607228,2.476867,0,0,3.885431,26.10209,0,2.607228,-2.607228,32.56578,83.50182,0.2008438,2.724553,0,0,26.10209
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.034263,3.034263,0,0,0,3.034263,0,0,0,0,0,3.193961,3.034263,0,0,6.782351,23.49486,0,3.193961,-3.193961,29.19905,74.86919,0.2008438,3.337689,0,0,23.49486
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.662207,2.662207,0,0,0,2.662207,0,0,4.440892E-16,0,0,2.802324,2.662207,0,0,10.3312,20.3009,0,2.802324,-2.802324,26.24514,67.29509,0.2008438,2.928428,0,0,20.3009
