Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.465211,4.465211,0,0,0,4.465211,0,0,0,0,0,4.700222,4.465211,0,0,13.44489,17.49858,0,4.700222,-4.700222,21.29067,54.59134,0.2008438,4.911733,0,0,17.49858
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.66736,12.79836,0,0,0,21.29067,54.59134,0.2008438,0,0,0,12.79836
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.658341,2.658341,0,0,0,2.658341,0,0,4.440892E-16,0,0,2.798254,2.658341,0,0,18.66736,12.79836,0,2.798254,-2.798254,18.34105,47.02823,0.2008438,2.924175,0,0,12.79836
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.7579241,0.7579241,0,0,0,0.7579241,0,0,1.110223E-16,0,0,0.7978149,0.7579241,0,0,21.77653,10.0001,0,0.7978149,-0.7978149,17.50008,44.8719,0.2008438,0.8337166,0,0,10.0001
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6247418,0.6247418,0,0,0,0.6247418,0,0,0,0,0,0.6576229,0.6247418,0,0,22.66299,9.202287,0,0.6576229,-0.6576229,16.80688,43.09448,0.2008438,0.687216,0,0,9.202287
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.001056,3.001056,0,0,0,3.001056,0,0,0,0,0,3.159007,3.001056,0,0,23.39368,8.544663,0,3.159007,-3.159007,13.477,34.55633,0.2008438,3.301162,0,0,8.544663
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.17801,10.17801,12,0,3.372,10.17801,24.58868,0,0,0,2.502639,0,0,1.821986,1.730887,26.90369,5.385657,4.233526,0,4.233526,17.49327,44.85445,0.200873,11.19582,2.002111,12,7.888296
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.262795,5.262795,12,0,3.372,5.262795,86.83107,0,0,0,4.569741,0,0,6.737205,6.400345,22.67016,9.19583,10.97009,0,10.97009,27.90041,71.53937,0.2009019,5.789074,3.655793,12,13.76557
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.640882,4.640882,7.800542,0,2.309537,4.640882,180.4424,0,0,0,8.374122,0,0,3.159659,3.001676,11.70008,19.06891,11.3758,0,11.3758,38.69244,99.21118,0.2008193,5.10497,6.699297,12,27.44303
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.040864,6.040864,0,0,0,6.040864,110.9629,0.02003501,0,0,6.70312,6.358804,6.040864,0,0,0.3242808,29.30713,0.3242808,0,0.3242808,39.00008,100,0.2008135,6.64495,5.362496,0,36.01025
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.442843,1.442843,0,0,0,1.442843,696.1414,8.525448,0,0,10.04423,1.518782,1.442843,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,1.587128,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.0249,10.0249,3,0,1.095,10.0249,97.17469,2.347034,0,0,9.741664,7.39463,7.024899,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,11.02739,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.447861,6.447861,0,0,0,6.447861,172.1611,4.313483,0,0,11.1007,6.787221,6.447861,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,7.092647,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.202678,5.202678,0,0,0,5.202678,186.3475,4.218556,0,0,9.695059,5.476503,5.202678,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,5.722945,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.205657,9.205657,3,0,1.095,9.205657,91.49173,1.890144,0,0,8.422415,6.53227,6.205657,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,10.12622,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.173704,5.173704,0,0,0,5.173704,110.2473,0.2578646,0,0,5.703868,5.446004,5.173704,0,0,0,29.59898,0,0,0,39.00008,100,0.2008135,5.691074,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.221486,3.221486,0,0,0,3.221486,54.15245,0,0,0,1.744514,3.391038,3.221486,0,0,0,29.59898,0,1.646524,-1.646524,37.26449,95.54978,0.2008135,3.543635,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.489086,5.489086,0,0,0,5.489086,0,0,8.881784E-16,0,0,5.777985,5.489086,0,0,1.829471,27.95245,0,5.777985,-5.777985,31.17396,79.93307,0.2008135,6.037994,0,0,27.95245
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,20.38444,20.36,12,0,3.372,20.36,0,0,0.02444331,2.062888,0,8.8,8.36,0,0,8.249454,22.17447,0,8.8,-8.8,21.89794,56.14846,0.2008135,22.42289,0,12,22.17447
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,15.69906,15.69906,12,0,3.372,15.69906,0,0,0,0,0,3.893748,3.69906,0,0,18.02723,13.37447,0,3.893748,-3.893748,17.79357,45.62445,0.2008135,17.26897,0,12,13.37447
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.905153,3.905153,12,0,3.372,3.905153,0,0,0,0,0,0,0,8.094847,7.690104,22.35362,9.480721,7.690104,0,7.690104,25.08905,64.33076,0.200878,4.295669,0,12,9.480721
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.96013,1.96013,10.76013,0,3.058313,1.96013,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.66351,16.40182,8.36,0,8.36,33.02004,84.6666,0.2009223,2.156143,0,12,16.40182
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.961252,2.961252,0,0,0,2.961252,0,0,4.440892E-16,0,0,3.117108,2.961252,0,0,6.303514,23.92582,0,3.117108,-3.117108,29.73432,76.24169,0.2009223,3.257377,0,0,23.92582
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.297397,4.297397,0,0,0,4.297397,0,0,0,0,0,4.523576,4.297397,0,0,9.766967,20.80871,0,4.523576,-4.523576,24.96605,64.01539,0.2009223,4.727137,0,0,20.80871
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.8852327,0.8852327,0,0,0,0.8852327,0,0,1.110223E-16,0,0,0.931824,0.8852327,0,0,14.79316,16.28513,0,0.931824,-0.931824,23.98382,61.49686,0.2009223,0.9737561,0,0,16.28513
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.82852,15.35331,0,0,0,23.98382,61.49686,0.2009223,0,0,0,15.35331
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.569117,4.569117,0,0,0,4.569117,0,0,8.881784E-16,0,0,4.809597,4.569117,0,0,15.82852,15.35331,0,4.809597,-4.809597,18.91406,48.4975,0.2009223,5.026029,0,0,15.35331
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.065068,3.065068,0,0,0,3.065068,0,0,0,0,0,3.226387,3.065068,0,0,21.17252,10.54371,0,3.226387,-3.226387,15.51315,39.77723,0.2009223,3.371574,0,0,10.54371
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.182803,2.182803,0,0,0,2.182803,0,0,4.440892E-16,0,0,2.297687,2.182803,0,0,24.75739,7.317324,0,2.297687,-2.297687,13.09118,33.56705,0.2009223,2.401083,0,0,7.317324
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.390692,4.390692,12,0,3.372,4.390692,0,0,0,0,0,0,0,7.609308,7.228842,27.31038,5.019637,7.228842,0,7.228842,19.94906,51.15133,0.2009827,4.829762,0,12,5.019637
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,11.70373,11.70373,12,0,3.372,11.70373,4.126646,0,0,0,0.4829715,0,0,0.2962712,0.2814576,20.08154,11.52559,0.7644291,0,0.7644291,20.67426,53.01082,0.2009879,12.8741,0.3863772,12,12.00857
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.398516,6.398516,12,0,3.372,6.398516,34.01868,0,0,0,2.176691,0,0,5.601484,5.32141,19.31711,12.21358,7.4981,0,7.4981,27.78758,71.25007,0.201045,7.038368,1.741352,12,14.39027
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.315791,0,2.439895,0,0,0,0,0,3.919006,0,0,8.315791,7.900002,11.81901,18.96187,11.81901,0,11.81901,39.00008,100,0.2009675,0,3.135205,12,22.88088
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,12.06358,12.06358,7.626761,0,2.265571,12.06358,38.71435,0,0,0,4.670338,4.670338,4.436821,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,13.26994,3.73627,12,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,8.290982,8.290982,3,0,1.095,8.290982,84.37549,1.426102,0,0,6.995557,5.569455,5.290982,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,9.12008,5.596446,12,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.587533,5.587533,0,0,0,5.587533,111.0586,0.3238213,0,0,6.205436,5.881614,5.587533,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,6.146287,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,9.760486,9.760486,3,0,1.095,9.760486,73.97712,0.1042259,0,0,7.220526,7.116301,6.760486,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,10.73653,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,8.790216,8.790216,4.073779,0,1.366666,8.790216,56.47951,0,0,0,4.964671,4.964671,4.716437,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,9.669238,3.971737,12,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,10.52998,10.52998,7.162566,0,2.148129,10.52998,33.6624,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.2009675,11.58297,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,17.51385,17.51385,12,0,3.372,17.51385,7.573261,0,0,0,1.32637,5.804052,5.51385,0,0,0,29.59898,0,4.477683,-4.477683,34.28019,87.89774,0.2009675,19.26523,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,19.64701,19.64701,12,0,3.372,19.64701,0,0,0,1.251714,0,8.049487,7.647013,0,0,4.975203,25.1213,0,8.049487,-8.049487,25.79528,66.14162,0.2009675,21.61171,0,12,25.1213
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,26.86935,20.36,12,0,3.372,20.36,0,0,6.509346,9.19628,0,8.8,8.36,0,0,13.91908,17.07181,0,8.8,-8.8,16.51927,42.35701,0.2009675,29.55628,0,12,17.07181
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.899922,6.899922,12,0,3.372,6.899922,0,0,0,0,0,0,0,5.100078,4.845074,23.69686,8.271808,4.845074,0,4.845074,21.11571,54.14273,0.2010079,7.589914,0,12,8.271808
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,8.635387,8.635387,12,0,3.372,8.635387,0,0,0,0,0,0,0,3.364612,3.196382,18.85178,12.63237,3.196382,0,3.196382,24.14806,61.91798,0.2010345,9.498926,0,12,12.63237
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.393866,3.393866,12,0,3.372,3.393866,0,1.776357E-15,0,0,0,0,0,8.606134,8.175828,15.6554,15.50912,8.175828,0,8.175828,31.90433,81.80582,0.2011026,3.733252,0,12,15.50912
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.228289,1.228289,0,0,0,1.228289,0,0,2.220446E-16,0,0,1.292936,1.228289,0,0,7.479572,22.86736,0,1.292936,-1.292936,30.54146,78.31128,0.2011026,1.351118,0,0,22.86736
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.9747093,0.9747093,0,0,0,0.9747093,0,0,0,0,0,1.02601,0.9747093,0,0,8.916168,21.57443,0,1.02601,-1.02601,29.45995,75.53818,0.2011026,1.07218,0,0,21.57443
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.05618,20.54842,0,0,0,29.45995,75.53818,0.2011026,0,0,0,20.54842
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.174156,1.174156,0,0,0,1.174156,0,0,0,0,0,1.235954,1.174156,0,0,10.05618,20.54842,0,1.235954,-1.235954,28.15714,72.19765,0.2011026,1.291572,0,0,20.54842
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42946,19.31246,0,0,0,28.15714,72.19765,0.2011026,0,0,0,19.31246
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.078782,1.078782,0,0,0,1.078782,0,0,0,0,0,1.13556,1.078782,0,0,11.42946,19.31246,0,1.13556,-1.13556,26.96015,69.12846,0.2011026,1.18666,0,0,19.31246
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.69119,18.1769,0,0,0,26.96015,69.12846,0.2011026,0,0,0,18.1769
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.962098,2.962098,0,0,0,2.962098,0,0,0,0,0,3.117998,2.962098,0,0,12.69119,18.1769,0,3.117998,-3.117998,23.6735,60.70115,0.2011026,3.258308,0,0,18.1769
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,8.407254,8.407254,12,0,3.372,8.407254,21.38056,0,0,0,1.797518,0,0,3.592746,3.413108,16.15564,15.05891,5.210627,0,5.210627,28.61673,73.37608,0.2011414,9.24798,1.438015,12,16.85642
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.012048,7.012048,12,0,3.372,7.012048,77.76163,0,0,0,5.452682,0,0,4.987952,4.738554,10.94501,19.74847,10.19124,0,10.19124,38.28498,98.16644,0.2011834,7.713253,4.362146,12,25.20115
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.762385,3.762385,0,0,0,3.762385,232.9271,4.049435,0,0,8.763614,3.960405,3.762385,0,0,0.7537729,28.92058,0.7537729,0,0.7537729,39.00008,100,0.2011702,4.138624,7.010891,0,37.6842
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.786266,4.786266,0,0,0,4.786266,205.4216,4.793848,0,0,9.832023,5.038175,4.786266,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,5.264893,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,10.63461,10.63461,3,0,1.095,10.63461,79.13808,0.3795933,0,0,8.416029,8.036435,7.634614,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,11.69808,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.512745,7.512745,0,0,0,7.512745,129.4438,1.816633,0,0,9.724786,7.908153,7.512745,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,8.26402,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04199596,0.04199596,0,0,0,0.04199596,17682.04,7.381539,0,0,7.425745,0.04420628,0.04199596,0,0,0,29.59898,0,0,0,39.00008,100,0.2011702,0.04619556,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.518864,4.518864,0,0,0,4.518864,74.0174,0,0,0,3.344745,4.756699,4.518864,0,0,0,29.59898,0,1.411953,-1.411953,37.51175,96.18378,0.2011702,4.97075,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,1.568837,28.18703,1.539319,0,1.539319,38.97208,99.9282,0.201143,0,1.231455,0,29.72635
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.905472,3.905472,0,0,0,3.905472,0,0,8.881784E-16,0,0,4.111022,3.905472,0,0,0.02951746,29.57241,0,4.111022,-4.111022,34.63868,88.81694,0.201143,4.296019,0,0,29.57241
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597321,25.46139,0,0,0,34.63868,88.81694,0.201143,0,0,0,25.46139
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.400241,6.400241,0,0,0,6.400241,0,0,8.881784E-16,0,0,6.737096,6.400241,0,0,4.597321,25.46139,0,6.737096,-6.737096,27.53716,70.60795,0.201143,7.040265,0,0,25.46139
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,9.526471,9.526471,12,0,3.372,9.526471,0,0,0,0,0,0,0,2.473529,2.349852,12.08298,18.72429,2.349852,0,2.349852,29.76642,76.324,0.2011625,10.47912,0,12,18.72429
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.70472,1.70472,10.50472,0,2.993694,1.70472,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.73313,20.83916,8.36,0,8.36,37.69741,96.65984,0.2012,1.875191,0,12,20.83916
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.011156,1.011156,0,0,0,1.011156,0,0,0,0,0,1.064375,1.011156,0,0,1.37313,28.36316,0,1.064375,-1.064375,36.57546,93.78305,0.2012,1.112272,0,0,28.36316
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.101125,1.101125,0,0,0,1.101125,0,0,2.220446E-16,0,0,1.159079,1.101125,0,0,2.555769,27.29879,0,1.159079,-1.159079,35.35369,90.6503,0.2012,1.211237,0,0,27.29879
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.8357703,0.8357703,0,0,0,0.8357703,0,0,0,0,0,0.8797582,0.8357703,0,0,3.843634,26.13971,0,0.8797582,-0.8797582,34.42634,88.27249,0.2012,0.9193473,0,0,26.13971
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.241035,4.241035,0,0,0,4.241035,0,0,8.881784E-16,0,0,4.464247,4.241035,0,0,4.821143,25.25995,0,4.464247,-4.464247,29.72061,76.20654,0.2012,4.665138,0,0,25.25995
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.46421,3.46421,0,0,0,3.46421,0,0,4.440892E-16,0,0,3.646536,3.46421,0,0,9.781418,20.7957,0,3.646536,-3.646536,25.87682,66.35069,0.2012,3.810631,0,0,20.7957
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83313,17.14917,0,0,0,25.87682,66.35069,0.2012,0,0,0,17.14917
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83313,17.14917,0,0,0,25.87682,66.35069,0.2012,0,0,0,17.14917
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.8385236,0.8385236,0,0,0,0.8385236,0,0,1.110223E-16,0,0,0.8826564,0.8385236,0,0,13.83313,17.14917,0,0.8826564,-0.8826564,24.94642,63.96506,0.2012,0.9223759,0,0,17.14917
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,23.03077,20.36,12,0,3.372,20.36,4.731055,0,2.670768,4.973845,0.9632428,8.8,8.36,0,0,14.81385,16.26651,0,7.836757,-7.836757,16.68575,42.7839,0.2012,25.33385,0.7705942,12,17.22975
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,23.52136,8.429752,11.25321,0,11.25321,27.36149,70.15752,0.2011446,0,2.314568,12,11.32296
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1237166,0.1237166,8.923717,0,2.5937,0.1237166,2308.175,0,0,0,2.855596,0,0,8.8,8.36,12.26815,18.55764,11.2156,0,11.2156,38.00153,97.43964,0.201093,0.1360883,2.284477,12,21.41324
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,10.67425,10.67425,8.162585,0,2.401134,10.67425,34.62928,0,0,0,3.696417,2.643861,2.511667,0,0,1.052557,28.65168,1.052557,0,1.052557,39.00008,100,0.201099,11.74168,2.957134,12,32.34809
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.964399,1.964399,0,0,0,1.964399,382.4478,5.445014,0,0,7.512802,2.067789,1.964399,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,2.160839,6.010242,0,37.11178
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.558153,4.558153,0,0,0,4.558153,153.525,2.19985,0,0,6.997905,4.798056,4.558153,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,5.013968,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.893205,5.893205,0,0,0,5.893205,177.3481,4.248116,0,0,10.45149,6.203374,5.893205,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,6.482526,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.142029,2.142029,0,0,0,2.142029,370.2848,5.676839,0,0,7.931606,2.254767,2.142029,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,2.356231,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.588517,4.588517,0,0,0,4.588517,113.8148,0.3923929,0,0,5.222411,4.830018,4.588517,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,5.047369,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201099,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.175154,4.175154,0,0,0,4.175154,0,0,0,0,0,4.394899,4.175154,0,0,0,29.59898,0,4.394899,-4.394899,34.36745,88.12148,0.201099,4.592669,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,16.34546,16.34546,12,0,3.372,16.34546,0,0,0,0,0,4.574173,4.345464,0,0,4.883221,25.20408,0,4.574173,-4.574173,29.54585,75.75843,0.201099,17.98001,0,12,25.20408
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.965635,20.62991,8.36,0,8.36,37.47684,96.09427,0.2010946,0,0,12,20.62991
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.829798,6.829798,0,0,0,6.829798,0,0,8.881784E-16,0,0,7.189261,6.829798,0,0,1.605635,28.15391,0,7.189261,-7.189261,29.89869,76.66316,0.2010946,7.512778,0,0,28.15391
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.872761,1.872761,0,0,0,1.872761,0,0,2.220446E-16,0,0,1.971328,1.872761,0,0,9.593703,20.96465,0,1.971328,-1.971328,27.82073,71.33506,0.2010946,2.060038,0,0,20.96465
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.78407,18.99332,0,0,0,27.82073,71.33506,0.2010946,0,0,0,18.99332
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.701399,3.701399,0,0,0,3.701399,0,0,0,0,0,3.89621,3.701399,0,0,11.78407,18.99332,0,3.89621,-3.89621,23.71376,60.8044,0.2010946,4.071539,0,0,18.99332
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.799206,3.799206,0,0,0,3.799206,0,0,4.440892E-16,0,0,3.999164,3.799206,0,0,16.11319,15.09711,0,3.999164,-3.999164,19.49828,49.99548,0.2010946,4.179126,0,0,15.09711
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.580097,3.580097,0,0,0,3.580097,0,0,4.440892E-16,0,0,3.768523,3.580097,0,0,20.55671,11.09794,0,3.768523,-3.768523,15.5259,39.80993,0.2010946,3.938107,0,0,11.09794
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74395,7.329421,0,0,0,15.5259,39.80993,0.2010946,0,0,0,7.329421
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74395,7.329421,0,0,0,15.5259,39.80993,0.2010946,0,0,0,7.329421
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.183777,6.183777,0,0,0,6.183777,0,0,8.881784E-16,0,0,6.509239,6.183777,0,0,24.74395,7.329421,0,6.509239,-6.509239,8.664563,22.21678,0.2010946,6.802155,0,0,7.329421
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.9884611,0.9884611,9.788461,0,2.812481,0.9884611,0,0,0,0,0,0,0,8.8,8.36,31.97644,0.8201815,8.36,0,8.36,16.59555,42.55262,0.2011144,1.087307,0,12,0.8201815
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,23.61644,8.344181,11.55902,0,11.55902,27.56141,70.67013,0.2010539,0,2.559216,12,11.5432
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.8901181,0.8901181,7.975961,0,2.353918,0.8901181,598.3329,0,0,0,5.32587,0,0,7.085843,6.731551,12.05742,18.7473,12.05742,0,12.05742,39.00008,100,0.2009646,0.9791299,4.260696,12,24.07317
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.19181,2.19181,0,0,0,2.19181,445.2756,7.452425,0,0,9.759594,2.307168,2.19181,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,2.410991,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,12.21832,12.21832,3.858325,0,1.312156,12.21832,86.85689,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,13.44016,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.26434,3.26434,0,0,0,3.26434,195.3695,2.941378,0,0,6.377526,3.436147,3.26434,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,3.590774,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.190543,6.190543,0,0,0,6.190543,113.0581,0.4825488,0,0,6.998909,6.516361,6.190543,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,6.809597,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.76215,2.76215,0,0,0,2.76215,271.7345,4.598188,0,0,7.505714,2.907526,2.76215,0,0,0,29.59898,0,0,0,39.00008,100,0.2009646,3.038365,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,17.33702,17.33702,12,0,3.372,17.33702,30.54431,8.881784E-16,0,0,5.295475,5.617922,5.337026,0,0,0,29.59898,0,0.3224468,-0.3224468,38.66019,99.12849,0.2009646,19.07073,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.559385,1.559385,0,0,0,1.559385,148.9635,0.3231822,0,0,2.322915,1.641458,1.559385,0,0,0.3582742,29.27653,0.3582742,0,0.3582742,39.00008,100,0.2009584,1.715324,1.858332,0,31.59945
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.115187,6.115187,0,0,0,6.115187,29.96044,0,8.881784E-16,0,1.832137,6.437039,6.115187,0,0,0,29.59898,0,4.604902,-4.604902,34.14608,87.55389,0.2009584,6.726706,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,13.19412,13.19412,12,0,3.372,13.19412,0,0,0,0,0,1.256973,1.194124,0,0,5.116558,24.99408,0,1.256973,-1.256973,32.82112,84.15655,0.2009584,14.51354,0,12,24.99408
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,8.364247,8.364247,12,0,3.372,8.364247,0,0,0,0,0,0,0,3.635753,3.453965,6.513195,23.7371,3.453965,0,3.453965,36.09784,92.55837,0.2009869,9.200672,0,12,23.7371
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.816401,2.816401,0,0,0,2.816401,0,0,4.440892E-16,0,0,2.964633,2.816401,0,0,3.059229,26.84567,0,2.964633,-2.964633,32.97284,84.54558,0.2009869,3.098041,0,0,26.84567
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,7.918333,7.918333,12,0,3.372,7.918333,0,0,0,0,0,0,0,4.081667,3.877584,6.353265,23.88104,3.877584,0,3.877584,36.65144,93.97787,0.2010189,8.710166,0,12,23.88104
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.556403,2.556403,0,0,0,2.556403,0,0,4.440892E-16,0,0,2.690951,2.556403,0,0,2.475682,27.37086,0,2.690951,-2.690951,33.81493,86.70477,0.2010189,2.812043,0,0,27.37086
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.563723,2.563723,0,0,0,2.563723,0,0,4.440892E-16,0,0,2.698656,2.563723,0,0,5.465627,24.67991,0,2.698656,-2.698656,30.9703,79.41086,0.2010189,2.820095,0,0,24.67991
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.464133,21.98126,0,0,0,30.9703,79.41086,0.2010189,0,0,0,21.98126
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.478795,4.478795,0,0,0,4.478795,0,0,8.881784E-16,0,0,4.714521,4.478795,0,0,8.464133,21.98126,0,4.714521,-4.714521,26.00076,66.66846,0.2010189,4.926674,0,0,21.98126
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4517569,0.4517569,0,0,0,0.4517569,0,0,5.551115E-17,0,0,0.4755336,0.4517569,0,0,13.70249,17.26674,0,0.4755336,-0.4755336,25.4995,65.38319,0.2010189,0.4969326,0,0,17.26674
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2893946,0.2893946,0,0,0,0.2893946,0,0,0,0,0,0.3046258,0.2893946,0,0,14.23086,16.7912,0,0.3046258,-0.3046258,25.17839,64.55985,0.2010189,0.318334,0,0,16.7912
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.250829,4.250829,0,0,0,4.250829,0,0,0,0,0,4.474557,4.250829,0,0,14.56933,16.48658,0,4.474557,-4.474557,20.4618,52.46604,0.2010189,4.675912,0,0,16.48658
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4322821,0.4322821,0,0,0,0.4322821,0,0,5.551115E-17,0,0,0.4550338,0.4322821,0,0,19.54106,12.01202,0,0.4550338,-0.4550338,19.98215,51.23618,0.2010189,0.4755103,0,0,12.01202
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04666,11.55699,0,0,0,19.98215,51.23618,0.2010189,0,0,0,11.55699
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.114182,9.114182,12,0,3.372,9.114182,17.46881,0,0,0,1.59214,0,0,2.885818,2.741527,20.04666,11.55699,4.333667,0,4.333667,24.09343,61.77789,0.2010507,10.0256,1.273712,12,13.14913
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,8.286344,8.286344,12,0,3.372,8.286344,19.598,0,0,0,1.623957,0,0,3.713656,3.527974,15.71299,15.45729,5.151931,0,5.151931,28.98098,74.31005,0.2010891,9.114978,1.299166,12,17.08124
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.980497,0,0,8.8,8.36,10.56106,20.09402,10.3405,0,10.3405,38.79084,99.46348,0.2010501,0,1.584398,12,22.07452
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,7.414594,7.414594,0,0,0,7.414594,34.37674,0,8.881784E-16,0,2.548895,7.804835,7.414594,0,0,0.2205617,29.40047,0,5.25594,-5.25594,33.25059,85.25774,0.2010501,8.156053,2.039116,0,31.94937
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,10.41142,10.41142,9.99933,0,2.86583,10.41142,62.37645,0,0,0,6.494274,0.4337792,0.4120902,0,0,6.060495,24.14453,6.060495,0,6.060495,39.00008,100,0.2010848,11.45256,5.195419,12,30.63881
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.896425,1.896425,0,0,0,1.896425,362.0572,4.869905,0,0,6.866141,1.996237,1.896425,0,0,0,29.59898,0,0,0,39.00008,100,0.2010848,2.086067,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,16.39793,16.39793,11.3876,0,3.217062,16.39793,32.1628,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.2010848,18.03772,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,10.14758,10.14758,3,0,1.095,10.14758,96.2536,2.243642,0,0,9.767414,7.523772,7.147583,0,0,0,29.59898,0,0,0,39.00008,100,0.2010848,11.16234,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.298746,7.298746,0,0,0,7.298746,54.69191,0,0,0,3.991824,7.68289,7.298746,0,0,0,29.59898,0,3.691067,-3.691067,35.10935,90.0238,0.2010848,8.02862,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.020223,5.020223,0,0,0,5.020223,70.14155,0,8.881784E-16,0,3.521262,5.284445,5.020223,0,0,4.101185,25.90791,0,1.763183,-1.763183,33.25079,85.25828,0.2010848,5.522245,2.81701,0,29.42917
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.683949,5.683949,0,0,0,5.683949,23.96535,0,0,0,1.362178,5.983104,5.683949,0,0,6.060277,24.14473,0,4.620925,-4.620925,28.37991,72.76886,0.2010848,6.252343,1.089742,0,25.50691
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,16.92814,16.92814,12,0,3.372,16.92814,0,0,0,0,0,5.18752,4.928144,0,0,11.19464,19.5238,0,5.18752,-5.18752,22.91179,58.74805,0.2010848,18.62096,0,12,19.5238
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.400648,4.400648,12,0,3.372,4.400648,0,0,0,0,0,0,0,7.599352,7.219384,16.95855,14.33628,7.219384,0,7.219384,29.76069,76.30932,0.2011442,4.840713,0,12,14.33628
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,16.16054,16.16054,12,0,3.372,16.16054,0,0,0,0,0,4.379513,4.160537,0,0,9.739165,20.83373,0,4.379513,-4.379513,25.14428,64.47239,0.2011442,17.77659,0,12,20.83373
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7283958,0.7283958,9.528396,0,2.746684,0.7283958,0,0,0,0,0,0,0,8.8,8.36,14.60529,16.45422,8.36,0,8.36,33.07528,84.80823,0.2011575,0.8012353,0,12,16.45422
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.126592,1.126592,0,0,0,1.126592,0,0,0,0,0,1.185886,1.126592,0,0,6.245291,23.97822,0,1.185886,-1.185886,31.82524,81.60302,0.2011575,1.239251,0,0,23.97822
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.562943,22.79233,0,0,0,31.82524,81.60302,0.2011575,0,0,0,22.79233
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2236293,0.2236293,0,0,0,0.2236293,0,0,2.775558E-17,0,0,0.2353993,0.2236293,0,0,7.562943,22.79233,0,0.2353993,-0.2353993,31.57711,80.96678,0.2011575,0.2459923,0,0,22.79233
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.996574,2.996574,0,0,0,2.996574,0,0,0,0,0,3.154289,2.996574,0,0,7.824497,22.55693,0,3.154289,-3.154289,28.2522,72.44138,0.2011575,3.296232,0,0,22.55693
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.139045,1.139045,0,0,0,1.139045,0,0,0,0,0,1.198994,1.139045,0,0,11.32926,19.40264,0,1.198994,-1.198994,26.98834,69.20074,0.2011575,1.252949,0,0,19.40264
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.819847,1.819847,0,0,0,1.819847,0,0,2.220446E-16,0,0,1.915628,1.819847,0,0,12.66148,18.20365,0,1.915628,-1.915628,24.9691,64.02319,0.2011575,2.001831,0,0,18.20365
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.603374,2.603374,0,0,0,2.603374,0,0,4.440892E-16,0,0,2.740394,2.603374,0,0,14.78995,16.28802,0,2.740394,-2.740394,22.08047,56.61647,0.2011575,2.863712,0,0,16.28802
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.859241,1.859241,0,0,0,1.859241,0,0,2.220446E-16,0,0,1.957095,1.859241,0,0,17.83484,13.54763,0,1.957095,-1.957095,20.01751,51.32684,0.2011575,2.045165,0,0,13.54763
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.00939,11.59053,0,0,0,20.01751,51.32684,0.2011575,0,0,0,11.59053
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.493013,7.493013,0,0,0,7.493013,36.09749,0,8.881784E-16,0,2.70479,7.887382,7.493013,0,0,20.00939,11.59053,0,5.182592,-5.182592,14.55457,37.31935,0.2011575,8.242314,2.163832,0,14.29532
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,24.54365,20.36,12,0,3.372,20.36,25.83725,0,4.183649,7.910984,5.260465,8.8,8.36,0,0,25.76782,6.407938,0,3.539535,-3.539535,10.82358,27.75271,0.2011575,26.99801,4.208372,12,11.6684
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,10.14338,10.14338,12,0,3.372,10.14338,90.31051,0,0,0,9.160542,0,0,1.856616,1.763785,29.70064,2.868403,10.92433,0,10.92433,21.1873,54.32631,0.2011863,11.15772,7.328434,12,12.02894
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.468673,1.468673,10.09471,0,2.889961,1.468673,720.4856,0,0,0,10.58158,0,0,8.626034,8.194732,18.77631,12.7003,18.77631,0,18.77631,39.00008,100,0.2010322,1.615541,8.465264,12,23.28188
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.007911,4.007911,0,0,0,4.007911,277.3625,6.897585,0,0,11.11644,4.218853,4.007911,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,4.408702,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.567778,4.567778,0,0,0,4.567778,229.9239,5.694227,0,0,10.50241,4.808187,4.567778,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,5.024556,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.870111,4.870111,0,0,0,4.870111,230.8951,6.118417,0,0,11.24485,5.126433,4.870111,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,5.357122,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.224596,5.224596,0,0,0,5.224596,144.923,2.072069,0,0,7.571643,5.499575,5.224596,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,5.747056,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.439267,2.439267,0,0,0,2.439267,59.81924,0,0,0,1.459151,2.567649,2.439267,0,0,0,29.59898,0,1.108498,-1.108498,37.83162,97.00395,0.2010322,2.683193,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.45853,6.45853,0,0,0,6.45853,0,0,0,0,0,6.798453,6.45853,0,0,1.231665,28.49048,0,6.798453,-6.798453,30.66542,78.62913,0.2010322,7.104383,0,0,28.49048
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.2010322,0,0,0,21.69203
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.2010322,0,0,0,21.69203
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,14.92579,14.92579,12,0,3.372,14.92579,0,0,0,0,0,3.079774,2.925785,0,0,8.785501,21.69203,0,3.079774,-3.079774,27.41905,70.30512,0.2010322,16.41836,0,12,21.69203
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.756896,1.756896,10.5569,0,3.006895,1.756896,0,0,0,0,0,0,0,8.8,8.36,12.20747,18.61225,8.36,0,8.36,35.35004,90.64096,0.2010705,1.932585,0,12,18.61225
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.847472,26.13625,0,0,0,35.35004,90.64096,0.2010705,0,0,0,26.13625
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.691812,3.691812,0,0,0,3.691812,0,0,4.440892E-16,0,0,3.886118,3.691812,0,0,3.847472,26.13625,0,3.886118,-3.886118,31.25372,80.13757,0.2010705,4.060993,0,0,26.13625
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.60615,4.60615,0,0,0,4.60615,0,0,0,0,0,4.848579,4.60615,0,0,8.165381,22.25014,0,4.848579,-4.848579,26.14287,67.03285,0.2010705,5.066765,0,0,22.25014
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5285956,0.5285956,0,0,0,0.5285956,0,0,0,0,0,0.5564165,0.5285956,0,0,13.55269,17.40156,0,0.5564165,-0.5564165,25.55635,65.52898,0.2010705,0.5814552,0,0,17.40156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3989778,0.3989778,0,0,0,0.3989778,0,0,0,0,0,0.4199767,0.3989778,0,0,14.17093,16.84514,0,0.4199767,-0.4199767,25.11366,64.39387,0.2010705,0.4388756,0,0,16.84514
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.899709,0.899709,0,0,0,0.899709,0,0,1.110223E-16,0,0,0.9470622,0.899709,0,0,14.63757,16.42516,0,0.9470622,-0.9470622,24.11537,61.83415,0.2010705,0.98968,0,0,16.42516
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.505446,1.505446,0,0,0,1.505446,0,0,0,0,0,1.58468,1.505446,0,0,15.68986,15.4781,0,1.58468,-1.58468,22.44497,57.55108,0.2010705,1.655991,0,0,15.4781
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.8210701,0.8210701,0,0,0,0.8210701,0,0,0,0,0,0.8642843,0.8210701,0,0,17.45062,13.89342,0,0.8642843,-0.8642843,21.53393,55.2151,0.2010705,0.9031771,0,0,13.89342
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,12.45691,12.45691,12,0,3.372,12.45691,13.25975,0,0,0,1.651755,0.4809551,0.4569074,0,0,18.41094,13.02914,1.1708,0,1.1708,22.64465,58.06309,0.2010772,13.7026,1.321404,12,14.68089
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,9.271319,9.271319,12,0,3.372,9.271319,25.37329,0,0,0,2.352438,0,0,2.72868,2.592246,17.24014,14.08286,4.944685,0,4.944685,27.33559,70.09111,0.2011118,10.19845,1.881951,12,16.4353
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.013746,7.013746,12,0,3.372,7.013746,58.00988,0,0,0,4.068666,0,0,4.986254,4.736941,12.29545,18.53307,8.805607,0,8.805607,35.68932,91.51089,0.2011737,7.715121,3.254932,12,22.60174
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,11.95354,11.95354,7.179952,0,2.152528,11.95354,71.23139,4.440892E-16,0,0,8.514672,5.024827,4.773586,0,0,3.489845,26.45812,3.489845,0,3.489845,39.00008,100,0.2011935,13.14889,6.811738,12,34.97279
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.174376,3.174376,0,0,0,3.174376,307.6472,6.424431,0,0,9.76588,3.341449,3.174376,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,3.491814,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.7151013,0.7151013,0,0,0,0.7151013,1288.314,8.460011,0,0,9.212749,0.7527382,0.7151013,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,0.7866114,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,8.65864,8.65864,3,0,1.095,8.65864,125.709,4.928227,0,0,10.88469,5.956463,5.65864,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,9.524505,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7762013,0.7762013,0,0,0,0.7762013,1187.035,8.396724,0,0,9.213778,0.817054,0.7762013,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,0.8538215,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.14486,3.14486,0,0,0,3.14486,161.6423,1.773045,0,0,5.083423,3.310379,3.14486,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,3.459346,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011935,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.87845,6.87845,0,0,0,6.87845,23.36808,0,8.881784E-16,0,1.607362,7.240474,6.87845,0,0,0,29.59898,0,5.633112,-5.633112,33.06226,84.77485,0.2011935,7.566295,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.259013,23.96587,0,0,0,33.06226,84.77485,0.2011935,0,0,0,23.96587
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,17.75088,17.75088,12,0,3.372,17.75088,0,0,0,0,0,6.053559,5.750881,0,0,6.259013,23.96587,0,6.053559,-6.053559,26.68125,68.41331,0.2011935,19.52597,0,12,23.96587
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,14.92924,14.92924,12,0,3.372,14.92924,0,0,0,0,0,3.083415,2.929244,0,0,12.98519,17.91231,0,3.083415,-3.083415,23.43104,60.07947,0.2011935,16.42217,0,12,17.91231
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,12.6816,12.6816,12,0,3.372,12.6816,0,0,0,0,0,0.7174751,0.6816013,0,0,16.41121,14.82889,0,0.7174751,-0.7174751,22.67476,58.14028,0.2011935,13.94976,0,12,14.82889
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.183364,2.183364,10.98336,0,3.114791,2.183364,0,0,0,0,0,0,0,8.8,8.36,17.2084,14.11142,8.36,0,8.36,30.60575,78.47612,0.201242,2.4017,0,12,14.11142
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.8266331,0.8266331,9.626633,0,2.771538,0.8266331,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.848401,21.63542,8.36,0,8.36,38.53674,98.81196,0.2012575,0.9092965,0,12,21.63542
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.40244,3.40244,0,0,0,3.40244,0,0,4.440892E-16,0,0,3.581516,3.40244,0,0,0.4884014,29.15942,0,3.581516,-3.581516,34.76149,89.13185,0.2012575,3.742684,0,0,29.15942
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.467864,25.5779,0,0,0,34.76149,89.13185,0.2012575,0,0,0,25.5779
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.139238,2.139238,0,0,0,2.139238,0,0,4.440892E-16,0,0,2.251829,2.139238,0,0,4.467864,25.5779,0,2.251829,-2.251829,32.38786,83.04562,0.2012575,2.353162,0,0,25.5779
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.789359,4.789359,0,0,0,4.789359,0,0,8.881784E-16,0,0,5.04143,4.789359,0,0,6.969896,23.32607,0,5.04143,-5.04143,27.07372,69.41965,0.2012575,5.268294,0,0,23.32607
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.57149,18.28464,0,0,0,27.07372,69.41965,0.2012575,0,0,0,18.28464
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.102114,1.102114,0,0,0,1.102114,0,0,2.220446E-16,0,0,1.16012,1.102114,0,0,12.57149,18.28464,0,1.16012,-1.16012,25.85085,66.28409,0.2012575,1.212326,0,0,18.28464
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.068848,3.068848,0,0,0,3.068848,0,0,4.440892E-16,0,0,3.230367,3.068848,0,0,13.86051,17.12452,0,3.230367,-3.230367,22.44574,57.55307,0.2012575,3.375733,0,0,17.12452
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,17.4498,13.89415,0.495532,0,0.495532,22.91584,58.75845,0.201249,0,0.3964256,0,14.38969
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.993282,5.993282,0,0,0,5.993282,44.0723,0,8.881784E-16,0,2.641377,6.308718,5.993282,0,0,16.95427,14.34013,0,3.667341,-3.667341,19.05013,48.84638,0.201249,6.59261,2.113102,0,16.98151
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,10.96994,10.96994,12,0,3.372,10.96994,40.37117,0,0,0,4.428694,0,0,1.030057,0.9785542,21.02909,10.67279,5.407248,0,5.407248,24.17989,61.9996,0.201282,12.06694,3.542955,12,15.10149
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,15.62185,15.53932,12.32173,0,12.32173,35.86931,91.9724,0.2012089,0,3.16938,12,19.50104
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.6292,1.6292,0,0,0,1.6292,336.676,0.4700559,0,0,5.485124,1.714947,1.6292,0,0,3.300121,26.62887,3.300121,0,3.300121,39.00008,100,0.2011518,1.79212,4.388099,0,32.11399
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,4.702448,0,0,4.702448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011518,0,3.761959,0,34.30143
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011518,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,14.08296,14.08296,11.68666,0,3.292725,14.08296,17.91115,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.2011518,15.49126,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.312413,5.312413,0,0,0,5.312413,85.01977,0,8.881784E-16,0,4.516602,5.592014,5.312413,0,0,0,29.59898,0,1.075413,-1.075413,37.86649,97.09338,0.2011518,5.843655,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.540942,5.540942,0,0,0,5.540942,54.37529,0,8.881784E-16,0,3.012903,5.832571,5.540942,0,0,1.194903,28.52357,0,2.819667,-2.819667,34.8943,89.4724,0.2011518,6.095036,2.410322,0,31.53647
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,9.733703,9.733703,12,0,3.372,9.733703,8.699637,0,0,0,0.8467968,0,0,2.266297,2.152982,4.327867,25.7039,2.999779,0,2.999779,37.74014,96.76941,0.2011742,10.70707,0.6774375,12,26.5507
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.00889,3.00889,0,0,0,3.00889,0,0,4.440892E-16,0,0,3.167253,3.00889,0,0,1.328087,28.4037,0,3.167253,-3.167253,34.40157,88.20897,0.2011742,3.309779,0,0,28.4037
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.655585,2.655585,0,0,0,2.655585,0,0,4.440892E-16,0,0,2.795352,2.655585,0,0,4.847257,25.23645,0,2.795352,-2.795352,31.45501,80.6537,0.2011742,2.921143,0,0,25.23645
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.157749,5.157749,0,0,0,5.157749,0,0,8.881784E-16,0,0,5.429209,5.157749,0,0,7.953204,22.4411,0,5.429209,-5.429209,25.73212,65.97966,0.2011742,5.673523,0,0,22.4411
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,15.09454,15.09454,12,0,3.372,15.09454,0,0,0,0,0,3.257415,3.094545,0,0,13.98566,17.01188,0,3.257415,-3.257415,22.2985,57.17553,0.2011742,16.604,0,12,17.01188
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.680072,2.680072,11.48007,0,3.240458,2.680072,0,0,0,0,0,0,0,8.8,8.36,17.60501,13.75447,8.36,0,8.36,30.22949,77.51137,0.2012345,2.948079,0,12,13.75447
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5473293,0.5473293,9.347329,0,2.700874,0.5473293,0,0,0,0,0,0,0,8.8,8.36,9.245008,21.27847,8.36,0,8.36,38.16048,97.8472,0.2012432,0.6020622,0,12,21.27847
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8850087,28.80247,0,0,0,38.16048,97.8472,0.2012432,0,0,0,28.80247
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8850087,28.80247,0,0,0,38.16048,97.8472,0.2012432,0,0,0,28.80247
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004223438,0.004223438,0,0,0,0.004223438,0,0,8.673617E-19,0,0,0.004445725,0.004223438,0,0,0.8850087,28.80247,0,0.004445725,-0.004445725,38.1558,97.83518,0.2012432,0.004645783,0,0,28.80247
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8899484,28.79803,0,0,0,38.1558,97.83518,0.2012432,0,0,0,28.79803
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.918724,3.918724,0,0,0,3.918724,0,0,0,0,0,4.124972,3.918724,0,0,0.8899484,28.79803,0,4.124972,-4.124972,33.8077,86.68623,0.2012432,4.310596,0,0,28.79803
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.329946,1.329946,0,0,0,1.329946,0,0,2.220446E-16,0,0,1.399943,1.329946,0,0,5.473251,24.67305,0,1.399943,-1.399943,32.33203,82.90247,0.2012432,1.462941,0,0,24.67305
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.258142,1.258142,0,0,0,1.258142,0,0,0,0,0,1.32436,1.258142,0,0,7.028743,23.27311,0,1.32436,-1.32436,30.93603,79.32299,0.2012432,1.383956,0,0,23.27311
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.049303,7.049303,0,0,0,7.049303,4.015551,0,8.881784E-16,0,0.2830683,7.420319,7.049303,0,0,8.500255,21.94875,0,7.13725,-7.13725,23.41271,60.03246,0.2012432,7.754233,0.2264547,0,22.23182
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,11.56991,11.56991,12,0,3.372,11.56991,14.52005,0,0,0,1.679957,0,0,0.4300921,0.4085875,16.43053,14.8115,2.088544,0,2.088544,25.39407,65.11288,0.2012561,12.7269,1.343965,12,16.49146
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,8.627789,8.627789,12,0,3.372,8.627789,12.05657,0,0,0,1.040215,0,0,3.372211,3.2036,14.34199,16.69119,4.243815,0,4.243815,29.42011,75.43603,0.2012879,9.490568,0.8321721,12,17.7314
