Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.646158,6.646158,11.44134,0,3.230658,6.646158,75.99301,0,0,0,5.050616,0,0,4.795179,4.55542,10.09817,20.51062,9.606036,0,9.606036,38.5332,98.80287,0.2013256,7.310774,4.040493,12,25.56124
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,7.116173,0,0,7.60831,0,0,0,0,0.4921368,29.15606,0.4921368,0,0.4921368,39.00008,100,0.2013171,0,6.086648,0,36.76437
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,8.412781,8.412781,4.49151,0,1.472352,8.412781,49.06408,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.2013171,9.25406,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.023207,9.023207,5.820278,0,1.80853,9.023207,37.36482,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2013171,9.925528,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.000313,6.000313,0,0,0,6.000313,26.76912,0,8.881784E-16,0,1.606231,6.316119,6.000313,0,0,0,29.59898,0,4.709888,-4.709888,34.03542,87.27013,0.2013171,6.600344,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,10.37127,10.37127,12,0,3.372,10.37127,25.74908,0,0,0,2.670505,0,0,1.628735,1.547298,5.233209,24.88909,4.217803,0,4.217803,38.03678,97.53001,0.2013447,11.40839,2.136404,12,27.5596
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,2.695418,0,0,3.710824,0,0,0,0,1.015406,28.68511,1.015406,0,1.015406,39.00008,100,0.2013272,0,2.968659,0,32.39594
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.16228,3.16228,0,0,0,3.16228,61.86481,0,0,0,1.956339,3.328716,3.16228,0,0,0,29.59898,0,1.372378,-1.372378,37.55347,96.29074,0.2013272,3.478508,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.713406,7.713406,9.318526,0,2.693587,7.713406,0,0,0,0,0,0,0,1.60512,1.524864,1.524864,28.2266,1.524864,0,1.524864,39.00008,100,0.2013395,8.484747,0,12,28.2266
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.07264,10.07264,10.07264,0,2.884377,10.07264,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013395,11.0799,0,12,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,12.46473,12.46473,12,0,3.372,12.46473,0,0,0,0,0,0.4891932,0.4647335,0,0,0,29.59898,0,0.4891932,-0.4891932,38.48442,98.67781,0.2013395,13.71121,0,12,29.59898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.084446,8.084446,8.656602,0,2.52612,8.084446,0,4.440892E-16,0,0,0,0,0,0.5721558,0.543548,0.543548,29.10979,0.543548,0,0.543548,39.00008,100,0.2013439,8.892891,0,12,29.10979
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.522058,3.522058,0,0,0,3.522058,0,0,4.440892E-16,0,0,3.707429,3.522058,0,0,0,29.59898,0,3.707429,-3.707429,35.09211,89.97958,0.2013439,3.874263,0,0,29.59898
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.153669,3.153669,0,0,0,3.153669,0,0,4.440892E-16,0,0,3.319652,3.153669,0,0,4.119366,25.89155,0,3.319652,-3.319652,31.59288,81.00723,0.2013439,3.469036,0,0,25.89155
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4920159,0.4920159,0,0,0,0.4920159,0,0,5.551115E-17,0,0,0.5179115,0.4920159,0,0,7.807868,22.5719,0,0.5179115,-0.5179115,31.04696,79.60742,0.2013439,0.5412175,0,0,22.5719
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.830272,3.830272,0,0,0,3.830272,0,0,8.881784E-16,0,0,4.031866,3.830272,0,0,8.383325,22.05399,0,4.031866,-4.031866,26.797,68.71011,0.2013439,4.213299,0,0,22.05399
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.427518,1.427518,0,0,0,1.427518,0,0,2.220446E-16,0,0,1.50265,1.427518,0,0,12.86318,18.02212,0,1.50265,-1.50265,25.21307,64.64876,0.2013439,1.57027,0,0,18.02212
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.172827,2.172827,0,0,0,2.172827,0,0,0,0,0,2.287187,2.172827,0,0,14.53279,16.51947,0,2.287187,-2.287187,22.80216,58.46696,0.2013439,2.39011,0,0,16.51947
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.8984237,0.8984237,0,0,0,0.8984237,0,0,1.110223E-16,0,0,0.9457092,0.8984237,0,0,17.0741,14.23228,0,0.9457092,-0.9457092,21.80529,55.9109,0.2013439,0.9882661,0,0,14.23228
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2066437,0.2066437,0,0,0,0.2066437,0,0,0,0,0,0.2175197,0.2066437,0,0,18.12489,13.28657,0,0.2175197,-0.2175197,21.57601,55.32299,0.2013439,0.227308,0,0,13.28657
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.363357,3.363357,0,0,0,3.363357,0,0,4.440892E-16,0,0,3.540376,3.363357,0,0,18.36658,13.06905,0,3.540376,-3.540376,17.84413,45.75407,0.2013439,3.699692,0,0,13.06905
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,7.420669,7.420669,0,0,0,7.420669,27.32843,0,8.881784E-16,0,2.027952,7.811231,7.420669,0,0,22.30033,9.528679,0,5.783278,-5.783278,11.74802,30.12305,0.2013439,8.162736,1.622362,0,11.55663
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,12.2194,12.2194,12,0,3.372,12.2194,40.19448,0,0,0,4.911526,0.2309505,0.219403,0,0,28.7262,3.745401,4.680575,0,4.680575,16.1884,41.50863,0.2013703,13.44134,3.92922,12,8.656927
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,18.86478,18.86478,12,0,3.372,18.86478,34.08181,1.776357E-15,0,0.3912553,6.429457,7.226082,6.864778,0,0,24.04562,7.957919,0,0.7966243,-0.7966243,15.34868,39.35552,0.2013703,20.75126,5.143566,12,14.38738
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.630855,3.630855,11.83196,0,3.329487,3.630855,292.0952,0,0,0,10.60555,0,0,8.201108,7.791053,24.93076,7.161294,18.3966,0,18.3966,32.80124,84.10556,0.2012658,3.99394,8.484442,12,17.76685
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.951803,1.951803,0,0,0,1.951803,598.3416,3.089764,0,0,11.67845,2.054529,1.951803,0,0,6.534155,23.71824,6.534155,0,6.534155,39.00008,100,0.2011534,2.146983,9.342758,0,35.39669
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011534,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.759234,6.759234,0,0,0,6.759234,170.4498,4.406119,0,0,11.5211,7.114984,6.759234,0,0,0,29.59898,0,0,0,39.00008,100,0.2011534,7.435158,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.9888,5.9888,0,0,0,5.9888,182.873,4.647898,0,0,10.9519,6.303999,5.9888,0,0,0,29.59898,0,0,0,39.00008,100,0.2011534,6.587679,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.24304,7.24304,0,0,0,7.24304,102.6594,0,0,0,7.435661,7.624253,7.24304,0,0,0,29.59898,0,0.1885917,-0.1885917,38.80128,99.49027,0.2011534,7.967344,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.815471,3.815471,0,0,0,3.815471,126.1481,0.5873127,0,0,4.813144,4.016285,3.815471,0,0,0.2095464,29.41039,0.2095464,0,0.2095464,39.00008,100,0.2011498,4.197018,3.850515,0,34.22353
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,16.02911,16.02911,12,0,3.372,16.02911,12.63256,0,0,0,2.024886,4.241167,4.029109,0,0,0,29.59898,0,2.216281,-2.216281,36.66391,94.00984,0.2011498,17.63202,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,15.18272,15.18272,12,0,3.372,15.18272,0,0,0,0,0,3.350234,3.182722,0,0,2.462534,27.3827,0,3.350234,-3.350234,33.13246,84.95485,0.2011498,16.70099,0,12,27.3827
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.890163,5.890163,0,0,0,5.890163,0,0,0,0,0,6.200172,5.890163,0,0,6.185016,24.03246,0,6.200172,-6.200172,26.5969,68.19704,0.2011498,6.47918,0,0,24.03246
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,14.20986,14.20986,12,0,3.372,14.20986,0,0,0,0,0,2.32617,2.209861,0,0,13.0741,17.83229,0,2.32617,-2.32617,24.1449,61.90989,0.2011498,15.63085,0,12,17.83229
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,19.6342,19.6342,12,0,3.372,19.6342,0,0,0,1.237623,0,8.036003,7.634202,0,0,15.65873,15.50612,0,8.036003,-8.036003,15.67421,40.19021,0.2011498,21.59762,0,12,15.50612
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.139131,4.139131,12,0,3.372,4.139131,0,0,0,0,0,0,0,7.860869,7.467826,24.58762,7.470119,7.467826,0,7.467826,22.75881,58.35582,0.2012103,4.553043,0,12,7.470119
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.862959,1.862959,10.66296,0,3.033729,1.862959,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.11979,14.19116,8.36,0,8.36,30.68981,78.69166,0.2012505,2.049255,0,12,14.19116
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.566818,3.566818,12,0,3.372,3.566818,0,0,0,0,0,0,0,8.433182,8.011523,8.759795,21.71516,8.011523,0,8.011523,38.2902,98.17982,0.2013152,3.9235,0,12,21.71516
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.381701,3.381701,0,0,0,3.381701,0,0,4.440892E-16,0,0,3.559685,3.381701,0,0,0.7482719,28.92553,0,3.559685,-3.559685,34.53797,88.55872,0.2013152,3.719871,0,0,28.92553
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.819688,2.819688,0,0,0,2.819688,0,0,4.440892E-16,0,0,2.968092,2.819688,0,0,4.703478,25.36585,0,2.968092,-2.968092,31.40932,80.53657,0.2013152,3.101656,0,0,25.36585
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.407361,2.407361,0,0,0,2.407361,0,0,4.440892E-16,0,0,2.534065,2.407361,0,0,8.001358,22.39776,0,2.534065,-2.534065,28.73818,73.68751,0.2013152,2.648098,0,0,22.39776
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.377634,4.377634,0,0,0,4.377634,0,0,0,0,0,4.608036,4.377634,0,0,10.81699,19.86369,0,4.608036,-4.608036,23.88089,61.23293,0.2013152,4.815397,0,0,19.86369
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.273598,4.273598,0,0,0,4.273598,0,0,8.881784E-16,0,0,4.498525,4.273598,0,0,15.93703,15.25566,0,4.498525,-4.498525,19.13903,49.07433,0.2013152,4.700958,0,0,15.25566
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.02599,3.02599,0,0,0,3.02599,0,0,4.440892E-16,0,0,3.185253,3.02599,0,0,20.93538,10.75713,0,3.185253,-3.185253,15.78148,40.46524,0.2013152,3.328589,0,0,10.75713
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.13116,11.13116,12,0,3.372,11.13116,27.82707,0,0,0,3.097476,0,0,0.8688406,0.8253986,24.47456,7.571878,3.922874,0,3.922874,19.50304,50.0077,0.2013392,12.24428,2.477981,12,10.66935
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.536335,5.536335,12,0,3.372,5.536335,102.4076,0,0,0,5.669631,0,0,6.463665,6.140481,20.55168,11.10246,11.81011,0,11.81011,30.7071,78.73598,0.2013522,6.089969,4.535704,12,16.77209
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,21.43951,20.36,12,0,3.372,20.36,36.6464,0,1.079514,3.223465,7.461207,8.8,8.36,0,0,8.74157,21.73157,0,1.338793,-1.338793,29.29589,75.1175,0.2013522,23.58347,5.968966,12,29.19277
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,13.62937,13.62937,12,0,3.372,13.62937,69.29641,0,0,0,9.444666,1.715129,1.629372,0,0,10.22912,20.39277,7.729537,0,7.729537,36.62877,93.91973,0.2013807,14.99231,7.555732,12,29.83744
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,11.77472,11.77472,3.414717,0,1.199923,11.77472,98.56862,0.3065954,0,0,11.60618,8.8,8.36,0,0,2.499581,27.34936,2.499581,0,2.499581,39.00008,100,0.2013379,12.95219,9.284941,12,38.95553
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.480425,6.480425,0,0,0,6.480425,149.6334,2.875379,0,0,9.696879,6.821501,6.480425,0,0,0,29.59898,0,0,0,39.00008,100,0.2013379,7.128468,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013379,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.275147,6.275147,0,0,0,6.275147,157.2067,3.259535,0,0,9.864953,6.605419,6.275147,0,0,0,29.59898,0,0,0,39.00008,100,0.2013379,6.902662,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,15.19337,15.19337,8.161458,0,2.400849,15.19337,48.71872,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2013379,16.71271,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013379,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.200726,6.200726,0,0,0,6.200726,20.38916,0,8.881784E-16,0,1.264276,6.52708,6.200726,0,0,0,29.59898,0,5.262804,-5.262804,33.45259,85.77571,0.2013379,6.820798,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.237024,0.237024,0,0,0,0.237024,0,0,2.775558E-17,0,0,0.249499,0.237024,0,0,5.84756,24.33617,0,0.249499,-0.249499,33.1896,85.10137,0.2013379,0.2607265,0,0,24.33617
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.383031,8.383031,12,0,3.372,8.383031,0,0,0,0,0,0,0,3.616969,3.436121,6.124781,24.08668,3.436121,0,3.436121,36.44939,93.45979,0.2013656,9.221334,0,12,24.08668
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,20.76216,20.36,12,0,3.372,20.36,0,0,0.402155,2.47837,0,8.8,8.36,0,0,2.68866,27.17918,0,8.8,-8.8,27.17338,69.67519,0.2013656,22.83837,0,12,27.17918
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.12265,3.12265,11.92265,0,3.352431,3.12265,0,0,0,0,0,0,0,8.8,8.36,12.46644,18.37918,8.36,0,8.36,35.10437,90.01102,0.2014327,3.434915,0,12,18.37918
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.7769508,0.7769508,0,0,0,0.7769508,0,0,1.110223E-16,0,0,0.817843,0.7769508,0,0,4.106438,25.90318,0,0.817843,-0.817843,34.24229,87.80056,0.2014327,0.854646,0,0,25.90318
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.65174,2.65174,0,0,0,2.65174,0,0,4.440892E-16,0,0,2.791305,2.65174,0,0,5.015152,25.08534,0,2.791305,-2.791305,31.29999,80.25623,0.2014327,2.916914,0,0,25.08534
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.271904,1.271904,0,0,0,1.271904,0,0,2.220446E-16,0,0,1.338846,1.271904,0,0,8.116603,22.29403,0,1.338846,-1.338846,29.88873,76.6376,0.2014327,1.399094,0,0,22.29403
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.353205,1.353205,0,0,0,1.353205,0,0,2.220446E-16,0,0,1.424426,1.353205,0,0,9.60421,20.95519,0,1.424426,-1.424426,28.38725,72.78767,0.2014327,1.488525,0,0,20.95519
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1869,19.53076,0,0,0,28.38725,72.78767,0.2014327,0,0,0,19.53076
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1869,19.53076,0,0,0,28.38725,72.78767,0.2014327,0,0,0,19.53076
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.248422,1.248422,0,0,0,1.248422,0,0,2.220446E-16,0,0,1.314128,1.248422,0,0,11.1869,19.53076,0,1.314128,-1.314128,27.00204,69.23585,0.2014327,1.373264,0,0,19.53076
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3764833,0.3764833,0,0,0,0.3764833,0,0,5.551115E-17,0,0,0.3962982,0.3764833,0,0,12.64705,18.21663,0,0.3962982,-0.3962982,26.5843,68.16473,0.2014327,0.4141317,0,0,18.21663
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.08738,17.82034,0,0,0,26.5843,68.16473,0.2014327,0,0,0,17.82034
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,13.08738,17.82034,2.955283,0,2.955283,29.38793,75.35351,0.2013821,0,2.364227,0,20.77562
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.482284,3.482284,0,0,0,3.482284,165.7313,0,0,0,5.771233,3.665562,3.482284,0,0,10.1321,20.48009,2.105671,0,2.105671,31.38554,80.47559,0.2013461,3.830513,4.616986,0,26.25133
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,10.61633,10.61633,10.07158,0,2.88411,10.61633,81.00578,0,0,0,8.599838,0.5734134,0.5447428,0,0,8.026424,22.3752,8.026424,0,8.026424,39.00008,100,0.2013777,11.67796,6.87987,12,30.97503
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.052008,4.052008,0,0,0,4.052008,237.6863,5.365795,0,0,9.631065,4.265271,4.052008,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,4.457208,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.7629957,0.7629957,0,0,0,0.7629957,1585.632,11.29515,0,0,12.0983,0.8031533,0.7629957,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,0.8392953,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.856161,6.856161,0,0,0,6.856161,154.4613,3.373105,0,0,10.59012,7.217011,6.856161,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,7.541777,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.413972,8.413972,3,0,1.095,8.413972,89.80226,1.857019,0,0,7.555937,5.698917,5.413971,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,9.255368,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,10.89795,10.89795,5.83965,0,1.813431,10.89795,48.85806,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2013777,11.98775,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.004728,4.004728,0,0,0,4.004728,51.67754,0,0,0,2.069545,4.215503,4.004728,0,0,0,29.59898,0,2.145958,-2.145958,36.73804,94.19991,0.2013777,4.4052,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,10.56612,10.56612,12,0,3.372,10.56612,0,0,0,0,0,0,0,1.433883,1.362189,2.384398,27.45302,1.362189,0,1.362189,38.03033,97.51346,0.2013886,11.62273,0,12,27.45302
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.0749,11.0749,12,0,3.372,11.0749,0,0,0,0,0,0,0,0.9250988,0.8788438,1.022209,28.67899,0.8788438,0,0.8788438,38.86407,99.65126,0.2013957,12.18239,0,12,28.67899
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.457646,1.457646,0,0,0,1.457646,0,0,2.220446E-16,0,0,1.534364,1.457646,0,0,0.1433651,29.46995,0,1.534364,-1.534364,37.24671,95.50419,0.2013957,1.60341,0,0,29.46995
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.835111,4.835111,0,0,0,4.835111,0,0,8.881784E-16,0,0,5.08959,4.835111,0,0,1.848214,27.93559,0,5.08959,-5.08959,31.88181,81.74806,0.2013957,5.318622,0,0,27.93559
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.905358,1.905358,0,0,0,1.905358,0,0,4.440892E-16,0,0,2.005641,1.905358,0,0,7.503314,22.84599,0,2.005641,-2.005641,29.76768,76.32722,0.2013957,2.095894,0,0,22.84599
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.653271,2.653271,0,0,0,2.653271,0,0,4.440892E-16,0,0,2.792917,2.653271,0,0,9.731804,20.84035,0,2.792917,-2.792917,26.82368,68.77854,0.2013957,2.918599,0,0,20.84035
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.837137,1.837137,0,0,0,1.837137,0,0,0,0,0,1.933828,1.837137,0,0,12.83504,18.04744,0,1.933828,-1.933828,24.78525,63.5518,0.2013957,2.02085,0,0,18.04744
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98374,16.11361,0,0,0,24.78525,63.5518,0.2013957,0,0,0,16.11361
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.945421,1.945421,0,0,0,1.945421,0,0,4.440892E-16,0,0,2.047812,1.945421,0,0,14.98374,16.11361,0,2.047812,-2.047812,22.62667,58.01698,0.2013957,2.139963,0,0,16.11361
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.356288,2.356288,0,0,0,2.356288,0,0,4.440892E-16,0,0,2.480303,2.356288,0,0,17.25909,14.0658,0,2.480303,-2.480303,20.0122,51.31323,0.2013957,2.591917,0,0,14.0658
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.711252,2.711252,0,0,0,2.711252,0,0,0,0,0,2.85395,2.711252,0,0,20.01498,11.58549,0,2.85395,-2.85395,17.00387,43.59958,0.2013957,2.982377,0,0,11.58549
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.862049,1.862049,0,0,0,1.862049,0,0,0,0,0,1.960052,1.862049,0,0,23.18604,8.731544,0,1.960052,-1.960052,14.9378,38.30196,0.2013957,2.048254,0,0,8.731544
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.38304,1.38304,0,0,0,1.38304,0,0,0,0,0,1.455831,1.38304,0,0,25.36387,6.771493,0,1.455831,-1.455831,13.40322,34.36715,0.2013957,1.521344,0,0,6.771493
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,23.55354,19.65981,12,0,3.372,19.65981,13.97419,0,3.893728,8.337029,2.747299,8.062961,7.659813,0,0,26.98146,5.315662,0,5.315662,-5.315662,7.800015,20,0.2013957,25.9089,2.197839,12,8.062961
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,14.79198,14.79198,12,0,3.372,14.79198,32.94401,0,0,3.345299,4.873073,2.938931,2.791985,0,0,32.88775,0,1.934142,0,1.934142,9.634904,24.70483,0.2014064,16.27118,3.898458,12,4.873073
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.023027,7.023027,12,0,3.372,7.023027,104.3052,0,0,0,7.325379,0,0,4.976973,4.728124,30.95361,1.740727,12.0535,0,12.0535,21.06986,54.02518,0.2014151,7.72533,5.860303,12,9.066107
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.373773,0,0,8.8,8.36,18.90011,12.58888,17.73377,0,17.73377,37.89359,97.16287,0.2012508,0,7.499018,12,21.96265
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,18.75497,18.75497,10.39497,0,2.965927,18.75497,55.36829,0.4179683,0,0.2704641,10.3843,8.8,8.36,0,0,1.166336,28.54928,1.166336,0,1.166336,39.00008,100,0.2012309,20.63046,8.307444,12,38.93358
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.750761,4.750761,0,0,0,4.750761,247.2081,6.743465,0,0,11.74427,5.000801,4.750761,0,0,0,29.59898,0,0,0,39.00008,100,0.2012309,5.225837,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.385708,9.385708,3,0,1.095,9.385708,124.0361,4.91987,0,0,11.64167,6.721797,6.385708,0,0,0,29.59898,0,0,0,39.00008,100,0.2012309,10.32428,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.31705,10.31705,3,0,1.095,10.31705,92.66504,1.85814,0,0,9.560302,7.702162,7.317054,0,0,0,29.59898,0,0,0,39.00008,100,0.2012309,11.34876,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,16.77484,16.77484,9.410026,0,2.716736,16.77484,46.21465,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.2012309,18.45232,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.134401,6.134401,0,0,0,6.134401,74.72137,0,8.881784E-16,0,4.583709,6.457264,6.134401,0,0,0,29.59898,0,1.873556,-1.873556,37.02518,94.93616,0.2012309,6.747841,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,2.081729,27.72542,1.453165,0,1.453165,38.40377,98.47101,0.2012061,0,1.162532,0,29.17859
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6285637,29.03327,0,0,0,38.40377,98.47101,0.2012061,0,0,0,29.03327
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,7.821448,7.821448,8.483094,0,2.482223,7.821448,0,0,0,0,0,0,0,0.661646,0.6285637,0.6285637,29.03327,0.6285637,0,0.6285637,39.00008,100,0.2012112,8.603593,0,12,29.03327
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012112,0,0,0,29.59898
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012112,0,0,0,29.59898
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.011172,2.011172,0,0,0,2.011172,0,0,4.440892E-16,0,0,2.117023,2.011172,0,0,0,29.59898,0,2.117023,-2.117023,36.76854,94.27811,0.2012112,2.212289,0,0,29.59898
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.66595,2.66595,0,0,0,2.66595,0,0,4.440892E-16,0,0,2.806263,2.66595,0,0,2.352248,27.48195,0,2.806263,-2.806263,33.81048,86.69336,0.2012112,2.932545,0,0,27.48195
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.303638,4.303638,0,0,0,4.303638,0,0,0,0,0,4.530146,4.303638,0,0,5.470318,24.67569,0,4.530146,-4.530146,29.03529,74.4493,0.2012112,4.734002,0,0,24.67569
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.60894,1.60894,0,0,0,1.60894,0,0,0,0,0,1.693621,1.60894,0,0,10.50381,20.14555,0,1.693621,-1.693621,27.25005,69.87179,0.2012112,1.769834,0,0,20.14555
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.38561,18.45193,0,0,0,27.25005,69.87179,0.2012112,0,0,0,18.45193
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.94188,0.94188,0,0,0,0.94188,0,0,1.110223E-16,0,0,0.9914527,0.94188,0,0,12.38561,18.45193,0,0.9914527,-0.9914527,26.20497,67.19209,0.2012112,1.036068,0,0,18.45193
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.48723,17.46047,0,0,0,26.20497,67.19209,0.2012112,0,0,0,17.46047
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.22803,2.22803,0,0,0,2.22803,0,0,0,0,0,2.345295,2.22803,0,0,13.48723,17.46047,0,2.345295,-2.345295,23.73281,60.85324,0.2012112,2.450833,0,0,17.46047
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.680087,1.680087,0,0,0,1.680087,0,0,2.220446E-16,0,0,1.768512,1.680087,0,0,16.09311,15.11518,0,1.768512,-1.768512,21.86864,56.07331,0.2012112,1.848095,0,0,15.11518
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,13.81341,13.81341,12,0,3.372,13.81341,17.39766,0,0,0,2.403209,1.908851,1.813408,0,0,18.05812,13.34667,0.4943585,0,0.4943585,22.33763,57.27585,0.2012139,15.19475,1.922567,12,15.74988
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.500311,5.500311,12,0,3.372,5.500311,103.4947,0,0,0,5.692533,0,0,6.499689,6.174704,17.56377,13.79159,11.86724,0,11.86724,33.59587,86.1431,0.201226,6.050343,4.554027,12,19.48412
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.197906,4.197906,0,0,0,4.197906,158.1862,0,0,0,6.64051,4.418849,4.197906,0,0,5.696529,24.4721,2.221662,0,2.221662,35.70353,91.54733,0.2011882,4.617696,5.312408,0,31.11261
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.976871,3.976871,0,0,0,3.976871,219.4869,1.067662,0,0,8.728709,4.18618,3.976871,0,0,3.474868,26.4716,3.474868,0,3.474868,39.00008,100,0.2011291,4.374558,6.982967,0,35.20031
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.594333,1.594333,0,0,0,1.594333,675.1148,9.085332,0,0,10.76358,1.678245,1.594333,0,0,0,29.59898,0,0,0,39.00008,100,0.2011291,1.753766,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011291,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.59358,2.59358,0,0,0,2.59358,457.4645,9.134622,0,0,11.86471,2.730084,2.59358,0,0,0,29.59898,0,0,0,39.00008,100,0.2011291,2.852938,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.996924,4.996924,0,0,0,4.996924,199.2026,4.694083,0,0,9.954002,5.25992,4.996924,0,0,0,29.59898,0,0,0,39.00008,100,0.2011291,5.496616,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,21.33187,20.36,12,0,3.372,20.36,37.28883,0,0.9718693,3.105056,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2011291,23.46506,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,12.45905,12.45905,8.81682,0,2.566655,12.45905,41.54522,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2011366,13.70495,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011366,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,23.9656,20.36,12,0,3.372,20.36,0,0,3.605603,6.002164,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2011366,26.36216,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.446497,8.446497,12,0,3.372,8.446497,0,0,0,0,0,0,0,3.553503,3.375828,9.777778,20.79898,3.375828,0,3.375828,32.92665,84.42715,0.2011636,9.291147,0,12,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.981822,3.981822,0,0,0,3.981822,0,0,4.440892E-16,0,0,4.191391,3.981822,0,0,6.40195,23.83722,0,4.191391,-4.191391,28.50854,73.09868,0.2011636,4.380004,0,0,23.83722
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,20.3891,20.36,12,0,3.372,20.36,0,0,0.02909722,2.068007,0,8.8,8.36,0,0,11.05905,19.64583,0,8.8,-8.8,19.23253,49.31407,0.2011636,22.42801,0,12,19.64583
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.074382,4.074382,12,0,3.372,4.074382,0,0,0,0,0,0,0,7.925618,7.529336,20.83683,10.84583,7.529336,0,7.529336,26.37548,67.6293,0.2012238,4.481821,0,12,10.84583
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.031422,1.031422,9.831422,0,2.82335,1.031422,0,0,0,0,0,0,0,8.8,8.36,13.30749,17.62223,8.36,0,8.36,34.30647,87.96514,0.2012439,1.134564,0,12,17.62223
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.216942,1.216942,0,0,0,1.216942,0,0,0,0,0,1.280991,1.216942,0,0,4.947493,25.14623,0,1.280991,-1.280991,32.95619,84.50288,0.2012439,1.338636,0,0,25.14623
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.52712,5.52712,0,0,0,5.52712,0,0,8.881784E-16,0,0,5.818021,5.52712,0,0,6.370816,23.86524,0,5.818021,-5.818021,26.82346,68.77796,0.2012439,6.079832,0,0,23.86524
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.951052,0.951052,0,0,0,0.951052,0,0,1.110223E-16,0,0,1.001107,0.951052,0,0,12.83528,18.04722,0,1.001107,-1.001107,25.7682,66.07217,0.2012439,1.046157,0,0,18.04722
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.410458,1.410458,0,0,0,1.410458,0,0,2.220446E-16,0,0,1.484693,1.410458,0,0,13.94763,17.04612,0,1.484693,-1.484693,24.2032,62.05935,0.2012439,1.551504,0,0,17.04612
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.866513,1.866513,0,0,0,1.866513,0,0,2.220446E-16,0,0,1.96475,1.866513,0,0,15.59728,15.56142,0,1.96475,-1.96475,22.13217,56.74903,0.2012439,2.053164,0,0,15.56142
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.37458,3.37458,0,0,0,3.37458,0,0,4.440892E-16,0,0,3.552189,3.37458,0,0,17.78034,13.59667,0,3.552189,-3.552189,18.38783,47.14819,0.2012439,3.712038,0,0,13.59667
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7164459,0.7164459,0,0,0,0.7164459,0,0,1.110223E-16,0,0,0.7541536,0.7164459,0,0,21.72722,10.04448,0,0.7541536,-0.7541536,17.59288,45.10986,0.2012439,0.7880905,0,0,10.04448
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,12.44514,12.44514,12,0,3.372,12.44514,21.68411,0,0,0,2.698617,0.4685678,0.4451394,0,0,22.56516,9.290329,2.230049,0,2.230049,19.70849,50.5345,0.2012563,13.68965,2.158894,12,11.98895
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.509066,5.509066,12,0,3.372,5.509066,105.2637,0,0,0,5.799046,0,0,6.490934,6.166388,20.33512,11.29737,11.96543,0,11.96543,31.0599,79.64061,0.2012666,6.059973,4.639237,12,17.09642
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,3,0,1.095,0,0,3.426923,0,0,8.796605,0,0,0,0,8.369682,22.06626,8.369682,0,8.369682,39.00008,100,0.2011247,0,7.037284,12,30.86287
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.186397,6.186397,0,0,0,6.186397,163.7528,3.618403,0,0,10.1304,6.511997,6.186397,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,6.805037,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.434824,5.434824,0,0,0,5.434824,236.9963,7.159466,0,0,12.88033,5.720868,5.434824,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,5.978307,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.380226,7.380226,0,0,0,7.380226,149.102,3.235404,0,0,11.00406,7.768659,7.380226,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,8.118249,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.430142,7.430142,0,0,0,7.430142,122.6751,1.293732,0,0,9.114934,7.821202,7.430142,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,8.173156,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,9.666612,9.666612,3,0,1.095,9.666612,79.81099,0.6975324,0,0,7.715018,7.017486,6.666612,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,10.63327,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.04941,11.04941,5.842615,0,1.814181,11.04941,49.60298,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,12.15435,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.23783,11.23783,8.695552,0,2.535975,11.23783,23.81313,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,12.36161,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,8.504749,8.504749,8.504749,0,2.487702,8.504749,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011247,9.355225,0,12,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.597326,1.597326,0,0,0,1.597326,0,0,2.220446E-16,0,0,1.681396,1.597326,0,0,0,29.59898,0,1.681396,-1.681396,37.22773,95.45553,0.2011247,1.757059,0,0,29.59898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.37167,20.36,12,0,3.372,20.36,0,0,7.011673,9.748841,0,8.8,8.36,0,0,1.868218,27.91758,0,8.8,-8.8,27.95172,71.67092,0.2011247,30.10884,0,12,27.91758
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1640186,0.1640186,8.964019,0,2.603897,0.1640186,0,0,0,0,0,0,0,8.8,8.36,11.646,19.11758,8.36,0,8.36,35.88271,92.00676,0.2011243,0.1804205,0,12,19.11758
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.25703,1.25703,0,0,0,1.25703,0,0,0,0,0,1.323189,1.25703,0,0,3.285996,26.64158,0,1.323189,-1.323189,34.48795,88.43045,0.2011243,1.382733,0,0,26.64158
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756206,25.31839,0,0,0,34.48795,88.43045,0.2011243,0,0,0,25.31839
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.950563,3.950563,0,0,0,3.950563,0,0,0,0,0,4.158487,3.950563,0,0,4.756206,25.31839,0,4.158487,-4.158487,30.10452,77.19091,0.2011243,4.34562,0,0,25.31839
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.863933,3.863933,0,0,0,3.863933,0,0,0,0,0,4.067298,3.863933,0,0,9.376747,21.15991,0,4.067298,-4.067298,25.81721,66.19783,0.2011243,4.250327,0,0,21.15991
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.89597,17.09261,0,0,0,25.81721,66.19783,0.2011243,0,0,0,17.09261
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.468721,1.468721,0,0,0,1.468721,0,0,0,0,0,1.546023,1.468721,0,0,13.89597,17.09261,0,1.546023,-1.546023,24.18756,62.01925,0.2011243,1.615594,0,0,17.09261
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2033234,0.2033234,0,0,0,0.2033234,0,0,2.775558E-17,0,0,0.2140246,0.2033234,0,0,15.61377,15.54659,0,0.2140246,-0.2140246,23.96195,61.44078,0.2011243,0.2236557,0,0,15.54659
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.108488,3.108488,0,0,0,3.108488,0,0,4.440892E-16,0,0,3.272093,3.108488,0,0,15.85157,15.33256,0,3.272093,-3.272093,20.51287,52.59698,0.2011243,3.419337,0,0,15.33256
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.870225,4.870225,0,0,0,4.870225,53.87344,0,0,0,2.623758,5.126553,4.870225,0,0,19.48723,12.06047,0,2.502795,-2.502795,17.87469,45.83244,0.2011243,5.357248,2.099006,0,14.68423
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,22.26812,9.557673,5.316298,0,5.316298,22.91817,58.76442,0.2010344,0,4.253038,0,14.87397
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.393742,4.393742,0,0,0,4.393742,200.6908,0,0,0,8.817835,4.624992,4.393742,0,0,16.95182,14.34234,4.192843,0,4.192843,26.89585,68.96358,0.2009635,4.833117,7.054268,0,23.16018
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,14.89187,14.89187,12,0,3.372,14.89187,73.58867,0,0,0,10.95873,3.044073,2.89187,0,0,12.75898,18.1159,7.914655,0,7.914655,34.40435,88.21611,0.200959,16.38106,8.766983,12,29.07463
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.91066,5.91066,0,0,0,5.91066,206.6601,1.148907,0,0,12.21498,6.221747,5.91066,0,0,4.844321,25.23909,4.844321,0,4.844321,39.00008,100,0.2008773,6.501726,9.77198,0,37.45406
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.037088,9.037088,3,0,1.095,9.037088,139.4325,6.245809,0,0,12.60064,6.35483,6.037088,0,0,0,29.59898,0,0,0,39.00008,100,0.2008773,9.940798,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.067639,4.067639,0,0,0,4.067639,295.9811,7.757716,0,0,12.03944,4.281725,4.067639,0,0,0,29.59898,0,0,0,39.00008,100,0.2008773,4.474403,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008773,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.348913,9.348913,3,0,1.095,9.348913,92.58253,1.972394,0,0,8.65546,6.683066,6.348913,0,0,0,29.59898,0,0,0,39.00008,100,0.2008773,10.2838,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.119443,6.119443,0,0,0,6.119443,92.38226,0,8.881784E-16,0,5.65328,6.441519,6.119443,0,0,0,29.59898,0,0.7882392,-0.7882392,38.1692,97.86955,0.2008773,6.731388,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.25259,10.25259,8.906056,0,2.589232,10.25259,22.36727,0,0,0,2.293224,1.417403,1.346533,0,0,0.8758214,28.81074,0.8758214,0,0.8758214,39.00008,100,0.2008822,11.27785,1.834579,12,31.10396
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008822,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,7.612682,7.612682,7.612682,0,2.262009,7.612682,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008822,8.373951,0,12,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.046052,4.046052,0,0,0,4.046052,0,0,0,0,0,4.259002,4.046052,0,0,0,29.59898,0,4.259002,-4.259002,34.5107,88.48878,0.2008822,4.450657,0,0,29.59898
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.786879,6.786879,0,0,0,6.786879,0,0,0,0,0,7.144083,6.786879,0,0,4.732224,25.33998,0,7.144083,-7.144083,26.98017,69.17979,0.2008822,7.465567,0,0,25.33998
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.468012,3.468012,0,0,0,3.468012,0,0,4.440892E-16,0,0,3.650539,3.468012,0,0,12.67009,18.19589,0,3.650539,-3.650539,23.13217,59.31313,0.2008822,3.814813,0,0,18.19589
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.188597,2.188597,0,0,0,2.188597,0,0,0,0,0,2.303786,2.188597,0,0,16.72625,14.54535,0,2.303786,-2.303786,20.70376,53.08646,0.2008822,2.407456,0,0,14.54535
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.384814,1.384814,0,0,0,1.384814,0,0,0,0,0,1.457699,1.384814,0,0,19.28601,12.24157,0,1.457699,-1.457699,19.16721,49.1466,0.2008822,1.523295,0,0,12.24157
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90568,10.78387,0,0,0,19.16721,49.1466,0.2008822,0,0,0,10.78387
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90568,10.78387,0,0,0,19.16721,49.1466,0.2008822,0,0,0,10.78387
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.125488,2.125488,0,0,0,2.125488,0,0,0,0,0,2.237355,2.125488,0,0,20.90568,10.78387,0,2.237355,-2.237355,16.80883,43.09948,0.2008822,2.338037,0,0,10.78387
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.069761,1.069761,0,0,0,1.069761,0,0,2.220446E-16,0,0,1.126064,1.069761,0,0,23.39163,8.546514,0,1.126064,-1.126064,15.62186,40.05596,0.2008822,1.176737,0,0,8.546514
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.669137,2.669137,0,0,0,2.669137,0,0,4.440892E-16,0,0,2.809618,2.669137,0,0,24.64281,7.42045,0,2.809618,-2.809618,12.66026,32.46214,0.2008822,2.936051,0,0,7.42045
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.805983,2.805983,0,0,0,2.805983,0,0,0,0,0,2.953667,2.805983,0,0,27.76461,4.610832,0,2.953667,-2.953667,9.546822,24.47898,0.2008822,3.086581,0,0,4.610832
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,7.766752,7.766752,12,0,3.372,7.766752,26.08453,0,0,0,2.025921,0,0,4.233248,4.021586,31.04646,1.657165,6.047507,0,6.047507,15.28399,39.18964,0.2009255,8.543427,1.620737,12,3.683086
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.05154,4.05154,11.41232,0,3.223316,4.05154,116.9322,0,0,0,4.737556,0,0,7.360778,6.992739,24.99895,7.099921,11.7303,0,11.7303,26.41232,67.72378,0.2009261,4.456694,3.790045,12,11.83748
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,10.68287,10.68287,12,0,3.372,10.68287,64.0305,0,0,0,6.840297,0,0,1.317127,1.251271,13.26866,17.65719,8.091568,0,8.091568,34.08866,87.40665,0.200974,11.75116,5.472238,12,24.49748
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.500171,4.500171,0,0,0,4.500171,163.477,0,0,0,7.356742,4.737022,4.500171,0,0,5.177089,24.9396,2.61972,0,2.61972,36.57394,93.77916,0.2009299,4.950188,5.885394,0,32.29634
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.699171,3.699171,0,0,0,3.699171,196.6598,0.8235485,0,0,7.274781,3.893864,3.699171,0,0,2.557368,27.29735,2.557368,0,2.557368,39.00008,100,0.2008869,4.069088,5.819825,0,34.57213
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008869,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.325474,8.325474,3,0,1.095,8.325474,108.7557,3.448661,0,0,9.054423,5.605762,5.325474,0,0,0,29.59898,0,0,0,39.00008,100,0.2008869,9.158021,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.629207,5.629207,0,0,0,5.629207,116.8795,0.6539091,0,0,6.57939,5.925481,5.629207,0,0,0,29.59898,0,0,0,39.00008,100,0.2008869,6.192127,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,16.98466,16.98466,12,0,3.372,16.98466,27.71279,0,0,0,4.706923,5.247012,4.984662,0,0,0,29.59898,0,0.5400887,-0.5400887,38.43077,98.54025,0.2008869,18.68313,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,12.89786,12.89786,10.70478,0,3.044309,12.89786,22.55107,0,0,0,2.908605,2.308506,2.193081,0,0,0.6000986,29.05889,0.6000986,0,0.6000986,39.00008,100,0.2008902,14.18764,2.326884,12,31.96749
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008902,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.528597,4.528597,0,0,0,4.528597,0,0,8.881784E-16,0,0,4.766944,4.528597,0,0,0,29.59898,0,4.766944,-4.766944,33.97528,87.11592,0.2008902,4.981457,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.787209,3.787209,0,0,0,3.787209,0,0,4.440892E-16,0,0,3.986536,3.787209,0,0,5.296605,24.83203,0,3.986536,-3.986536,29.7731,76.34113,0.2008902,4.16593,0,0,24.83203
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,12.75391,12.75391,12,0,3.372,12.75391,0,0,0,0,0,0.7935916,0.753912,0,0,9.726089,20.8455,0,0.7935916,-0.7935916,28.93658,74.19621,0.2008902,14.0293,0,12,20.8455
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.025907,4.025907,12,0,3.372,4.025907,0,0,0,0,0,0,0,7.974093,7.575389,10.60786,20.05191,7.575389,0,7.575389,36.12323,92.62347,0.2009504,4.428497,0,12,20.05191
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5629816,0.5629816,0,0,0,0.5629816,0,0,1.110223E-16,0,0,0.5926122,0.5629816,0,0,3.032469,26.86976,0,0.5926122,-0.5926122,35.49856,91.02176,0.2009504,0.6192797,0,0,26.86976
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.374889,1.374889,0,0,0,1.374889,0,0,2.220446E-16,0,0,1.447251,1.374889,0,0,3.690927,26.27714,0,1.447251,-1.447251,33.97302,87.11014,0.2009504,1.512378,0,0,26.27714
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.374736,4.374736,0,0,0,4.374736,0,0,8.881784E-16,0,0,4.604985,4.374736,0,0,5.298984,24.82989,0,4.604985,-4.604985,29.11894,74.6638,0.2009504,4.812209,0,0,24.82989
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41563,20.22491,0,0,0,29.11894,74.6638,0.2009504,0,0,0,20.22491
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.04735,4.04735,0,0,0,4.04735,0,0,8.881784E-16,0,0,4.260368,4.04735,0,0,10.41563,20.22491,0,4.260368,-4.260368,24.62812,63.1489,0.2009504,4.452085,0,0,20.22491
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.858204,1.858204,0,0,0,1.858204,0,0,2.220446E-16,0,0,1.956004,1.858204,0,0,15.14938,15.96454,0,1.956004,-1.956004,22.56631,57.86221,0.2009504,2.044024,0,0,15.96454
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.32271,14.00854,0,0,0,22.56631,57.86221,0.2009504,0,0,0,14.00854
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.714298,5.714298,0,0,0,5.714298,0,0,8.881784E-16,0,0,6.01505,5.714298,0,0,17.32271,14.00854,0,6.01505,-6.01505,16.22589,41.60476,0.2009504,6.285728,0,0,14.00854
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.701747,5.701747,0,0,0,5.701747,0,0,0,0,0,6.001839,5.701747,0,0,24.0061,7.993485,0,6.001839,-6.001839,9.899395,25.38301,0.2009504,6.271922,0,0,7.993485
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,30.67481,1.991646,2.471297,0,2.471297,12.24387,31.39448,0.2009089,0,1.977037,0,4.462943
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,14.83747,14.83747,12,0,3.372,14.83747,36.94903,0,0,0,5.482301,2.98681,2.837469,0,0,28.20352,4.215813,2.495491,0,2.495491,14.6113,37.46481,0.2009227,16.32122,4.385841,12,9.698114
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.901715,3.901715,12,0,3.372,3.901715,201.1197,0,0,0,7.847116,0,0,8.098286,7.693371,25.70802,6.461755,15.54049,0,15.54049,29.35431,75.2673,0.2008732,4.291886,6.277693,12,14.30887
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.91772,2.91772,4.074086,0,1.366744,2.91772,310.8245,0,0,0,9.068991,0,0,1.156365,1.098547,10.16754,20.44819,10.16754,0,10.16754,39.00008,100,0.2007279,3.209492,7.255192,12,29.51719
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.114759,6.114759,0,0,0,6.114759,195.1798,5.498189,0,0,11.93478,6.436589,6.114759,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,6.726235,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,12.9452,12.9452,4.585203,0,1.496056,12.9452,92.00871,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,14.23972,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,13.59583,13.59583,5.513371,0,1.730883,13.59583,62.5769,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,14.95541,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.528844,5.528844,0,0,0,5.528844,154.4223,2.717935,0,0,8.537771,5.819836,5.528844,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,6.081728,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,7.686668,7.686668,3.544873,0,1.232853,7.686668,56.71879,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,8.455335,3.487828,12,33.95876
