Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.14441,10.14441,8.758236,0,2.551834,10.14441,14.3836,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,11.15885,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.19519,11.19519,11.19519,0,3.168383,11.19519,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007279,12.31471,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3757488,0.3757488,0,0,0,0.3757488,0,0,5.551115E-17,0,0,0.3955251,0.3757488,0,0,0,29.59898,0,0.3955251,-0.3955251,38.58316,98.93098,0.2007279,0.4133237,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,15.57224,15.57224,12,0,3.372,15.57224,0,0,0,0,0,3.760257,3.572244,0,0,0.4394723,29.20345,0,3.760257,-3.760257,34.6195,88.76777,0.2007279,17.12947,0,12,29.20345
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.01323,11.01323,12,0,3.372,11.01323,0,0,0,0,0,0,0,0.9867678,0.9374294,4.617535,25.4432,0.9374294,0,0.9374294,35.50882,91.04808,0.2007353,12.11456,0,12,25.4432
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.469757,1.469757,0,0,0,1.469757,0,0,2.220446E-16,0,0,1.547112,1.469757,0,0,3.680106,26.28688,0,1.547112,-1.547112,33.87803,86.86655,0.2007353,1.616732,0,0,26.28688
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.881177,3.881177,0,0,0,3.881177,0,0,0,0,0,4.08545,3.881177,0,0,5.399119,24.73977,0,4.08545,-4.08545,29.57158,75.82442,0.2007353,4.269295,0,0,24.73977
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.380462,3.380462,0,0,0,3.380462,0,0,4.440892E-16,0,0,3.558382,3.380462,0,0,9.938508,20.65432,0,3.558382,-3.558382,25.82072,66.20684,0.2007353,3.718509,0,0,20.65432
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.06721,3.06721,0,0,0,3.06721,0,0,4.440892E-16,0,0,3.228643,3.06721,0,0,13.89227,17.09594,0,3.228643,-3.228643,22.41743,57.48048,0.2007353,3.373932,0,0,17.09594
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.527709,1.527709,0,0,0,1.527709,0,0,2.220446E-16,0,0,1.608114,1.527709,0,0,17.47965,13.8673,0,1.608114,-1.608114,20.72233,53.13407,0.2007353,1.680479,0,0,13.8673
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.605307,2.605307,0,0,0,2.605307,0,0,4.440892E-16,0,0,2.742429,2.605307,0,0,19.26644,12.25918,0,2.742429,-2.742429,17.83155,45.72184,0.2007353,2.865838,0,0,12.25918
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.593709,2.593709,0,0,0,2.593709,0,0,0,0,0,2.730221,2.593709,0,0,22.31358,9.516754,0,2.730221,-2.730221,14.95365,38.34262,0.2007353,2.853081,0,0,9.516754
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.28548,1.28548,0,0,0,1.28548,0,0,0,0,0,1.353137,1.28548,0,0,25.34716,6.786534,0,1.353137,-1.353137,13.52732,34.68536,0.2007353,1.414028,0,0,6.786534
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.85065,5.433396,0,0,0,13.52732,34.68536,0.2007353,0,0,0,5.433396
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,7.942656,7.942656,12,0,3.372,7.942656,33.85439,0,0,0,2.688938,0,0,4.057344,3.854477,26.85065,5.433396,6.543415,0,6.543415,19.73495,50.60233,0.2007808,8.736921,2.15115,12,8.122334
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,9.933774,9.933774,12,0,3.372,9.933774,60.38048,0,0,0,5.998061,0,0,2.066226,1.962915,20.30723,11.32247,7.960976,0,7.960976,27.28739,69.96753,0.2008295,10.92715,4.798449,12,17.32053
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.379599,5.379599,9.340745,0,2.699208,5.379599,151.9933,-4.440892E-16,0,0,8.176628,0,0,3.961146,3.763089,12.34626,18.48735,11.93972,0,11.93972,38.6144,99.01109,0.2007783,5.917558,6.541303,12,26.66398
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.327402,0.327402,0,0,0,0.327402,3377.656,10.30734,0,0,11.05851,0.3446336,0.327402,0,0,0.4065387,29.23309,0.4065387,0,0.4065387,39.00008,100,0.2007715,0.3601421,8.846809,0,40.29161
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.005173,9.005173,3,0,1.095,9.005173,124.8046,4.917635,0,0,11.23887,6.321235,6.005173,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,9.90569,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.135435,5.135435,0,0,0,5.135435,228.5991,6.333838,0,0,11.73956,5.405721,5.135435,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,5.648978,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.721236,2.721236,0,0,0,2.721236,365.8235,7.090462,0,0,9.954921,2.864459,2.721236,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,2.993359,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,16.72907,16.72907,11.81644,0,3.32556,16.72907,30.91137,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.2007715,18.40197,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.495211,7.495211,0,0,0,7.495211,31.63223,0,0,0,2.370903,7.889696,7.495211,0,0,0,29.59898,0,5.518793,-5.518793,33.18276,85.08383,0.2007715,8.244732,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.279897,3.279897,0,0,0,3.279897,0,0,4.440892E-16,0,0,3.452523,3.279897,0,0,6.131992,24.08018,0,3.452523,-3.452523,29.54348,75.75237,0.2007715,3.607887,0,0,24.08018
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.15936,10.15936,12,0,3.372,10.15936,0,0,0,0,0,0,0,1.840639,1.748608,9.968129,20.62766,1.748608,0,1.748608,31.20235,80.00587,0.2007853,11.1753,0,12,20.62766
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,10.43106,10.43106,12,0,3.372,10.43106,0,0,0,0,0,0,0,1.568937,1.49049,8.219522,22.20141,1.49049,0,1.49049,32.61636,83.63152,0.2007971,11.47417,0,12,22.20141
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,8.90203,8.90203,12,0,3.372,8.90203,0,0,0,0,0,0,0,3.09797,2.943072,6.729032,23.54285,2.943072,0,2.943072,35.4084,90.79059,0.2008204,9.792233,0,12,23.54285
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.053557,2.053557,0,0,0,2.053557,0,0,0,0,0,2.161639,2.053557,0,0,3.78596,26.19161,0,2.161639,-2.161639,33.12983,84.94812,0.2008204,2.258913,0,0,26.19161
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.10909,5.10909,0,0,0,5.10909,0,0,8.881784E-16,0,0,5.377989,5.10909,0,0,6.187782,24.02997,0,5.377989,-5.377989,27.46093,70.41251,0.2008204,5.619999,0,0,24.02997
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16333,18.65199,0,0,0,27.46093,70.41251,0.2008204,0,0,0,18.65199
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16333,18.65199,0,0,0,27.46093,70.41251,0.2008204,0,0,0,18.65199
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.072928,5.072928,0,0,0,5.072928,0,0,8.881784E-16,0,0,5.339925,5.072928,0,0,12.16333,18.65199,0,5.339925,-5.339925,21.83216,55.97978,0.2008204,5.580222,0,0,18.65199
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.954912,2.954912,0,0,0,2.954912,0,0,4.440892E-16,0,0,3.110434,2.954912,0,0,18.09657,13.31206,0,3.110434,-3.110434,18.55347,47.57291,0.2008204,3.250404,0,0,13.31206
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.425699,2.425699,0,0,0,2.425699,0,0,4.440892E-16,0,0,2.553368,2.425699,0,0,21.55261,10.20163,0,2.553368,-2.553368,15.86199,40.67168,0.2008204,2.668269,0,0,10.20163
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.985983,2.985983,0,0,0,2.985983,0,0,4.440892E-16,0,0,3.14314,2.985983,0,0,24.38969,7.648258,0,3.14314,-3.14314,12.54883,32.17642,0.2008204,3.284581,0,0,7.648258
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.7909254,0.7909254,0,0,0,0.7909254,0,0,1.110223E-16,0,0,0.832553,0.7909254,0,0,27.88207,4.505119,0,0.832553,-0.832553,11.67124,29.9262,0.2008204,0.8700179,0,0,4.505119
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.883036,3.883036,11.83036,0,3.329081,3.883036,67.6354,0,0,0,2.626307,0,0,7.947324,7.549958,28.80713,3.672566,10.17626,0,10.17626,21.32529,54.68013,0.2008569,4.271339,2.101046,12,6.298872
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.024693,1.024693,9.824693,0,2.821647,1.024693,547.0938,1.776357E-15,0,0,5.606031,0,0,8.8,8.36,18.63086,12.8312,13.96603,0,13.96603,34.57463,88.65273,0.2007833,1.127162,4.484825,12,18.43723
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.1028,11.1028,7.548614,0,2.245799,11.1028,75.71133,0,0,0,8.406077,3.741248,3.554186,0,0,4.664828,25.40063,4.664828,0,4.664828,39.00008,100,0.2008089,12.21308,6.724862,12,33.80671
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.678155,5.678155,0,0,0,5.678155,188.1886,4.708638,0,0,10.68564,5.977005,5.678155,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,6.245971,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.184257,7.184257,0,0,0,7.184257,173.2532,4.88458,0,0,12.44695,7.562376,7.184257,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,7.902682,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.865932,0.865932,0,0,0,0.865932,1434.237,11.50801,0,0,12.41952,0.9115074,0.865932,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,0.9525253,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.99266,2.99266,0,0,0,2.99266,404.2305,8.947076,0,0,12.09724,3.150168,2.99266,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,3.291926,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.526143,4.526143,0,0,0,4.526143,244.6395,6.308373,0,0,11.07273,4.764361,4.526143,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,4.978757,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,15.23975,15.23975,7.707461,0,2.285988,15.23975,52.02662,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2008089,16.76373,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.378607,5.378607,0,0,0,5.378607,96.19588,0,0,0,5.173998,5.661692,5.378607,0,0,0,29.59898,0,0.4876935,-0.4876935,38.486,98.68186,0.2008089,5.916468,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.399771,5.399771,0,0,0,5.399771,43.93923,0,0,0,2.372617,5.683969,5.399771,0,0,0.5418817,29.11128,0,3.311352,-3.311352,34.99553,89.73196,0.2008089,5.939748,1.898094,0,31.4839
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.8903276,0.8903276,0,0,0,0.8903276,0,0,1.110223E-16,0,0,0.937187,0.8903276,0,0,4.221161,25.79993,0,0.937187,-0.937187,34.00765,87.19893,0.2008089,0.9793603,0,0,25.79993
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.322163,7.322163,0,0,0,7.322163,0,0,8.881784E-16,0,0,7.70754,7.322163,0,0,5.26248,24.86275,0,7.70754,-7.70754,25.88319,66.36702,0.2008089,8.054379,0,0,24.86275
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.159307,9.159307,12,0,3.372,9.159307,0,-4.440892E-16,0,0,0,0,0,2.840693,2.698658,13.82641,17.1552,2.698658,0,2.698658,28.44336,72.93155,0.2008302,10.07524,0,12,17.1552
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.9002277,0.9002277,9.700228,0,2.790158,0.9002277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.12776,19.584,8.36,0,8.36,36.37436,93.26739,0.2008472,0.9902505,0,12,19.584
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.498146,4.498146,0,0,0,4.498146,0,0,8.881784E-16,0,0,4.73489,4.498146,0,0,2.767756,27.108,0,4.73489,-4.73489,31.38334,80.46995,0.2008472,4.94796,0,0,27.108
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.336926,3.336926,0,0,0,3.336926,0,0,4.440892E-16,0,0,3.512554,3.336926,0,0,8.028745,22.37311,0,3.512554,-3.512554,27.68078,70.97623,0.2008472,3.670619,0,0,22.37311
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.599538,4.599538,0,0,0,4.599538,0,0,0,0,0,4.841619,4.599538,0,0,11.93158,18.86055,0,4.841619,-4.841619,22.57727,57.89032,0.2008472,5.059492,0,0,18.86055
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.31116,14.01894,0,0,0,22.57727,57.89032,0.2008472,0,0,0,14.01894
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.266754,3.266754,0,0,0,3.266754,0,0,4.440892E-16,0,0,3.438688,3.266754,0,0,17.31116,14.01894,0,3.438688,-3.438688,18.95258,48.59625,0.2008472,3.593429,0,0,14.01894
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3207236,0.3207236,0,0,0,0.3207236,0,0,0,0,0,0.3376038,0.3207236,0,0,21.13192,10.58025,0,0.3376038,-0.3376038,18.59671,47.68378,0.2008472,0.3527959,0,0,10.58025
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4279124,0.4279124,0,0,0,0.4279124,0,0,5.551115E-17,0,0,0.4504341,0.4279124,0,0,21.50704,10.24264,0,0.4504341,-0.4504341,18.12191,46.46634,0.2008472,0.4707037,0,0,10.24264
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.062391,1.062391,0,0,0,1.062391,0,0,0,0,0,1.118306,1.062391,0,0,22.00752,9.792209,0,1.118306,-1.118306,16.94311,43.44379,0.2008472,1.16863,0,0,9.792209
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.916448,1.916448,0,0,0,1.916448,0,0,4.440892E-16,0,0,2.017314,1.916448,0,0,23.25008,8.673903,0,2.017314,-2.017314,14.81668,37.9914,0.2008472,2.108093,0,0,8.673903
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,13.20701,13.20701,12,0,3.372,13.20701,21.10898,0,0,0,2.787864,1.270532,1.207005,0,0,25.49154,6.656589,1.517333,0,1.517333,16.25615,41.68234,0.2008555,14.52771,2.230291,12,9.444453
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.828334,6.828334,12,0,3.372,6.828334,69.73164,0,0,0,4.761509,0,0,5.171666,4.913083,23.97421,8.022188,9.674592,0,9.674592,25.43427,65.21594,0.2009042,7.511168,3.809207,12,12.7837
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,6.204996,0,1.905864,0,0,0,0,0,8.404873,0,0,6.204996,5.894746,14.29962,16.72932,14.29962,0,14.29962,39.00008,100,0.2007409,0,6.723898,12,25.13419
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,14.33041,14.33041,5.970406,0,1.846513,14.33041,72.5102,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,15.76345,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.28486,11.28486,3,0,1.095,11.28486,91.86188,1.645579,0,0,10.36649,8.720909,8.284863,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,12.41335,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.07748,12.07748,4.285238,0,1.420165,12.07748,67.9145,0,0,0,8.202358,8.202358,7.792241,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,13.28523,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.017266,1.017266,0,0,0,1.017266,591.5684,4.947017,0,0,6.017823,1.070806,1.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,1.118992,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,9.915459,9.915459,9.915459,0,2.844611,9.915459,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007409,10.907,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,13.97154,13.97154,12,0,3.372,13.97154,0,0,0,0,0,2.075307,1.971542,0,0,0,29.59898,0,2.075307,-2.075307,36.81251,94.39087,0.2007409,15.3687,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,12.89697,12.89697,12,0,3.372,12.89697,0,0,0,0,0,0.9441786,0.8969697,0,0,2.305897,27.52367,0,0.9441786,-0.9441786,35.81726,91.83894,0.2007409,14.18667,0,12,27.52367
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.446695,5.446695,0,0,0,5.446695,0,0,8.881784E-16,0,0,5.733364,5.446695,0,0,3.354985,26.57949,0,5.733364,-5.733364,29.77376,76.34283,0.2007409,5.991365,0,0,26.57949
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4273316,0.4273316,0,0,0,0.4273316,0,0,5.551115E-17,0,0,0.4498228,0.4273316,0,0,9.725389,20.84613,0,0.4498228,-0.4498228,29.29961,75.12705,0.2007409,0.4700648,0,0,20.84613
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4914206,0.4914206,0,0,0,0.4914206,0,0,5.551115E-17,0,0,0.5172848,0.4914206,0,0,10.22519,20.39631,0,0.5172848,-0.5172848,28.75434,73.72894,0.2007409,0.5405626,0,0,20.39631
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.775788,4.775788,0,0,0,4.775788,0,0,8.881784E-16,0,0,5.027145,4.775788,0,0,10.79995,19.87902,0,5.027145,-5.027145,23.45527,60.14159,0.2007409,5.253367,0,0,19.87902
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1522998,0.1522998,0,0,0,0.1522998,0,0,2.775558E-17,0,0,0.1603156,0.1522998,0,0,16.38567,14.85188,0,0.1603156,-0.1603156,23.28628,59.70829,0.2007409,0.1675298,0,0,14.85188
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1984432,0.1984432,0,0,0,0.1984432,0,0,2.775558E-17,0,0,0.2088876,0.1984432,0,0,16.5638,14.69156,0,0.2088876,-0.2088876,23.06609,59.14371,0.2007409,0.2182876,0,0,14.69156
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.212456,2.212456,0,0,0,2.212456,0,0,4.440892E-16,0,0,2.328902,2.212456,0,0,16.79589,14.48267,0,2.328902,-2.328902,20.61122,52.84916,0.2007409,2.433702,0,0,14.48267
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.18223,3.18223,0,0,0,3.18223,0,0,4.440892E-16,0,0,3.349716,3.18223,0,0,19.38356,12.15377,0,3.349716,-3.349716,17.08031,43.79557,0.2007409,3.500453,0,0,12.15377
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.851505,1.851505,0,0,0,1.851505,0,0,2.220446E-16,0,0,1.948952,1.851505,0,0,23.10547,8.804055,0,1.948952,-1.948952,15.02593,38.52795,0.2007409,2.036655,0,0,8.804055
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.922076,4.922076,0,0,0,4.922076,0,0,0,0,0,5.181133,4.922076,0,0,25.27097,6.855103,0,5.181133,-5.181133,9.564535,24.5244,0.2007409,5.414284,0,0,6.855103
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.6509,5.6509,12,0,3.372,5.6509,22.50842,0,0,0,1.271928,0,0,6.3491,6.031644,31.02779,1.673971,7.303573,0,7.303573,16.49331,42.29046,0.2007954,6.215991,1.017543,12,2.945899
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,23.72421,8.247186,11.19553,0,11.19553,27.11432,69.52377,0.2007443,0,2.268422,12,11.08271
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.490008,6.490008,12,0,3.372,6.490008,76.14754,0,0,0,4.941982,0,0,5.509992,5.234492,12.52869,18.32316,10.17647,0,10.17647,36.76857,94.27821,0.2007846,7.139009,3.953585,12,23.26514
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,7.916982,7.916982,5.119705,0,1.631285,7.916982,66.9032,0,0,0,5.296714,2.944503,2.797278,0,0,2.352212,27.48199,2.352212,0,2.352212,39.00008,100,0.2007948,8.70868,4.237371,12,32.7787
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.07689,12.07689,5.487843,0,1.724424,12.07689,57.43068,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,13.28458,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,15.25061,15.25061,8.230608,0,2.418344,15.25061,48.45365,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,16.77567,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,14.42362,14.42362,6.329904,0,1.937466,14.42362,59.06769,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,15.86598,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,14.45047,14.45047,8.935287,0,2.596627,14.45047,40.17487,0,0,0,5.805459,5.805459,5.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,15.89552,4.644367,12,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.015559,9.015559,7.387711,0,2.205091,9.015559,19.0063,2.220446E-16,0,0,1.713524,1.713524,1.627848,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,9.917115,1.370819,12,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.32861,10.32861,8.980226,0,2.607997,10.32861,13.74191,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2007948,11.36147,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.11336,14.11336,12,0,3.372,14.11336,0,0,0,0,0,2.224591,2.113362,0,0,0,29.59898,0,2.224591,-2.224591,36.65515,93.98738,0.2007948,15.5247,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,11.83523,11.83523,12,0,3.372,11.83523,0,0,0,0,0,0,0,0.1647722,0.1565336,2.471768,27.37439,0.1565336,0,0.1565336,36.80365,94.36816,0.200796,13.01875,0,12,27.37439
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.19681,13.19681,12,0,3.372,13.19681,0,0,0,0,0,1.259803,1.196813,0,0,2.315234,27.51527,0,1.259803,-1.259803,35.4757,90.96317,0.200796,14.51649,0,12,27.51527
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.480483,1.480483,0,0,0,1.480483,0,0,2.220446E-16,0,0,1.558404,1.480483,0,0,3.715016,26.25546,0,1.558404,-1.558404,33.833,86.75111,0.200796,1.628532,0,0,26.25546
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.446575,24.69706,0,0,0,33.833,86.75111,0.200796,0,0,0,24.69706
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.830365,4.830365,0,0,0,4.830365,0,0,8.881784E-16,0,0,5.084595,4.830365,0,0,5.446575,24.69706,0,5.084595,-5.084595,28.47337,73.00849,0.200796,5.313402,0,0,24.69706
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.861069,1.861069,0,0,0,1.861069,0,0,2.220446E-16,0,0,1.95902,1.861069,0,0,11.09612,19.61246,0,1.95902,-1.95902,26.40838,67.71366,0.200796,2.047176,0,0,19.61246
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09093549,0.09093549,0,0,0,0.09093549,0,0,1.387779E-17,0,0,0.09572157,0.09093549,0,0,13.27281,17.65345,0,0.09572157,-0.09572157,26.30748,67.45495,0.200796,0.100029,0,0,17.65345
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.76543,3.76543,0,0,0,3.76543,0,0,4.440892E-16,0,0,3.96361,3.76543,0,0,13.37917,17.55772,0,3.96361,-3.96361,22.12947,56.74212,0.200796,4.141973,0,0,17.55772
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78318,13.59411,0,0,0,22.12947,56.74212,0.200796,0,0,0,13.59411
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.838049,3.838049,0,0,0,3.838049,0,0,0,0,0,4.040052,3.838049,0,0,17.78318,13.59411,0,4.040052,-4.040052,17.87088,45.82268,0.200796,4.221854,0,0,13.59411
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4087962,0.4087962,0,0,0,0.4087962,0,0,5.551115E-17,0,0,0.4303118,0.4087962,0,0,22.27213,9.554061,0,0.4303118,-0.4303118,17.41729,44.65963,0.200796,0.4496759,0,0,9.554061
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.104959,1.104959,0,0,0,1.104959,0,0,2.220446E-16,0,0,1.163115,1.104959,0,0,22.75025,9.12375,0,1.163115,-1.163115,16.19126,41.51597,0.200796,1.215455,0,0,9.12375
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.060283,7.060283,0,0,0,7.060283,30.95891,0,8.881784E-16,0,2.185787,7.431877,7.060283,0,0,24.0426,7.960635,0,5.24609,-5.24609,10.6614,27.33686,0.200796,7.766311,1.748629,0,10.14642
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,8.501186,8.501186,12,0,3.372,8.501186,66.36057,0,0,0,5.641435,0,0,3.498814,3.323873,29.87159,2.714545,8.965308,0,8.965308,19.16664,49.14512,0.2008529,9.351305,4.513148,12,8.35598
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.263427,8.263427,12,0,3.372,8.263427,102.9716,0,0,0,8.508986,0,0,3.736574,3.549745,20.90628,10.78332,12.05873,0,12.05873,30.60655,78.47818,0.2008619,9.089769,6.807189,12,19.29231
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.67526,4.67526,3.097193,0,1.11959,4.67526,224.772,0,0,0,10.50868,1.661123,1.578067,0,0,8.847554,21.63618,8.847554,0,8.847554,39.00008,100,0.2007177,5.142786,8.406941,12,32.14486
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,11.33674,11.33674,3,0,1.095,11.33674,102.7698,2.875224,0,0,11.65074,8.77552,8.336744,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,12.47042,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,12.70809,12.70809,4.808617,0,1.55258,12.70809,65.4326,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,13.9789,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1736315,0.1736315,0,0,0,0.1736315,2268.879,3.756718,0,0,3.939488,0.18277,0.1736315,0,0,0,29.59898,0,0,0,39.00008,100,0.2007177,0.1909946,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.196453,7.196453,0,0,0,7.196453,18.09766,0,8.881784E-16,0,1.30239,7.575214,7.196453,0,0,0,29.59898,0,6.272824,-6.272824,32.38794,83.04584,0.2007177,7.916099,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,11.53207,11.53207,12,0,3.372,11.53207,0,0,0,0,0,0,0,0.4679289,0.4445325,6.969804,23.32615,0.4445325,0,0.4445325,32.80966,84.12717,0.2007212,12.68528,0,12,23.32615
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.203113,6.203113,0,0,0,6.203113,0,0,8.881784E-16,0,0,6.529593,6.203113,0,0,6.525272,23.72623,0,6.529593,-6.529593,25.92687,66.47901,0.2007212,6.823424,0,0,23.72623
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7725292,0.7725292,0,0,0,0.7725292,0,0,1.110223E-16,0,0,0.8131887,0.7725292,0,0,13.78037,17.19664,0,0.8131887,-0.8131887,25.06969,64.28113,0.2007212,0.8497822,0,0,17.19664
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.315867,8.315867,12,0,3.372,8.315867,0,0,0,0,0,0,0,3.684132,3.499926,14.68392,16.38345,3.499926,0,3.499926,28.39001,72.79475,0.2007486,9.147454,0,12,16.38345
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.792736,2.792736,11.59274,0,3.268962,2.792736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.18399,19.53339,8.36,0,8.36,36.321,93.13059,0.2008093,3.07201,0,12,19.53339
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8434265,0.8434265,0,0,0,0.8434265,0,0,1.110223E-16,0,0,0.8878173,0.8434265,0,0,2.823992,27.05739,0,0.8878173,-0.8878173,35.38516,90.731,0.2008093,0.9277691,0,0,27.05739
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810456,26.16957,0,0,0,35.38516,90.731,0.2008093,0,0,0,26.16957
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.643577,1.643577,0,0,0,1.643577,0,0,2.220446E-16,0,0,1.730081,1.643577,0,0,3.810456,26.16957,0,1.730081,-1.730081,33.5615,86.05495,0.2008093,1.807935,0,0,26.16957
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.732768,24.43949,0,0,0,33.5615,86.05495,0.2008093,0,0,0,24.43949
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.466079,5.466079,0,0,0,5.466079,0,0,8.881784E-16,0,0,5.753767,5.466079,0,0,5.732768,24.43949,0,5.753767,-5.753767,27.49649,70.50368,0.2008093,6.012687,0,0,24.43949
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.717896,4.717896,0,0,0,4.717896,0,0,8.881784E-16,0,0,4.966207,4.717896,0,0,12.12584,18.68572,0,4.966207,-4.966207,22.26165,57.08104,0.2008093,5.189686,0,0,18.68572
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.762708,2.762708,0,0,0,2.762708,0,0,4.440892E-16,0,0,2.908113,2.762708,0,0,17.64385,13.71951,0,2.908113,-2.908113,19.19623,49.22101,0.2008093,3.038978,0,0,13.71951
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.937201,3.937201,0,0,0,3.937201,0,0,0,0,0,4.144422,3.937201,0,0,20.87509,10.8114,0,4.144422,-4.144422,14.82763,38.01948,0.2008093,4.330921,0,0,10.8114
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.862687,6.862687,12,0,3.372,6.862687,31.16141,0,0,0,2.13851,0,0,5.137313,4.880447,25.48,6.666977,7.018957,0,7.018957,21.48639,55.09321,0.2008591,7.548956,1.710808,12,8.805488
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.948919,3.948919,11.54027,0,3.255688,3.948919,119.353,-8.881784E-16,0,0,4.713152,0,0,7.591352,7.211784,18.46104,12.98404,11.92494,0,11.92494,32.79938,84.10081,0.2008596,4.343811,3.770522,12,17.69719
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,11.8713,11.8713,11.10555,0,3.145705,11.8713,61.84795,8.881784E-16,0,0,7.342153,0.8060465,0.7657442,0,0,6.536107,23.71648,6.536107,0,6.536107,39.00008,100,0.2008951,13.05843,5.873723,12,31.05864
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.372653,3.372653,0,0,0,3.372653,289.9491,6.228817,0,0,9.778978,3.550161,3.372653,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,3.709919,7.823183,0,39.37796
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.700372,4.700372,0,0,0,4.700372,243.9974,6.521026,0,0,11.46879,4.94776,4.700372,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,5.170409,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,11.45175,11.45175,3.091749,0,1.118212,11.45175,99.73531,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,12.59692,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,7.83042,7.83042,3,0,1.095,7.83042,129.5056,5.056183,0,0,10.14083,5.084652,4.83042,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,8.613461,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.01434,11.01434,3,0,1.095,11.01434,84.53489,0.8748134,0,0,9.31096,8.436146,8.014338,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,12.11577,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.090575,5.090575,0,0,0,5.090575,122.0139,0.8527096,0,0,6.211209,5.3585,5.090575,0,0,0,29.59898,0,0,0,39.00008,100,0.2008951,5.599632,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.926103,5.926103,0,0,0,5.926103,79.66925,0,0,0,4.721282,6.238003,5.926103,0,0,0,29.59898,0,1.516721,-1.516721,37.40131,95.90061,0.2008951,6.518713,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.81706,2.81706,0,0,0,2.81706,86.61703,0,0,0,2.440053,2.965326,2.81706,0,0,1.685246,28.08226,0,0.5252725,-0.5252725,36.84763,94.4809,0.2008951,3.098766,1.952043,0,30.52231
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,16.25403,16.25403,12,0,3.372,16.25403,0,0,0,0,0,4.477925,4.254029,0,0,2.268882,27.55698,0,4.477925,-4.477925,32.12748,82.37799,0.2008951,17.87943,0,12,27.55698
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.315664,8.315664,12,0,3.372,8.315664,0,0,0,0,0,0,0,3.684336,3.500119,7.244354,23.07906,3.500119,0,3.500119,35.44799,90.89209,0.2009224,9.14723,0,12,23.07906
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.460321,4.460321,0,0,0,4.460321,0,0,8.881784E-16,0,0,4.695075,4.460321,0,0,3.744235,26.22917,0,4.695075,-4.695075,30.49894,78.20226,0.2009224,4.906353,0,0,26.22917
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.691357,2.691357,0,0,0,2.691357,0,0,4.440892E-16,0,0,2.833007,2.691357,0,0,8.960985,21.53409,0,2.833007,-2.833007,27.51269,70.54522,0.2009224,2.960492,0,0,21.53409
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10877,18.70108,0,0,0,27.51269,70.54522,0.2009224,0,0,0,18.70108
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10877,18.70108,0,0,0,27.51269,70.54522,0.2009224,0,0,0,18.70108
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.393711,4.393711,0,0,0,4.393711,0,0,8.881784E-16,0,0,4.624959,4.393711,0,0,12.10877,18.70108,0,4.624959,-4.624959,22.63756,58.0449,0.2009224,4.833082,0,0,18.70108
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.137553,1.137553,0,0,0,1.137553,0,0,2.220446E-16,0,0,1.197425,1.137553,0,0,17.24761,14.07613,0,1.197425,-1.197425,21.37536,54.8085,0.2009224,1.251309,0,0,14.07613
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.400311,1.400311,0,0,0,1.400311,0,0,2.220446E-16,0,0,1.474012,1.400311,0,0,18.57808,12.8787,0,1.474012,-1.474012,19.82161,50.82455,0.2009224,1.540343,0,0,12.8787
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.213166,2.213166,0,0,0,2.213166,0,0,4.440892E-16,0,0,2.329648,2.213166,0,0,20.21588,11.40469,0,2.329648,-2.329648,17.36595,44.52799,0.2009224,2.434482,0,0,11.40469
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.295664,1.295664,0,0,0,1.295664,0,0,0,0,0,1.363857,1.295664,0,0,22.80437,9.075042,0,1.363857,-1.363857,15.92832,40.84176,0.2009224,1.42523,0,0,9.075042
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.095857,3.095857,0,0,0,3.095857,0,0,4.440892E-16,0,0,3.258797,3.095857,0,0,24.31977,7.711185,0,3.258797,-3.258797,12.49324,32.0339,0.2009224,3.405443,0,0,7.711185
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.94066,4.452388,0,0,0,12.49324,32.0339,0.2009224,0,0,0,4.452388
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,10.73318,10.73318,12,0,3.372,10.73318,16.29872,0,0,0,1.749371,0,0,1.266817,1.203476,27.94066,4.452388,2.952847,0,2.952847,15.29456,39.21674,0.2009413,11.8065,1.399497,12,6.201759
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,24.98781,7.10995,13.61066,0,13.61066,28.20677,72.32491,0.2008507,0,4.200532,12,12.36061
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,18.22583,18.22583,12,0,3.372,18.22583,39.54588,0,0,0,7.207566,6.553506,6.225831,0,0,11.37714,19.35955,0.6540601,0,0.6540601,28.82727,73.91592,0.2008543,20.04841,5.766053,12,26.56711
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.653807,5.653807,6.398305,0,1.954771,5.653807,175.8002,0,0,0,9.939401,0,0,0.7444989,0.707274,10.72308,19.9482,10.64668,0,10.64668,38.92759,99.81413,0.2007574,6.219187,7.951521,12,29.8876
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.7867402,0.7867402,0,0,0,0.7867402,1431.472,10.35741,0,0,11.26197,0.8281476,0.7867402,0,0,0.0764091,29.53021,0.0764091,0,0.0764091,39.00008,100,0.2007561,0.8654143,9.009572,0,40.79218
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.124619,5.124619,0,0,0,5.124619,246.1849,7.221703,0,0,12.61604,5.394336,5.124619,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,5.637081,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.148687,5.148687,0,0,0,5.148687,218.9328,5.852495,0,0,11.27217,5.419671,5.148687,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,5.663556,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,11.68658,11.68658,3.326576,0,1.177624,11.68658,83.01208,0.9012702,0,0,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,12.85523,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.848626,2.848626,0,0,0,2.848626,261.4099,4.448037,0,0,7.44659,2.998553,2.848626,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,3.133488,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.306027,9.306027,7.609339,0,2.261163,9.306027,19.19173,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2007561,10.23663,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,17.94142,17.94142,12,0,3.372,17.94142,0,0,0,0,0,6.254123,5.941417,0,0,0,29.59898,0,6.254123,-6.254123,32.40765,83.09638,0.2007561,19.73556,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.985397,1.985397,0,0,0,1.985397,0,0,0,0,0,2.089892,1.985397,0,0,6.949025,23.34486,0,2.089892,-2.089892,30.20471,77.44783,0.2007561,2.183937,0,0,23.34486
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.888679,2.888679,0,0,0,2.888679,0,0,4.440892E-16,0,0,3.040715,2.888679,0,0,9.271128,21.25496,0,3.040715,-3.040715,26.99952,69.2294,0.2007561,3.177547,0,0,21.25496
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,16.77356,16.77356,12,0,3.372,16.77356,0,0,0,0,0,5.024801,4.773561,0,0,12.6497,18.21425,0,5.024801,-5.024801,21.70291,55.64839,0.2007561,18.45092,0,12,18.21425
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.079499,1.079499,9.879499,0,2.835513,1.079499,0,0,0,0,0,0,0,8.8,8.36,18.23281,13.18945,8.36,0,8.36,29.63391,75.98422,0.200777,1.187449,0,12,13.18945
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.473184,2.473184,11.27318,0,3.188116,2.473184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.872811,20.71345,8.36,0,8.36,37.5649,96.32006,0.20083,2.720502,0,12,20.71345
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.49077,1.49077,0,0,0,1.49077,0,0,2.220446E-16,0,0,1.569231,1.49077,0,0,1.512812,28.23745,0,1.569231,-1.569231,35.91079,92.07875,0.20083,1.639847,0,0,28.23745
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.772438,2.772438,0,0,0,2.772438,0,0,4.440892E-16,0,0,2.918355,2.772438,0,0,3.256402,26.66822,0,2.918355,-2.918355,32.83457,84.19103,0.20083,3.049681,0,0,26.66822
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.44856,1.44856,0,0,0,1.44856,0,0,0,0,0,1.5248,1.44856,0,0,6.499019,23.74986,0,1.5248,-1.5248,31.22729,80.06981,0.20083,1.593416,0,0,23.74986
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.321854,1.321854,0,0,0,1.321854,0,0,2.220446E-16,0,0,1.391425,1.321854,0,0,8.193241,22.22506,0,1.391425,-1.391425,29.7606,76.30907,0.20083,1.454039,0,0,22.22506
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.004467,1.004467,0,0,0,1.004467,0,0,0,0,0,1.057333,1.004467,0,0,9.739268,20.83364,0,1.057333,-1.057333,28.64607,73.45131,0.20083,1.104913,0,0,20.83364
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.030897,1.030897,0,0,0,1.030897,0,0,2.220446E-16,0,0,1.085155,1.030897,0,0,10.91408,19.7763,0,1.085155,-1.085155,27.50222,70.51836,0.20083,1.133987,0,0,19.7763
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11981,18.69115,0,0,0,27.50222,70.51836,0.20083,0,0,0,18.69115
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,9.860116,9.860116,12,0,3.372,9.860116,4.025641,0,0,0,0.3969329,0,0,2.139884,2.03289,12.11981,18.69115,2.429823,0,2.429823,29.80735,76.42894,0.2008479,10.84613,0.3175463,12,19.08808
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.204334,7.204334,12,0,3.372,7.204334,13.5627,0,0,0,0.9771022,0,0,4.795666,4.555882,9.689989,20.87799,5.532985,0,5.532985,35.0564,89.88802,0.2008886,7.924767,0.7816818,12,21.85509
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.190027,1.190027,0,0,0,1.190027,121.6061,0,0,0,1.447146,1.25266,1.190027,0,0,4.157004,25.85768,0.1944857,0,0.1944857,35.2409,90.36111,0.2008854,1.30903,1.157717,0,27.30482
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,10.9829,10.9829,12,0,3.372,10.9829,22.13266,0,0,0,2.430808,0,0,1.017098,0.9662427,3.962518,26.03271,3.397051,0,3.397051,38.46363,98.62449,0.2009061,12.08119,1.944646,12,28.46352
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.591224,3.591224,0,0,0,3.591224,98.90057,0,0,0,3.551741,3.780236,3.591224,0,0,0.5654674,29.09006,0,0.2284949,-0.2284949,38.22277,98.00692,0.2009061,3.950347,2.841393,0,32.6418
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,1.532557,0,0,2.351907,0,0,0,0,0.8193507,28.86156,0.8193507,0,0.8193507,39.00008,100,0.2008926,0,1.881526,0,31.21347
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.528843,7.528843,0,0,0,7.528843,9.958386,0,8.881784E-16,0,0.7497512,7.925097,7.528843,0,0,0,29.59898,0,7.175346,-7.175346,31.4366,80.6065,0.2008926,8.281727,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,7.972607,22.42363,0.0552393,0,0.0552393,31.489,80.74088,0.2008917,0,0.04419144,0,22.47887
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,12.59917,12.59917,12,0,3.372,12.59917,5.882388,0,0,0,0.741132,0.6307042,0.599169,0,0,7.917368,22.47335,0.1104279,0,0.1104279,31.59377,81.00949,0.2008923,13.85909,0.5929056,12,23.21448
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.523332,5.523332,0,0,0,5.523332,0.7238343,0,8.881784E-16,0,0.03997977,5.814034,5.523332,0,0,7.80694,22.57273,0,5.774054,-5.774054,25.50738,65.4034,0.2008923,6.075665,0.03198382,0,22.61271
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,14.22256,16.79868,0.1359952,0,0.1359952,25.63639,65.73421,0.2008901,0,0.1087962,0,16.93467
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08656,16.92107,0,0,0,25.63639,65.73421,0.2008901,0,0,0,16.92107
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.500386,1.500386,0,0,0,1.500386,0,0,2.220446E-16,0,0,1.579353,1.500386,0,0,14.08656,16.92107,0,1.579353,-1.579353,23.97161,61.46554,0.2008901,1.650424,0,0,16.92107
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8414,15.34172,0,0,0,23.97161,61.46554,0.2008901,0,0,0,15.34172
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.916087,5.916087,0,0,0,5.916087,0,0,8.881784E-16,0,0,6.22746,5.916087,0,0,15.8414,15.34172,0,6.22746,-6.22746,17.40729,44.63399,0.2008901,6.507695,0,0,15.34172
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3168464,0.3168464,0,0,0,0.3168464,0,0,5.551115E-17,0,0,0.3335225,0.3168464,0,0,22.7608,9.114261,0,0.3335225,-0.3335225,17.05573,43.73254,0.2008901,0.348531,0,0,9.114261
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.807184,0.807184,0,0,0,0.807184,0,0,1.110223E-16,0,0,0.8496673,0.807184,0,0,23.13138,8.780738,0,0.8496673,-0.8496673,16.1601,41.43607,0.2008901,0.8879024,0,0,8.780738
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.643475,3.643475,0,0,0,3.643475,0,0,0,0,0,3.835237,3.643475,0,0,24.07545,7.931071,0,3.835237,-3.835237,12.1174,31.0702,0.2008901,4.007823,0,0,7.931071
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.858895,3.858895,12,0,3.372,3.858895,0,0,0,0,0,0,0,8.141106,7.73405,28.33683,4.095834,7.73405,0,7.73405,19.45457,49.88341,0.2009501,4.244784,0,12,4.095834
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.037747,5.037747,12,0,3.372,5.037747,0,0,0,0,0,0,0,6.962253,6.61414,20.60278,11.05648,6.61414,0,6.61414,25.72929,65.97241,0.2010014,5.541522,0,12,11.05648
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.481616,1.481616,10.28162,0,2.937249,1.481616,0,0,0,0,0,0,0,8.8,8.36,13.98864,17.0092,8.36,0,8.36,33.66029,86.30825,0.2010313,1.629778,0,12,17.0092
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.918271,1.918271,0,0,0,1.918271,0,0,4.440892E-16,0,0,2.019233,1.918271,0,0,5.628636,24.53321,0,2.019233,-2.019233,31.53183,80.85068,0.2010313,2.110098,0,0,24.53321
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.245814,3.245814,0,0,0,3.245814,0,0,4.440892E-16,0,0,3.416646,3.245814,0,0,7.872229,22.51397,0,3.416646,-3.416646,27.93036,71.61618,0.2010313,3.570395,0,0,22.51397
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.82031,0.82031,0,0,0,0.82031,0,0,1.110223E-16,0,0,0.8634842,0.82031,0,0,11.6685,19.09733,0,0.8634842,-0.8634842,27.02017,69.28236,0.2010313,0.902341,0,0,19.09733
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,12.62793,18.23384,2.051574,0,2.051574,28.96647,74.27284,0.2009976,0,1.641259,0,20.28542
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,9.482307,9.482307,12,0,3.372,9.482307,32.81811,0,0,0,3.111914,0,0,2.517692,2.391808,10.57635,20.08026,5.503722,0,5.503722,34.18776,87.66074,0.2010329,10.43054,2.489531,12,23.19217
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,0,0,0,4.600692,0,0,0,0,5.072633,25.03361,4.600692,0,4.600692,38.55236,98.852,0.2009575,0,3.680553,0,29.6343
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6069825,0.6069825,0,0,0,0.6069825,1132.637,5.76404,0,0,6.87491,0.6389289,0.6069825,0,0,0.471941,29.17423,0.471941,0,0.471941,39.00008,100,0.2009498,0.6676808,5.499928,0,36.04914
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,9.550565,9.550565,3.297698,0,1.170318,9.550565,68.91702,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2009498,10.50562,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.978404,5.978404,0,0,0,5.978404,118.0471,0.7642736,0,0,7.05733,6.293057,5.978404,0,0,0,29.59898,0,0,0,39.00008,100,0.2009498,6.576244,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.236171,9.236171,3,0,1.095,9.236171,79.91275,0.8164878,0,0,7.380878,6.564391,6.236171,0,0,0,29.59898,0,0,0,39.00008,100,0.2009498,10.15979,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,11.76627,11.76627,3.40627,0,1.197786,11.76627,76.9422,0.2532272,0,0,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009498,12.9429,7.242582,12,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,20.74157,20.36,12,0,3.372,20.36,36.79176,0,0.381567,2.455724,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2009498,22.81572,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.002435,4.002435,0,0,0,4.002435,85.1859,0,0,0,3.40951,4.213089,4.002435,0,0,1.454664,28.28978,0,0.803579,-0.803579,36.77301,94.2896,0.2009498,4.402678,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2173732,0.2173732,0,0,0,0.2173732,954.5685,0,0,0,2.074976,0.2288139,0.2173732,0,0,2.34753,27.4862,1.846162,0,1.846162,38.52444,98.78042,0.2009196,0.2391105,1.659981,0,29.56118
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.115846,3.115846,0,0,0,3.115846,0,0,4.440892E-16,0,0,3.279838,3.115846,0,0,0.5013672,29.14775,0,3.279838,-3.279838,35.06719,89.91569,0.2009196,3.42743,0,0,29.14775
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.759981,5.759981,0,0,0,5.759981,0,0,0,0,0,6.063138,5.759981,0,0,4.145631,25.86791,0,6.063138,-6.063138,28.67608,73.52826,0.2009196,6.335979,0,0,25.86791
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.44934,7.44934,0,0,0,7.44934,0,0,0,0,0,7.841411,7.44934,0,0,10.88245,19.80477,0,7.841411,-7.841411,20.41051,52.33453,0.2009196,8.194274,0,0,19.80477
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.17718,20.36,12,0,3.372,20.36,0,0,8.817175,11.73489,0,8.8,8.36,0,0,19.59513,11.96336,0,8.8,-8.8,11.13449,28.54992,0.2009196,32.09489,0,12,11.96336
