Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.175309,2.175309,10.97531,0,3.112753,2.175309,0,0,0,0,0,0,0,8.8,8.36,29.37291,3.163361,8.36,0,8.36,19.06548,48.88576,0.2009653,2.39284,0,12,3.163361
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.761373,4.761373,12,0,3.372,4.761373,0,0,0,0,0,0,0,7.238627,6.876696,21.01291,10.68736,6.876696,0,6.876696,25.58929,65.61343,0.2010185,5.23751,0,12,10.68736
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.9713978,0.9713978,9.771398,0,2.808164,0.9713978,0,0,0,0,0,0,0,8.8,8.36,14.13621,16.87639,8.36,0,8.36,33.52028,85.94927,0.2010366,1.068538,0,12,16.87639
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.526296,1.526296,0,0,0,1.526296,0,0,2.220446E-16,0,0,1.606628,1.526296,0,0,5.776212,24.40039,0,1.606628,-1.606628,31.82675,81.60688,0.2010366,1.678926,0,0,24.40039
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.087259,2.087259,0,0,0,2.087259,0,0,4.440892E-16,0,0,2.197115,2.087259,0,0,7.561354,22.79376,0,2.197115,-2.197115,29.51079,75.66853,0.2010366,2.295985,0,0,22.79376
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00259,20.59665,0,0,0,29.51079,75.66853,0.2010366,0,0,0,20.59665
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.896018,2.896018,0,0,0,2.896018,0,0,4.440892E-16,0,0,3.04844,2.896018,0,0,10.00259,20.59665,0,3.04844,-3.04844,26.29745,67.42922,0.2010366,3.185619,0,0,20.59665
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.580314,6.580314,0,0,0,6.580314,0,0,8.881784E-16,0,0,6.926646,6.580314,0,0,13.38975,17.54821,0,6.926646,-6.926646,18.99612,48.70791,0.2010366,7.238345,0,0,17.54821
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.792123,4.792123,0,0,0,4.792123,0,0,8.881784E-16,0,0,5.04434,4.792123,0,0,21.08602,10.62156,0,5.04434,-5.04434,13.67892,35.07409,0.2010366,5.271336,0,0,10.62156
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.985576,4.985576,0,0,0,4.985576,20.66237,0,8.881784E-16,0,1.030138,5.247974,4.985576,0,0,26.69084,5.577219,0,4.217836,-4.217836,9.232931,23.67413,0.2010366,5.484133,0.8241103,0,6.607357
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,8.658312,8.658312,12,0,3.372,8.658312,21.29459,0,0,0,1.843752,0,0,3.341688,3.174603,31.37733,1.359383,5.018355,0,5.018355,13.99376,35.88137,0.201071,9.524143,1.475001,12,3.203134
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.51751,1.51751,10.31751,0,2.94633,1.51751,288.1543,1.776357E-15,0,0,4.372769,0,0,8.8,8.36,26.35897,5.875902,12.73277,0,12.73277,26.07313,66.85403,0.2010301,1.669261,3.498215,12,10.24867
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.553679,4.553679,10.22845,0,2.923798,4.553679,168.0567,0,0,0,7.652761,0,0,5.674771,5.391033,13.6262,17.33539,13.04379,0,13.04379,38.44756,98.58327,0.2009822,5.009047,6.122209,12,24.98816
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,14.81845,14.81845,7.326468,0,2.189596,14.81845,57.14974,0,0,0,8.468704,7.886294,7.491979,0,0,0.5824107,29.07481,0.5824107,0,0.5824107,39.00008,100,0.2009854,16.30029,6.774963,12,37.54351
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009854,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.902176,6.902176,0,0,0,6.902176,100.8581,0,0,0,6.961404,7.265449,6.902176,0,0,0,29.59898,0,0.3040443,-0.3040443,38.67959,99.17823,0.2009854,7.592394,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.225116,4.225116,0,0,0,4.225116,210.5619,4.111168,0,0,8.896485,4.447491,4.225116,0,0,0.337827,29.29493,0.337827,0,0.337827,39.00008,100,0.2009799,4.647628,7.117188,0,38.19142
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.911971,4.911971,0,0,0,4.911971,119.8094,0.7145067,0,0,5.885003,5.170496,4.911971,0,0,0,29.59898,0,0,0,39.00008,100,0.2009799,5.403168,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,13.33208,13.33208,11.73839,0,3.305813,13.33208,12.58295,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.2009799,14.66529,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.169329,4.169329,0,0,0,4.169329,17.4018,0,8.881784E-16,0,0.7255384,4.388768,4.169329,0,0,0,29.59898,0,3.663229,-3.663229,35.13869,90.09904,0.2009799,4.586262,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,11.52161,11.52161,12,0,3.372,11.52161,0,0,0,0,0,0,0,0.4783888,0.4544694,4.070255,25.93575,0.4544694,0,0.4544694,35.56984,91.20454,0.2009834,12.67377,0,12,25.93575
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.169671,4.169671,0,0,0,4.169671,0,0,0,0,0,4.389128,4.169671,0,0,3.615786,26.34477,0,4.389128,-4.389128,30.9433,79.34163,0.2009834,4.586638,0,0,26.34477
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.492594,21.95564,0,0,0,30.9433,79.34163,0.2009834,0,0,0,21.95564
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.789634,4.789634,0,0,0,4.789634,0,0,8.881784E-16,0,0,5.04172,4.789634,0,0,8.492594,21.95564,0,5.04172,-5.04172,25.62886,65.71489,0.2009834,5.268597,0,0,21.95564
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4528372,0.4528372,0,0,0,0.4528372,0,0,5.551115E-17,0,0,0.4766707,0.4528372,0,0,14.0945,16.91392,0,0.4766707,-0.4766707,25.1264,64.42654,0.2009834,0.4981209,0,0,16.91392
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.668054,1.668054,0,0,0,1.668054,0,0,2.220446E-16,0,0,1.755847,1.668054,0,0,14.62414,16.43725,0,1.755847,-1.755847,23.27558,59.68085,0.2009834,1.83486,0,0,16.43725
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.102677,1.102677,0,0,0,1.102677,0,0,2.220446E-16,0,0,1.160712,1.102677,0,0,16.57508,14.68141,0,1.160712,-1.160712,22.05208,56.54368,0.2009834,1.212945,0,0,14.68141
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86476,13.52069,0,0,0,22.05208,56.54368,0.2009834,0,0,0,13.52069
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.09929003,0.09929003,0,0,0,0.09929003,0,0,1.387779E-17,0,0,0.1045158,0.09929003,0,0,17.86476,13.52069,0,0.1045158,-0.1045158,21.94191,56.26119,0.2009834,0.109219,0,0,13.52069
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.133073,3.133073,0,0,0,3.133073,0,0,4.440892E-16,0,0,3.297971,3.133073,0,0,17.98089,13.41618,0,3.297971,-3.297971,18.46554,47.34745,0.2009834,3.44638,0,0,13.41618
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.792116,1.792116,0,0,0,1.792116,0,0,0,0,0,1.886438,1.792116,0,0,21.6453,10.11821,0,1.886438,-1.886438,16.47706,42.24879,0.2009834,1.971328,0,0,10.11821
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.150587,5.150587,0,0,0,5.150587,0,0,8.881784E-16,0,0,5.42167,5.150587,0,0,23.74134,8.231769,0,5.42167,-5.42167,10.76212,27.59512,0.2009834,5.665646,0,0,8.231769
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.91509,3.91509,12,0,3.372,3.91509,0,0,0,0,0,0,0,8.084909,7.680665,29.76542,2.810099,7.680665,0,7.680665,18.04864,46.27847,0.2010425,4.306599,0,12,2.810099
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,12.77156,12.77156,12,0,3.372,12.77156,10.20413,0,0,0,1.303227,0.8121677,0.7715593,0,0,22.08476,9.722696,0.4910595,0,0.4910595,18.5145,47.47298,0.2010451,14.04872,1.042582,12,11.02592
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,11.74885,11.74885,12,0,3.372,11.74885,28.93564,0,0,0,3.399604,0,0,0.2511546,0.2385969,21.5937,10.16465,3.638201,0,3.638201,21.966,56.32296,0.2010651,12.92373,2.719683,12,13.56425
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.220435,6.220435,12,0,3.372,6.220435,127.011,0,0,0,7.900635,0,0,5.779565,5.490586,17.9555,13.43903,13.39122,0,13.39122,34.67002,88.89732,0.201052,6.842479,6.320508,12,21.33967
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.16436,11.16436,5.823321,0,1.8093,11.16436,91.24054,0,0,0,10.18642,5.622147,5.341039,0,0,4.564275,25.49113,4.564275,0,4.564275,39.00008,100,0.2010419,12.2808,8.149137,12,35.67755
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,10.89529,10.89529,3,0,1.095,10.89529,78.75545,0.2698032,0,0,8.580632,8.310829,7.895288,0,0,0,29.59898,0,0,0,39.00008,100,0.2010419,11.98482,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,8.502367,8.502367,3,0,1.095,8.502367,101.3728,2.827125,0,0,8.61909,5.791965,5.502367,0,0,0,29.59898,0,0,0,39.00008,100,0.2010419,9.352604,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.234316,9.234316,3,0,1.095,9.234316,75.96411,0.452328,0,0,7.014765,6.562438,6.234316,0,0,0,29.59898,0,0,0,39.00008,100,0.2010419,10.15775,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.141409,7.141409,0,0,0,7.141409,86.35046,0,0,0,6.16664,7.517273,7.141409,0,0,0,29.59898,0,1.350633,-1.350633,37.57639,96.34952,0.2010419,7.85555,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.081223,9.081223,4.217466,0,1.403019,9.081223,72.9026,0,0,0,6.620447,5.119744,4.863757,0,0,1.500703,28.24834,1.500703,0,1.500703,39.00008,100,0.2010452,9.989345,5.296358,12,34.86879
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,12.95958,12.95958,9.685892,0,2.786531,12.95958,26.59029,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2010452,14.25554,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010452,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010452,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.406244,8.406244,8.406244,0,2.46278,8.406244,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010452,9.246869,0,12,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,19.58437,19.58437,12,0,3.372,19.58437,0,0,0,1.182811,0,7.983552,7.584374,0,0,0,29.59898,0,7.983552,-7.983552,30.58467,78.42209,0.2010452,21.54281,0,12,29.59898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.727353,1.727353,10.52735,0,2.99942,1.727353,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.870613,21.61543,8.36,0,8.36,38.51567,98.75793,0.2010804,1.900088,0,12,21.61543
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.434635,2.434635,0,0,0,2.434635,0,0,4.440892E-16,0,0,2.562774,2.434635,0,0,0.510613,29.13943,0,2.562774,-2.562774,35.81427,91.83127,0.2010804,2.678098,0,0,29.13943
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.169846,4.169846,0,0,0,4.169846,0,0,0,0,0,4.389311,4.169846,0,0,3.358139,26.57665,0,4.389311,-4.389311,31.18753,79.96786,0.2010804,4.58683,0,0,26.57665
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.810556,3.810556,0,0,0,3.810556,0,0,4.440892E-16,0,0,4.011112,3.810556,0,0,8.235152,22.18734,0,4.011112,-4.011112,26.95944,69.12664,0.2010804,4.191612,0,0,22.18734
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.901952,1.901952,0,0,0,1.901952,0,0,2.220446E-16,0,0,2.002055,1.901952,0,0,12.69194,18.17623,0,2.002055,-2.002055,24.84909,63.7155,0.2010804,2.092147,0,0,18.17623
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.677942,1.677942,0,0,0,1.677942,0,0,2.220446E-16,0,0,1.766254,1.677942,0,0,14.91645,16.17418,0,1.766254,-1.766254,22.9873,58.94167,0.2010804,1.845736,0,0,16.17418
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.87895,14.40792,0,0,0,22.9873,58.94167,0.2010804,0,0,0,14.40792
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4924261,0.4924261,0,0,0,0.4924261,0,0,0,0,0,0.5183433,0.4924261,0,0,16.87895,14.40792,0,0.5183433,-0.5183433,22.44092,57.5407,0.2010804,0.5416687,0,0,14.40792
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5885287,0.5885287,0,0,0,0.5885287,0,0,1.110223E-16,0,0,0.6195039,0.5885287,0,0,17.45489,13.88958,0,0.6195039,-0.6195039,21.7879,55.8663,0.2010804,0.6473815,0,0,13.88958
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.315831,2.315831,0,0,0,2.315831,0,0,0,0,0,2.437717,2.315831,0,0,18.14323,13.27007,0,2.437717,-2.437717,19.21832,49.27765,0.2010804,2.547414,0,0,13.27007
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.732924,4.732924,0,0,0,4.732924,48.00167,0,0,0,2.271883,4.982025,4.732924,0,0,20.8518,10.83236,0,2.710143,-2.710143,16.36158,41.95269,0.2010804,5.206216,1.817506,0,13.10424
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,15.91103,15.91103,12,0,3.372,15.91103,35.79257,0,0,0,5.694965,4.116868,3.911025,0,0,23.86307,8.122213,1.578096,0,1.578096,17.85869,45.79143,0.2010888,17.50213,4.555972,12,13.81718
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,15.27254,15.27254,12,0,3.372,15.27254,53.92604,0,0,0,8.235877,3.444781,3.272542,0,0,22.28498,9.5425,4.791096,0,4.791096,22.40393,57.44585,0.2011143,16.7998,6.588702,12,17.77838
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.271671,3.271671,9.532687,0,2.74777,3.271671,333.2651,0,0,0,10.90334,0,0,6.261017,5.947966,17.49388,13.85449,16.8513,0,16.8513,38.39048,98.43692,0.2009891,3.598838,8.722669,12,24.75782
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,13.20456,13.20456,4.844561,0,1.561674,13.20456,93.12778,2.854537,0,0,12.29711,8.8,8.36,0,0,0.642578,29.02066,0.642578,0,0.642578,39.00008,100,0.2009786,14.52502,9.837691,12,41.31777
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.109178,7.109178,0,0,0,7.109178,171.3204,4.696127,0,0,12.17947,7.483345,7.109178,0,0,0,29.59898,0,0,0,39.00008,100,0.2009786,7.820095,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.9515557,0.9515557,0,0,0,0.9515557,1183.735,10.26226,0,0,11.2639,1.001638,0.9515557,0,0,0,29.59898,0,0,0,39.00008,100,0.2009786,1.046711,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009786,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009786,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009786,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.704836,4.704836,0,0,0,4.704836,49.19068,0,0,0,2.314341,4.952459,4.704836,0,0,0,29.59898,0,2.638118,-2.638118,36.21926,92.86971,0.2009786,5.17532,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.00444,3.00444,0,0,0,3.00444,0,0,0,0,0,3.162568,3.00444,0,0,2.931243,26.96086,0,3.162568,-3.162568,32.88562,84.32193,0.2009786,3.304884,0,0,26.96086
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,14.627,14.627,12,0,3.372,14.627,0,0,0,0,0,2.76526,2.626997,0,0,6.445208,23.79829,0,2.76526,-2.76526,29.97078,76.84799,0.2009786,16.0897,0,12,23.79829
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.517719,21.03303,8.36,0,8.36,37.90177,97.18383,0.2009746,0,0,12,21.03303
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.252112,4.252112,0,0,0,4.252112,0,0,0,0,0,4.475908,4.252112,0,0,1.157719,28.55703,0,4.475908,-4.475908,33.18375,85.08636,0.2009746,4.677323,0,0,28.55703
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6630197,0.6630197,0,0,0,0.6630197,0,0,0,0,0,0.6979154,0.6630197,0,0,6.13095,24.08112,0,0.6979154,-0.6979154,32.44808,83.20004,0.2009746,0.7293216,0,0,24.08112
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2637095,0.2637095,0,0,0,0.2637095,0,0,0,0,0,0.2775889,0.2637095,0,0,6.906411,23.38321,0,0.2775889,-0.2775889,32.15548,82.44978,0.2009746,0.2900804,0,0,23.38321
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.214843,23.10562,0,0,0,32.15548,82.44978,0.2009746,0,0,0,23.10562
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.216807,1.216807,0,0,0,1.216807,0,0,2.220446E-16,0,0,1.280849,1.216807,0,0,7.214843,23.10562,0,1.280849,-1.280849,30.80534,78.9879,0.2009746,1.338488,0,0,23.10562
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.63801,21.82477,0,0,0,30.80534,78.9879,0.2009746,0,0,0,21.82477
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.63801,21.82477,0,0,0,30.80534,78.9879,0.2009746,0,0,0,21.82477
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.009159,2.009159,0,0,0,2.009159,0,0,4.440892E-16,0,0,2.114904,2.009159,0,0,8.63801,21.82477,0,2.114904,-2.114904,28.57604,73.27174,0.2009746,2.210074,0,0,21.82477
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.301922,2.301922,0,0,0,2.301922,0,0,0,0,0,2.423076,2.301922,0,0,10.9879,19.70987,0,2.423076,-2.423076,26.02189,66.72266,0.2009746,2.532115,0,0,19.70987
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.33133,2.33133,0,0,0,2.33133,0,0,0,0,0,2.454032,2.33133,0,0,13.68021,17.28679,0,2.454032,-2.454032,23.43511,60.08992,0.2009746,2.564463,0,0,17.28679
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.280721,4.280721,0,0,0,4.280721,65.1274,0,0,0,2.787922,4.506022,4.280721,0,0,16.40691,14.83276,0,1.7181,-1.7181,21.62408,55.44624,0.2009746,4.708794,2.230338,0,17.62068
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,18.31591,13.11466,5.534011,0,5.534011,26.8741,68.90781,0.200885,0,4.427209,0,18.64867
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9363604,0.9363604,0,0,0,0.9363604,796.1948,0,0,0,7.455252,0.9856425,0.9363604,0,0,12.7819,18.09527,6.469609,0,6.469609,33.01171,84.64525,0.2007803,1.029996,5.964201,0,25.55052
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.554506,5.554506,0,0,0,5.554506,152.5185,0,0,0,8.471651,5.846848,5.554506,0,0,6.312291,23.91792,2.624802,0,2.624802,35.50182,91.03012,0.2007378,6.109957,6.77732,0,32.38957
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.383973,5.383973,0,0,0,5.383973,143.3249,0,0,0,7.716573,5.66734,5.383973,0,0,3.687489,26.28024,2.049233,0,2.049233,37.44589,96.01492,0.2007047,5.92237,6.173258,0,33.99681
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,4.877689,0,0,6.515944,0,0,0,0,1.638256,28.12455,1.638256,0,1.638256,39.00008,100,0.2006782,0,5.212756,0,34.64049
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.33693,9.33693,3,0,1.095,9.33693,87.53721,1.502835,0,0,8.173287,6.670453,6.33693,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,10.27062,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.8867405,0.8867405,0,0,0,0.8867405,1217.714,9.86455,0,0,10.79796,0.9334111,0.8867405,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,0.9754146,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.725998,6.725998,0,0,0,6.725998,116.878,0.7812156,0,0,7.861213,7.079998,6.725998,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,7.398598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,12.63315,12.63315,7.134036,0,2.140911,12.63315,45.82026,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,13.89647,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006782,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,19.80103,19.80103,12,0,3.372,19.80103,0,0,0,1.421128,0,8.211605,7.801025,0,0,0,29.59898,0,8.211605,-8.211605,30.34429,77.8057,0.2006782,21.78113,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,17.58095,17.58095,12,0,3.372,17.58095,0,0,0,0,0,5.874687,5.580953,0,0,9.124006,21.38737,0,5.874687,-5.874687,24.15182,61.92762,0.2006782,19.33905,0,12,21.38737
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,20.04346,20.04346,12,0,3.372,20.04346,0,0,3.552714E-15,1.687803,0,8.466797,8.043457,0,0,15.65144,15.51268,0,8.466797,-8.466797,15.22703,39.0436,0.2006782,22.0478,0,12,15.51268
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.05899,7.045888,8.36,0,8.36,23.15803,59.37944,0.2006744,0,0,12,7.045888
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.010125,1.010125,9.810125,0,2.817962,1.010125,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.69899,14.56989,8.36,0,8.36,31.08902,79.71527,0.2006935,1.111138,0,12,14.56989
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.669888,1.669888,10.44777,0,2.979286,1.669888,0,0,0,0,0,0,0,8.777883,8.338989,8.338989,22.09389,8.338989,0,8.338989,39.00008,100,0.2007272,1.836877,0,12,22.09389
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.056455,2.056455,0,0,0,2.056455,0,0,0,0,0,2.164689,2.056455,0,0,0,29.59898,0,2.164689,-2.164689,36.7183,94.14928,0.2007272,2.2621,0,0,29.59898
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.357586,2.357586,0,0,0,2.357586,0,0,4.440892E-16,0,0,2.481669,2.357586,0,0,2.40521,27.43429,0,2.481669,-2.481669,34.10239,87.44184,0.2007272,2.593344,0,0,27.43429
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.856605,1.856605,0,0,0,1.856605,0,0,2.220446E-16,0,0,1.954321,1.856605,0,0,5.162621,24.95262,0,1.954321,-1.954321,32.04235,82.15971,0.2007272,2.042266,0,0,24.95262
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.681415,2.681415,0,0,0,2.681415,0,0,0,0,0,2.822542,2.681415,0,0,7.334089,22.9983,0,2.822542,-2.822542,29.06713,74.53095,0.2007272,2.949556,0,0,22.9983
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.070248,2.070248,0,0,0,2.070248,0,0,4.440892E-16,0,0,2.179208,2.070248,0,0,10.47025,20.17576,0,2.179208,-2.179208,26.77004,68.641,0.2007272,2.277273,0,0,20.17576
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.760067,2.760067,0,0,0,2.760067,0,0,0,0,0,2.905333,2.760067,0,0,12.89159,17.99655,0,2.905333,-2.905333,23.70755,60.78848,0.2007272,3.036073,0,0,17.99655
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.30292,4.30292,0,0,0,4.30292,50.04991,0,0,0,2.153608,4.52939,4.30292,0,0,16.11974,15.09122,0,2.375782,-2.375782,21.20326,54.36722,0.2007272,4.733212,1.722886,0,17.24482
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.244856,5.244856,0,0,0,5.244856,94.98267,0,0,0,4.981704,5.520902,5.244856,0,0,18.75949,12.71543,0,0.5391972,-0.5391972,20.6349,52.90988,0.2007272,5.769342,3.985363,0,17.69714
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5635237,0.5635237,0,0,0,0.5635237,1168.174,0,0,0,6.582938,0.5931828,0.5635237,0,0,19.3586,12.17624,5.989755,0,5.989755,26.31728,67.48006,0.2006307,0.619876,5.26635,0,18.75917
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.231337,5.231337,0,0,0,5.231337,183.6157,0,0,0,9.605556,5.50667,5.231337,0,0,13.36885,17.56701,4.098885,0,4.098885,30.20582,77.45066,0.2005647,5.754471,7.684444,0,27.17257
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,17.2372,17.2372,12,0,3.372,17.2372,61.79081,0,0,0,10.651,5.51284,5.237198,0,0,9.269963,21.25601,5.138164,0,5.138164,35.08031,89.94933,0.2005524,18.96092,8.520803,12,31.90701
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.374823,2.374823,0,0,0,2.374823,508.5603,5.445796,0,0,12.07741,2.499814,2.374823,0,0,4.131799,25.88036,4.131799,0,4.131799,39.00008,100,0.2004859,2.612306,9.661927,0,37.95777
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,10.82582,10.82582,3,0,1.095,10.82582,98.16261,2.389202,0,0,10.62691,8.237705,7.825819,0,0,0,29.59898,0,0,0,39.00008,100,0.2004859,11.9084,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,11.58253,11.58253,3.222532,0,1.151301,11.58253,93.61314,2.042771,0,0,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004859,12.74078,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,17.81559,17.81559,9.45559,0,2.728264,17.81559,49.65989,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004859,19.59715,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004859,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004859,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.531984,1.531984,0,0,0,1.531984,0,0,0,0,0,1.612615,1.531984,0,0,0,29.59898,0,1.612615,-1.612615,37.30023,95.64143,0.2004859,1.685183,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,8.702796,8.702796,10.58889,0,3.014991,8.702796,0,0,0,0,0,0,0,1.8861,1.791795,1.791795,27.98636,1.791795,0,1.791795,39.00008,100,0.2004996,9.573075,0,12,27.98636
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,6.799047,6.799047,0,0,0,6.799047,0,0,8.881784E-16,0,0,7.156891,6.799047,0,0,0,29.59898,0,7.156891,-7.156891,31.45605,80.65638,0.2004996,7.478951,0,0,29.59898
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6555669,0.6555669,0,0,0,0.6555669,0,0,1.110223E-16,0,0,0.6900705,0.6555669,0,0,7.952102,22.44209,0,0.6900705,-0.6900705,30.72865,78.79126,0.2004996,0.7211236,0,0,22.44209
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.64088,2.64088,0,0,0,2.64088,0,0,0,0,0,2.779873,2.64088,0,0,8.718846,21.75202,0,2.779873,-2.779873,27.79841,71.27783,0.2004996,2.904968,0,0,21.75202
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.6800352,0.6800352,0,0,0,0.6800352,0,0,1.110223E-16,0,0,0.7158265,0.6800352,0,0,11.8076,18.97214,0,0.7158265,-0.7158265,27.04386,69.3431,0.2004996,0.7480386,0,0,18.97214
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.558635,2.558635,0,0,0,2.558635,0,0,4.440892E-16,0,0,2.6933,2.558635,0,0,12.60296,18.25632,0,2.6933,-2.6933,24.20488,62.06366,0.2004996,2.814498,0,0,18.25632
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.122476,4.122476,0,0,0,4.122476,0,0,0,0,0,4.339448,4.122476,0,0,15.59551,15.56302,0,4.339448,-4.339448,19.6307,50.33501,0.2004996,4.534724,0,0,15.56302
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.239285,3.239285,0,0,0,3.239285,0,0,4.440892E-16,0,0,3.409773,3.239285,0,0,20.41712,11.22357,0,3.409773,-3.409773,16.03648,41.11909,0.2004996,3.563213,0,0,11.22357
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.531771,1.531771,0,0,0,1.531771,0,0,2.220446E-16,0,0,1.61239,1.531771,0,0,24.20576,7.813795,0,1.61239,-1.61239,14.33687,36.76113,0.2004996,1.684948,0,0,7.813795
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.801878,2.801878,0,0,0,2.801878,0,0,4.440892E-16,0,0,2.949346,2.801878,0,0,25.9973,6.201404,0,2.949346,-2.949346,11.22799,28.78965,0.2004996,3.082066,0,0,6.201404
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.589847,1.589847,0,0,0,1.589847,0,0,2.220446E-16,0,0,1.673523,1.589847,0,0,29.27435,3.252058,0,1.673523,-1.673523,9.463938,24.26646,0.2004996,1.748832,0,0,3.252058
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.092693,2.092693,10.89269,0,3.091851,2.092693,0,0,0,0,0,0,0,8.8,8.36,31.13383,1.578535,8.36,0,8.36,17.39493,44.60229,0.2005431,2.301963,0,12,1.578535
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,9.477936,9.477936,12,0,3.372,9.477936,23.17415,0,0,0,2.196431,0,0,2.522064,2.395961,22.77382,9.102535,4.592392,0,4.592392,21.75166,55.77337,0.2005731,10.42573,1.757145,12,11.29897
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,9.550436,9.550436,12,0,3.372,9.550436,61.19122,0,0,0,5.844028,0,0,2.449564,2.327086,18.18143,13.23569,8.171114,0,8.171114,29.50346,75.64973,0.200622,10.50548,4.675222,12,19.07972
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.967732,6.967732,8.114006,0,2.388844,6.967732,126.3498,0,0,0,8.803715,0,0,1.146274,1.08896,10.01032,20.58969,9.892675,0,9.892675,38.88847,99.71383,0.2005782,7.664506,7.042972,12,29.39341
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.586854,5.586854,0,0,0,5.586854,181.8005,4.158383,0,0,10.15693,5.880899,5.586854,0,0,0.1176439,29.4931,0.1176439,0,0.1176439,39.00008,100,0.2005764,6.14554,8.125542,0,39.65002
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5423656,0.5423656,0,0,0,0.5423656,1952.349,10.01796,0,0,10.58887,0.5709111,0.5423656,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,0.5966021,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,10.90712,10.90712,3,0,1.095,10.90712,107.5845,3.411086,0,0,11.73437,8.323284,7.90712,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,11.99783,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,16.48649,16.48649,8.126488,0,2.392001,16.48649,69.63765,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,18.13514,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,10.81483,10.81483,3,0,1.095,10.81483,93.30277,1.864399,0,0,10.09054,8.22614,7.814833,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,11.89632,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,13.77025,13.77025,5.41025,0,1.704793,13.77025,65.55743,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,15.14727,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005764,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.133255,3.133255,0,0,0,3.133255,86.97696,0,0,0,2.72521,3.298163,3.133255,0,0,0,29.59898,0,0.5729532,-0.5729532,38.39613,98.45142,0.2005764,3.446581,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.524499,1.524499,0,0,0,1.524499,0,0,2.220446E-16,0,0,1.604735,1.524499,0,0,0.6366147,29.02603,0,1.604735,-1.604735,36.70459,94.11415,0.2005764,1.676948,0,0,29.02603
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.32252,10.32252,12,0,3.372,10.32252,0,0,0,0,0,0,0,1.677479,1.593605,2.419654,27.42129,1.593605,0,1.593605,38.21642,97.99062,0.2005885,11.35477,0,12,27.42129
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.056889,8.056889,8.926414,0,2.594383,8.056889,0,6.661338E-16,0,0,0,0,0,0.869525,0.8260487,0.8260487,28.85553,0.8260487,0,0.8260487,39.00008,100,0.2005948,8.862577,0,12,28.85553
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.254086,3.254086,0,0,0,3.254086,0,0,0,0,0,3.425354,3.254086,0,0,0,29.59898,0,3.425354,-3.425354,35.38944,90.74197,0.2005948,3.579494,0,0,29.59898
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.289523,1.289523,0,0,0,1.289523,0,0,0,0,0,1.357393,1.289523,0,0,3.805948,26.17362,0,1.357393,-1.357393,33.95862,87.07321,0.2005948,1.418476,0,0,26.17362
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.554709,1.554709,0,0,0,1.554709,0,0,2.220446E-16,0,0,1.636536,1.554709,0,0,5.314163,24.81623,0,1.636536,-1.636536,32.23356,82.64999,0.2005948,1.71018,0,0,24.81623
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.100094,3.100094,0,0,0,3.100094,0,0,4.440892E-16,0,0,3.263257,3.100094,0,0,7.132535,23.1797,0,3.263257,-3.263257,28.79379,73.83007,0.2005948,3.410103,0,0,23.1797
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.492367,3.492367,0,0,0,3.492367,0,0,4.440892E-16,0,0,3.676175,3.492367,0,0,10.75838,19.91644,0,3.676175,-3.676175,24.91876,63.89412,0.2005948,3.841603,0,0,19.91644
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.646643,5.646643,0,0,0,5.646643,0,0,0,0,0,5.943834,5.646643,0,0,14.84301,16.24026,0,5.943834,-5.943834,18.65341,47.82915,0.2005948,6.211307,0,0,16.24026
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.266239,5.266239,0,0,0,5.266239,0,0,0,0,0,5.543409,5.266239,0,0,21.44728,10.29643,0,5.543409,-5.543409,12.81014,32.84645,0.2005948,5.792863,0,0,10.29643
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.410325,4.410325,12,0,3.372,4.410325,0,0,0,0,0,0,0,7.589675,7.210192,27.60662,4.753021,7.210192,0,7.210192,19.65033,50.38536,0.2006498,4.851357,0,12,4.753021
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.682305,2.682305,11.4823,0,3.241023,2.682305,0,0,0,0,0,0,0,8.8,8.36,20.39643,11.24219,8.36,0,8.36,27.58132,70.72119,0.2007063,2.950536,0,12,11.24219
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.485275,2.485275,11.28528,0,3.191175,2.485275,0,0,0,0,0,0,0,8.8,8.36,12.03643,18.76619,8.36,0,8.36,35.51231,91.05703,0.2007582,2.733803,0,12,18.76619
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,8.832974,8.832974,9.734263,0,2.798769,8.832974,30.8809,0,0,0,2.727702,0,0,0.9012893,0.8562248,3.676427,26.29019,3.583927,0,3.583927,38.91232,99.77499,0.2007792,9.716272,2.182162,12,29.01789
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,16.12854,16.12854,11.13989,0,3.154392,16.12854,33.13202,2.359224E-16,0,0,5.343712,5.251212,4.988651,0,0,0.09250075,29.51573,0.09250075,0,0.09250075,39.00008,100,0.2007797,17.7414,4.27497,12,34.85944
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,15.14924,15.14924,9.536833,0,2.748819,15.14924,38.99731,0,0,0,5.907795,5.907795,5.612405,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,16.66416,4.726236,12,35.50677
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,12.72169,12.72169,5.491048,0,1.725235,12.72169,59.82855,0,0,0,7.611204,7.611204,7.230644,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,13.99386,6.088963,12,37.21018
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,16.4212,16.4212,9.438011,0,2.723817,16.4212,44.76364,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,18.06332,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.633816,4.633816,0,0,0,4.633816,200.334,4.40541,0,0,9.283112,4.877701,4.633816,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,5.097198,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.410605,8.410605,3,0,1.095,8.410605,89.62057,1.842258,0,0,7.537632,5.695374,5.410605,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,9.251666,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.08165,10.08165,3,0,1.095,10.08165,80.16843,0.6279327,0,0,8.0823,7.454368,7.081649,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,11.08981,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.218761,7.218761,0,0,0,7.218761,117.2363,0.8643149,0,0,8.463011,7.598696,7.218761,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,7.940637,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,14.45496,14.45496,8.998573,0,2.612639,14.45496,39.7342,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,15.90045,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,9.805576,9.805576,7.481232,0,2.228752,9.805576,24.95191,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,10.78613,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,8.772069,8.772069,8.772069,0,2.555333,8.772069,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007797,9.649276,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,23.38079,20.36,12,0,3.372,20.36,0,0,3.020792,5.358871,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2007797,25.71887,0,12,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.00144,13.00144,12,0,3.372,13.00144,0,0,0,0,0,1.054142,1.001435,0,0,9.777778,20.79898,0,1.054142,-1.054142,28.6129,73.36626,0.2007797,14.30158,0,12,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,16.95416,16.95416,12,0,3.372,16.95416,0,0,0,0,0,5.214904,4.954159,0,0,10.94905,19.74483,0,5.214904,-5.214904,23.11591,59.27144,0.2007797,18.64957,0,12,19.74483
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.472929,1.472929,10.27293,0,2.935051,1.472929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.74339,14.52993,8.36,0,8.36,31.0469,79.60728,0.2008089,1.620221,0,12,14.52993
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.073611,1.073611,9.87361,0,2.834023,1.073611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.383385,22.05393,8.36,0,8.36,38.97789,99.94312,0.2008291,1.180972,0,12,22.05393
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4523648,0.4523648,0,0,0,0.4523648,0,0,5.551115E-17,0,0,0.4761735,0.4523648,0,0,0.0233846,29.57793,0,0.4761735,-0.4761735,38.47596,98.65612,0.2008291,0.4976013,0,0,29.57793
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.030973,3.030973,0,0,0,3.030973,0,0,0,0,0,3.190498,3.030973,0,0,0.5524662,29.10176,0,3.190498,-3.190498,35.11288,90.03285,0.2008291,3.33407,0,0,29.10176
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.371936,1.371936,0,0,0,1.371936,0,0,2.220446E-16,0,0,1.444143,1.371936,0,0,4.097464,25.91126,0,1.444143,-1.444143,33.59062,86.12963,0.2008291,1.50913,0,0,25.91126
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2267572,0.2267572,0,0,0,0.2267572,0,0,2.775558E-17,0,0,0.2386918,0.2267572,0,0,5.702067,24.46712,0,0.2386918,-0.2386918,33.33902,85.48449,0.2008291,0.2494329,0,0,24.46712
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.675488,3.675488,0,0,0,3.675488,0,0,4.440892E-16,0,0,3.868934,3.675488,0,0,5.96728,24.22843,0,3.868934,-3.868934,29.2608,75.02755,0.2008291,4.043036,0,0,24.22843
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.973876,1.973876,0,0,0,1.973876,0,0,2.220446E-16,0,0,2.077765,1.973876,0,0,10.2661,20.35949,0,2.077765,-2.077765,27.07065,69.41178,0.2008291,2.171264,0,0,20.35949
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7089007,0.7089007,0,0,0,0.7089007,0,0,0,0,0,0.7462112,0.7089007,0,0,12.57472,18.28173,0,0.7462112,-0.7462112,26.28407,67.39492,0.2008291,0.7797908,0,0,18.28173
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.542821,5.542821,0,0,0,5.542821,17.95808,0,8.881784E-16,0,0.9953842,5.834548,5.542821,0,0,13.40385,17.53551,0,4.839164,-4.839164,21.18315,54.31565,0.2008291,6.097103,0.7963074,0,18.5309
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.88501,2.88501,0,0,0,2.88501,73.99379,0,0,0,2.134729,3.036853,2.88501,0,0,18.7807,12.69635,0,0.9021244,-0.9021244,20.23222,51.87739,0.2008291,3.173512,1.707783,0,14.83108
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,7.57027,7.57027,0,0,0,7.57027,71.06751,0,0,0,5.380002,7.968705,7.57027,0,0,19.78306,11.79423,0,2.588702,-2.588702,17.50349,44.88065,0.2008291,8.327297,4.304002,0,17.17423
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,9.826181,9.826181,12,0,3.372,9.826181,68.62109,0,0,0,6.742832,0,0,2.173819,2.065128,22.65939,9.205524,8.80796,0,8.80796,25.85946,66.30616,0.2008803,10.8088,5.394266,12,15.94836
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,5.977845,0,1.848395,0,0,0,0,0,8.17248,0,0,5.977845,5.678953,13.85143,17.13269,13.85143,0,13.85143,39.00008,100,0.2007255,0,6.537984,12,25.30517
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.606801,5.606801,0,0,0,5.606801,178.9282,4.130253,0,0,10.03215,5.901896,5.606801,0,0,0,29.59898,0,0,0,39.00008,100,0.2007255,6.167481,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.263746,7.263746,0,0,0,7.263746,116.8623,0.8425334,0,0,8.488583,7.646049,7.263746,0,0,0,29.59898,0,0,0,39.00008,100,0.2007255,7.990121,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.615702,1.615702,0,0,0,1.615702,393.287,4.653605,0,0,6.354344,1.700739,1.615702,0,0,0,29.59898,0,0,0,39.00008,100,0.2007255,1.777272,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,11.74447,11.74447,4.64072,0,1.510102,11.74447,63.66938,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2007255,12.91892,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3824347,0.3824347,0,0,0,0.3824347,918.0782,3.108487,0,0,3.51105,0.4025628,0.3824347,0,0,0,29.59898,0,0,0,39.00008,100,0.2007255,0.4206781,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.397953,1.397953,0,0,0,1.397953,94.05437,0,2.220446E-16,0,1.314836,1.471529,1.397953,0,0,0,29.59898,0,0.1566935,-0.1566935,38.83491,99.57649,0.2007255,1.537748,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.298743,9.298743,9.482011,0,2.734949,9.298743,0,0,0,0,0,0,0,0.1832673,0.1741039,0.1741039,29.44228,0.1741039,0,0.1741039,39.00008,100,0.2007268,10.22862,0,12,29.44228
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.426642,9.426642,9.426642,0,2.72094,9.426642,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007268,10.36931,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,10.50696,10.50696,10.50696,0,2.994262,10.50696,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007268,11.55766,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.739195,3.739195,0,0,0,3.739195,0,0,4.440892E-16,0,0,3.935995,3.739195,0,0,0,29.59898,0,3.935995,-3.935995,34.85118,89.36181,0.2007268,4.113114,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.973879,3.973879,0,0,0,3.973879,0,0,0,0,0,4.183031,3.973879,0,0,4.373327,25.66298,0,4.183031,-4.183031,30.44187,78.05593,0.2007268,4.371267,0,0,25.66298
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.059867,1.059867,0,0,0,1.059867,0,0,2.220446E-16,0,0,1.11565,1.059867,0,0,9.021139,21.47995,0,1.11565,-1.11565,29.26588,75.04056,0.2007268,1.165854,0,0,21.47995
