Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.295195,3.295195,0,0,0,3.295195,0,0,0,0,0,3.468626,3.295195,0,0,0,29.59898,0,3.468626,-3.468626,35.34383,90.62501,0,3.624715,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,6.06136,6.06136,0,0,0,6.06136,0,0,8.881784E-16,0,0,6.380379,6.06136,0,0,3.854029,26.13035,0,6.380379,-6.380379,28.61831,73.38015,0,6.667496,0,0,26.13035
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,6.122596,6.122596,0,0,0,6.122596,0,0,8.881784E-16,0,0,6.444838,6.122596,0,0,10.94334,19.74997,0,6.444838,-6.444838,21.82486,55.96106,0,6.734856,0,0,19.74997
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.593355,5.593355,0,0,0,5.593355,0,0,0,0,0,5.887742,5.593355,0,0,18.10427,13.30513,0,5.887742,-5.887742,15.61863,40.0477,0,6.15269,0,0,13.30513
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.88506,1.88506,0,0,0,1.88506,0,0,2.220446E-16,0,0,1.984274,1.88506,0,0,24.64621,7.417392,0,1.984274,-1.984274,13.52703,34.68461,0,2.073566,0,0,7.417392
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,5.181255,5.181255,3,0,1.095,5.181255,14.4113,0,0,0,0.7466863,2.296058,2.181255,0,0,26.85096,5.433118,0,1.549372,-1.549372,11.89384,30.49697,0,5.699381,0.597349,12,6.179805
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.309495,5.309495,12,0,3.372,5.309495,31.55951,0,0,0,1.675651,0,0,6.690505,6.355979,28.57248,3.883746,8.03163,0,8.03163,19.51332,50.03405,0.2898872,5.840445,1.340521,12,5.559397
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,11.02239,11.02239,12,0,3.372,11.02239,29.64616,0,0,0,3.267714,0,0,0.9776143,0.9287336,20.54085,11.11221,4.196447,0,4.196447,23.49442,60.24197,0.2842431,12.12462,2.614171,12,14.37993
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.317829,3.317829,11.5814,0,3.266093,3.317829,24.00143,0,0,0,0.7963266,0,0,8.263567,7.850388,16.3444,14.88902,8.646715,0,8.646715,31.69741,81.27525,0.2820661,3.649612,0.6370612,12,15.68534
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,13.35159,13.35159,12,0,3.372,13.35159,4.825718,0,0,0,0.6443101,1.422727,1.35159,0,0,7.697687,22.67106,0,0.7784163,-0.7784163,30.87689,79.17135,0.2820661,14.68675,0.5154481,12,23.31537
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,11.58346,11.58346,12,0,3.372,11.58346,30.21749,0,0,0,3.500231,0,0,0.4165416,0.3957145,8.562594,21.89264,3.895945,0,3.895945,34.57291,88.6483,0.2801662,12.7418,2.800185,12,25.39287
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,8.794462,8.794462,10.28982,0,2.939325,8.794462,35.16513,-2.220446E-16,0,0,3.092585,0,0,1.495361,1.420593,4.666649,25.39899,4.513178,0,4.513178,38.85448,99.62668,0.2795452,9.673909,2.474068,12,28.49158
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.342455,5.342455,0,0,0,5.342455,24.51949,0,0,0,1.309943,5.623637,5.342455,0,0,0.1534713,29.46085,0,4.313694,-4.313694,34.30745,87.96764,0.2795452,5.8767,1.047954,0,30.7708
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,4.946465,25.14716,0.7423225,0,0.7423225,35.01168,89.77335,0.2726341,0,0.593858,0,25.88948
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,7.142806,7.142806,9.74614,0,2.801774,7.142806,20.49321,0,0,0,1.46379,0,0,2.603334,2.473167,4.204142,25.81525,3.936958,0,3.936958,38.7466,99.35007,0.2740884,7.857087,1.171032,12,27.27904
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0.502818,0,0,0.7700023,0,0,0,0,0.2671843,29.35851,0.2671843,0,0.2671843,39.00008,100,0.271949,0,0.6160018,0,30.12852
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.477369,7.477369,7.477369,0,2.227774,7.477369,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.271949,8.225106,0,12,29.59898
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,10.34086,10.34086,10.34086,0,2.952238,10.34086,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.271949,11.37495,0,12,29.59898
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,14.42461,14.42461,12,0,3.372,14.42461,0,0,0,0,0,2.552224,2.424613,0,0,0,29.59898,0,2.552224,-2.552224,36.3098,93.10186,0.271949,15.86707,0,12,29.59898
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,17.0491,17.0491,12,0,3.372,17.0491,0,0,0,0,0,5.314847,5.049105,0,0,2.835805,27.04675,0,5.314847,-5.314847,30.70746,78.73691,0.271949,18.75401,0,12,27.04675
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2673366,0.2673366,9.067337,0,2.630036,0.2673366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.741191,21.73191,8.36,0,8.36,38.63845,99.07275,0.258615,0.2940703,0,12,21.73191
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.108847,1.108847,0,0,0,1.108847,0,0,0,0,0,1.167207,1.108847,0,0,0.3811909,29.25591,0,1.167207,-1.167207,37.4081,95.91802,0.258615,1.219731,0,0,29.25591
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.391241,3.391241,0,0,0,3.391241,0,0,4.440892E-16,0,0,3.569727,3.391241,0,0,1.678087,28.0887,0,3.569727,-3.569727,33.64528,86.26978,0.258615,3.730365,0,0,28.0887
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.398363,1.398363,0,0,0,1.398363,0,0,2.220446E-16,0,0,1.471961,1.398363,0,0,5.644451,24.51897,0,1.471961,-1.471961,32.0937,82.29137,0.258615,1.538199,0,0,24.51897
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.279963,23.04701,0,0,0,32.0937,82.29137,0.258615,0,0,0,23.04701
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.930619,4.930619,0,0,0,4.930619,0,0,8.881784E-16,0,0,5.190125,4.930619,0,0,7.279963,23.04701,0,5.190125,-5.190125,26.62283,68.26352,0.258615,5.423681,0,0,23.04701
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.04677,17.85689,0,0,0,26.62283,68.26352,0.258615,0,0,0,17.85689
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.8023532,0.8023532,0,0,0,0.8023532,0,0,1.110223E-16,0,0,0.8445823,0.8023532,0,0,13.04677,17.85689,0,0.8445823,-0.8445823,25.73256,65.98079,0.258615,0.8825886,0,0,17.85689
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98519,17.0123,0,0,0,25.73256,65.98079,0.258615,0,0,0,17.0123
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.386866,3.386866,0,0,0,3.386866,33.68373,0,4.440892E-16,0,1.140823,3.565123,3.386866,0,0,13.98519,17.0123,0,2.424299,-2.424299,23.17712,59.4284,0.258615,3.725553,0.9126584,0,18.15313
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.242445,2.242445,0,0,0,2.242445,140.8074,0,0,0,3.157528,2.360469,2.242445,0,0,16.67886,14.588,0.7970593,0,0.7970593,23.93328,61.36726,0.2538641,2.46669,2.526022,0,17.74553
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.644138,2.644138,0,0,0,2.644138,220.1963,0,0,0,5.822294,2.783303,2.644138,0,0,15.8818,15.30536,3.038991,0,3.038991,26.81632,68.75965,0.2372466,2.908552,4.657835,0,21.12765
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,12.84281,18.04045,9.449057,0,9.449057,35.78048,91.74464,0.197126,0,7.559246,0,27.48951
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,8.558028,0,0,11.95178,0,0,0,0,3.393753,26.5446,3.393753,0,3.393753,39.00008,100,0.1858386,0,9.561425,0,38.49638
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,7.178568,7.178568,0,0,0,7.178568,176.7319,5.130433,0,0,12.68682,7.556387,7.178568,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,7.896424,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,13.04395,13.04395,4.683946,0,1.521038,13.04395,88.97679,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,14.34834,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,12.60564,12.60564,4.245637,0,1.410146,12.60564,90.96255,2.666409,0,0,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,13.8662,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.342064,3.342064,0,0,0,3.342064,244.1467,4.641579,0,0,8.159541,3.517962,3.342064,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,3.676271,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,7.790214,7.790214,4.813322,0,1.553771,7.790214,40.22445,4.440892E-16,0,0,3.13357,3.13357,2.976892,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,8.569235,2.506856,12,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,10.95074,10.95074,8.729846,0,2.544651,10.95074,21.34818,8.881784E-16,0,0,2.337784,2.337784,2.220894,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,12.04581,1.870227,12,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858386,0,0,0,29.59898
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.929531,2.929531,0,0,0,2.929531,0,0,4.440892E-16,0,0,3.083716,2.929531,0,0,0,29.59898,0,3.083716,-3.083716,35.74955,91.66534,0.1858386,3.222484,0,0,29.59898
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,7.714307,7.714307,11.32099,0,3.200211,7.714307,0,0,0,0,0,0,0,3.606686,3.426352,3.426352,26.51526,3.426352,0,3.426352,39.00008,100,0.1918539,8.485738,0,12,26.51526
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918539,0,0,0,29.59898
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918539,0,0,0,29.59898
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.88659,2.88659,0,0,0,2.88659,0,0,4.440892E-16,0,0,3.038516,2.88659,0,0,0,29.59898,0,3.038516,-3.038516,35.7972,91.78751,0.1918539,3.175249,0,0,29.59898
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.520965,3.520965,0,0,0,3.520965,0,0,4.440892E-16,0,0,3.706279,3.520965,0,0,3.376129,26.56046,0,3.706279,-3.706279,31.89044,81.7702,0.1918539,3.873061,0,0,26.56046
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.375536,0.375536,0,0,0,0.375536,0,0,5.551115E-17,0,0,0.3953011,0.375536,0,0,7.494216,22.85418,0,0.3953011,-0.3953011,31.47376,80.70177,0.1918539,0.4130896,0,0,22.85418
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.9337126,0.9337126,0,0,0,0.9337126,0,0,1.110223E-16,0,0,0.9828554,0.9337126,0,0,7.933439,22.45888,0,0.9828554,-0.9828554,30.43774,78.04532,0.1918539,1.027084,0,0,22.45888
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,5.083152,5.083152,0,0,0,5.083152,0,0,8.881784E-16,0,0,5.350686,5.083152,0,0,9.025501,21.47603,0,5.350686,-5.350686,24.79762,63.58351,0.1918539,5.591467,0,0,21.47603
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.522242,3.522242,0,0,0,3.522242,0,0,4.440892E-16,0,0,3.707623,3.522242,0,0,14.97071,16.12534,0,3.707623,-3.707623,20.88944,53.56256,0.1918539,3.874466,0,0,16.12534
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.335509,5.335509,0,0,0,5.335509,0,0,8.881784E-16,0,0,5.616325,5.335509,0,0,19.09029,12.41772,0,5.616325,-5.616325,14.96931,38.38278,0.1918539,5.86906,0,0,12.41772
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,2.06638,2.06638,0,0,0,2.06638,0,0,4.440892E-16,0,0,2.175136,2.06638,0,0,25.33065,6.801393,0,2.175136,-2.175136,12.67652,32.50383,0.1918539,2.273017,0,0,6.801393
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,27.74747,4.626257,2.478571,0,2.478571,15.0279,38.53299,0.1845577,0,1.982857,0,7.104828
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,7.208619,7.208619,11.41724,0,3.224561,7.208619,71.17874,0,0,0,5.131004,0,0,4.208619,3.998188,25.2689,6.856971,9.129192,0,9.129192,23.68861,60.7399,0.1937271,7.929481,4.104804,12,11.98798
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,9.634976,9.634976,12,0,3.372,9.634976,78.45473,0,0,0,7.559095,0,0,2.365023,2.246772,16.1397,15.07324,9.805867,0,9.805867,32.99127,84.59283,0.2012213,10.59847,6.047276,12,22.63234
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.460853,6.460853,0,0,0,6.460853,167.446,0,0,0,10.81844,6.800898,6.460853,0,0,6.333837,23.89853,4.017544,0,4.017544,36.80265,94.36558,0.192048,7.106938,8.654754,0,34.71697
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,18.44433,18.44433,10.08433,0,2.887335,18.44433,69.94994,1.785503,0,0,12.9018,8.8,8.36,0,0,2.316293,27.51431,2.316293,0,2.316293,39.00008,100,0.1871296,20.28876,10.32144,12,40.41611
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.950908,3.950908,0,0,0,3.950908,343.7038,9.420569,0,0,13.57942,4.15885,3.950908,0,0,0,29.59898,0,0,0,39.00008,100,0.1871296,4.345998,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.487704,6.487704,0,0,0,6.487704,203.8714,6.397413,0,0,13.22657,6.829162,6.487704,0,0,0,29.59898,0,0,0,39.00008,100,0.1871296,7.136474,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,4.103579,4.103579,0,0,0,4.103579,284.9102,7.371956,0,0,11.69151,4.319557,4.103579,0,0,0,29.59898,0,0,0,39.00008,100,0.1871296,4.513937,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,11.3602,11.3602,3.037462,0,1.104478,11.3602,77.11815,0,0,0,8.760775,8.760775,8.322736,0,0,0,29.59898,0,0,0,39.00008,100,0.1871296,12.49622,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,9.625002,9.625002,4.038199,0,1.357664,9.625002,61.09968,0,0,0,5.880845,5.880845,5.586803,0,0,0,29.59898,0,0,0,39.00008,100,0.1871296,10.5875,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,23.06865,20.36,12,0,3.372,20.36,13.15333,0,2.708653,5.015518,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.1871296,25.37552,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,11.5961,11.5961,12,0,3.372,11.5961,0,0,0,0,0,0,0,0.403896,0.3837012,6.802202,23.477,0.3837012,0,0.3837012,32.91095,84.38689,0.1875891,12.75571,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.4185,23.82233,0,0,0,32.91095,84.38689,0.1875891,0,0,0,23.82233
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,11.38751,11.38751,12,0,3.372,11.38751,0,0,0,0,0,0,0,0.6124925,0.5818679,6.4185,23.82233,0.5818679,0,0.5818679,33.46296,85.80229,0.1882786,12.52626,0,12,23.82233
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,12.55961,12.55961,12,0,3.372,12.55961,0,0,0,0,0,0.5890583,0.5596054,0,0,5.836633,24.34601,0,0.5890583,-0.5890583,32.84204,84.21019,0.1882786,13.81557,0,12,24.34601
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.689747,5.689747,0,0,0,5.689747,0,0,0,0,0,5.989207,5.689747,0,0,6.491142,23.75695,0,5.989207,-5.989207,26.52886,68.02258,0.1882786,6.258722,0,0,23.75695
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.705826,3.705826,0,0,0,3.705826,0,0,4.440892E-16,0,0,3.90087,3.705826,0,0,13.14582,17.76774,0,3.90087,-3.90087,22.41698,57.47933,0.1882786,4.076409,0,0,17.76774
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.368008,1.368008,0,0,0,1.368008,0,0,2.220446E-16,0,0,1.440009,1.368008,0,0,17.48012,13.86687,0,1.440009,-1.440009,20.89908,53.58728,0.1882786,1.504809,0,0,13.86687
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,5.101335,5.101335,0,0,0,5.101335,0,0,8.881784E-16,0,0,5.369826,5.101335,0,0,19.08013,12.42686,0,5.369826,-5.369826,15.23879,39.07374,0.1882786,5.611468,0,0,12.42686
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.410445,4.410445,0,0,0,4.410445,0,0,0,0,0,4.642574,4.410445,0,0,25.0466,7.057039,0,4.642574,-4.642574,10.34509,26.52581,0.1882786,4.85149,0,0,7.057039
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.906231,0.906231,0,0,0,0.906231,0,0,1.110223E-16,0,0,0.9539274,0.906231,0,0,30.20502,2.414465,0,0.9539274,-0.9539274,9.339558,23.94753,0.1882786,0.9968541,0,0,2.414465
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.03336613,0.03336613,0,0,0,0.03336613,0,0,6.938894E-18,0,0,0.03512224,0.03336613,0,0,31.26493,1.460538,0,0.03512224,-0.03512224,9.302535,23.85261,0.1882786,0.03670274,0,0,1.460538
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,2.064828,2.064828,10.86483,0,3.084801,2.064828,0,0,0,0,0,0,0,8.8,8.36,31.30396,1.425415,8.36,0,8.36,17.23353,44.18845,0.1946622,2.271311,0,12,1.425415
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.501457,3.501457,12,0,3.372,3.501457,0,0,0,0,0,0,0,8.498543,8.073616,22.94396,8.949415,8.073616,0,8.073616,24.89283,63.82765,0.2022419,3.851603,0,12,8.949415
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,14.87034,16.21567,9.012538,0,9.012538,33.44287,85.75079,0.2005965,0,0.5220305,12,16.86821
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1646712,0.1646712,0,0,0,0.1646712,1426.161,0,0,0,2.348476,0.1733381,0.1646712,0,0,5.857805,24.32695,2.175138,0,2.175138,35.50639,91.04185,0.1969308,0.1811383,1.878781,0,26.67543
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,1.14056,0,0,4.823226,0,0,0,0,3.682666,26.28458,3.682666,0,3.682666,39.00008,100,0.1910208,0,3.858581,0,31.10781
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,21.31694,20.36,12,0,3.372,20.36,17.94596,0,0.9569383,3.088632,3.653798,8.8,8.36,0,0,0,29.59898,0,5.146202,-5.146202,33.5755,86.09087,0.1910208,23.44863,2.923039,12,33.25278
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,9.178842,9.178842,12,0,3.372,9.178842,15.02273,0,0,0,1.378913,0,0,2.821158,2.6801,5.718002,24.45278,4.059013,0,4.059013,37.42622,95.96449,0.1940653,10.09673,1.10313,12,25.83169
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.392097,2.392097,0,0,0,2.392097,151.5063,0,0,0,3.624177,2.517996,2.392097,0,0,1.658989,28.10589,1.10618,0,1.10618,38.47564,98.65528,0.1923865,2.631306,2.899341,0,31.73006
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.530434,7.530434,0,0,0,7.530434,84.22511,0,0,0,6.342516,7.926773,7.530434,0,0,0.5528086,29.10145,0,1.584256,-1.584256,36.80569,94.37336,0.1923865,8.283477,5.074013,0,35.44397
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,10.18257,10.18257,11.04857,0,3.131289,10.18257,13.76382,0,0,0,1.401511,0,0,0.866003,0.8227029,2.313093,27.51719,2.224214,0,2.224214,38.91576,99.7838,0.1938455,11.20083,1.121209,12,28.9187
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,3.136252,3.136252,0,0,0,3.136252,53.52743,0,4.440892E-16,0,1.678755,3.301318,3.136252,0,0,0.08887926,29.51899,0,1.622563,-1.622563,37.20543,95.39835,0.1938455,3.449877,1.343004,0,31.19774
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,1.891727,27.89642,1.069994,0,1.069994,38.22051,98.00112,0.1922643,0,0.8559952,0,28.96642
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.847583,2.847583,0,0,0,2.847583,22.0398,4.440892E-16,0,0,0.6276017,2.997456,2.847583,0,0,0.8217329,28.85942,0,2.369854,-2.369854,35.72247,91.59589,0.1922643,3.132341,0.5020813,0,29.48702
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,14.7956,14.7956,12,0,3.372,14.7956,0,0,0,0,0,2.942742,2.795605,0,0,3.454904,26.48956,0,2.942742,-2.942742,32.62054,83.64226,0.1922643,16.27517,0,12,26.48956
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,9.118928,9.118928,12,0,3.372,9.118928,0,0,0,0,0,0,0,2.881072,2.737019,6.724617,23.54682,2.737019,0,2.737019,35.21711,90.3001,0.1943827,10.03082,0,12,23.54682
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.158484,2.158484,0,0,0,2.158484,0,0,0,0,0,2.272088,2.158484,0,0,3.987598,26.01014,0,2.272088,-2.272088,32.82212,84.15911,0.1943827,2.374332,0,0,26.01014
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,10.73184,10.73184,12,0,3.372,10.73184,0,0,0,0,0,0,0,1.268159,1.204751,6.512141,23.73805,1.204751,0,1.204751,33.96505,87.08969,0.1952879,11.80503,0,12,23.73805
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,3.002629,3.002629,0,0,0,3.002629,0,0,0,0,0,3.160662,3.002629,0,0,5.307389,24.82233,0,3.160662,-3.160662,30.63342,78.54707,0.1952879,3.302892,0,0,24.82233
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,3.007044,3.007044,0,0,0,3.007044,0,0,4.440892E-16,0,0,3.16531,3.007044,0,0,8.819237,21.66166,0,3.16531,-3.16531,27.29689,69.99187,0.1952879,3.307749,0,0,21.66166
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.3039445,0.3039445,0,0,0,0.3039445,0,0,5.551115E-17,0,0,0.3199416,0.3039445,0,0,12.33625,18.49636,0,0.3199416,-0.3199416,26.95964,69.12714,0.1952879,0.334339,0,0,18.49636
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.254804,2.254804,0,0,0,2.254804,0,0,0,0,0,2.373477,2.254804,0,0,12.69174,18.17641,0,2.373477,-2.373477,24.45777,62.71211,0.1952879,2.480284,0,0,18.17641
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.485141,1.485141,0,0,0,1.485141,0,0,2.220446E-16,0,0,1.563306,1.485141,0,0,15.32894,15.80294,0,1.563306,-1.563306,22.8099,58.48682,0.1952879,1.633655,0,0,15.80294
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.86494,5.86494,0,0,0,5.86494,0,0,0,0,0,6.173621,5.86494,0,0,17.06594,14.23963,0,6.173621,-6.173621,16.30234,41.80078,0.1952879,6.451434,0,0,14.23963
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.9064025,0.9064025,0,0,0,0.9064025,0,0,1.110223E-16,0,0,0.9541079,0.9064025,0,0,23.92552,8.066009,0,0.9541079,-0.9541079,15.29662,39.22202,0.1952879,0.9970427,0,0,8.066009
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,5.100298,5.100298,0,0,0,5.100298,0,0,8.881784E-16,0,0,5.368735,5.100298,0,0,24.98564,7.111901,0,5.368735,-5.368735,9.637474,24.71142,0.1952879,5.610328,0,0,7.111901
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.977581,0.977581,0,0,0,0.977581,0,0,1.110223E-16,0,0,1.029033,0.977581,0,0,30.9509,1.743166,0,1.029033,-1.029033,8.552778,21.93016,0.1952879,1.075339,0,0,1.743166
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,32.09427,0.7141334,0.9702734,0,0.9702734,9.473261,24.29036,0.1938955,0,0.7762187,0,1.684407
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.78702,6.78702,12,0,3.372,6.78702,31.13111,0,0,0,2.112875,0,0,5.21298,4.952331,31.124,1.587379,7.065206,0,7.065206,16.1759,41.47659,0.1985045,7.465723,1.6903,12,3.700255
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,6.295464,6.295464,12,0,3.372,6.295464,37.27165,0,0,0,2.346423,0,0,5.704536,5.41931,24.05879,7.946064,7.765733,0,7.765733,23.54313,60.36686,0.203068,6.92501,1.877139,12,10.29249
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.369306,4.369306,12,0,3.372,4.369306,84.93862,0,0,0,3.711228,0,0,7.630694,7.249159,16.29306,14.93522,10.96039,0,10.96039,33.94106,87.02819,0.2049478,4.806236,2.968982,12,18.64645
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.9874853,0.9874853,0,0,0,0.9874853,330.8112,0,0,0,3.266713,1.039458,0.9874853,0,0,5.332672,24.79957,2.227254,0,2.227254,36.05402,92.44602,0.2021662,1.086234,2.61337,0,28.06629
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,2.161261,0,0,5.266679,0,0,0,0,3.105418,26.8041,3.105418,0,3.105418,39.00008,100,0.1984115,0,4.213343,0,32.07078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,14.91115,14.91115,12,0,3.372,14.91115,6.806934,0,0,0,1.014992,3.064365,2.911147,0,0,0,29.59898,0,2.049373,-2.049373,36.83985,94.46096,0.1984115,16.40226,0.8119935,12,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,0,0,0,0,1.049549,0,0,3.32663,0,0,0,0,2.277081,27.5496,2.277081,0,2.277081,39.00008,100,0.1957458,0,2.661304,0,30.87623
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,19.49702,19.49702,12,0,3.372,19.49702,17.97683,0,0,1.086719,3.504945,7.891597,7.497017,0,0,0,29.59898,0,4.386652,-4.386652,34.37614,88.14378,0.1957458,21.44672,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,4.874058,25.21233,2.613567,0,2.613567,36.85559,94.50132,0.1927731,0,2.090854,0,27.82589
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.626853,5.626853,0,0,0,5.626853,18.25552,8.881784E-16,0,0,1.027211,5.923003,5.626853,0,0,2.260491,27.56454,0,4.895792,-4.895792,31.69497,81.269,0.1927731,6.189538,0.8217691,0,28.59175
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.7442857,0.7442857,0,0,0,0.7442857,0,0,1.110223E-16,0,0,0.7834586,0.7442857,0,0,7.700259,22.66875,0,0.7834586,-0.7834586,30.86913,79.15147,0.1927731,0.8187143,0,0,22.66875
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.698632,5.698632,0,0,0,5.698632,0,0,8.881784E-16,0,0,5.998559,5.698632,0,0,8.570768,21.88529,0,5.998559,-5.998559,24.5461,62.93858,0.1927731,6.268495,0,0,21.88529
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.750338,4.750338,0,0,0,4.750338,0,0,8.881784E-16,0,0,5.000356,4.750338,0,0,15.23584,15.88673,0,5.000356,-5.000356,19.27526,49.42364,0.1927731,5.225372,0,0,15.88673
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79179,10.88637,0,0,0,19.27526,49.42364,0.1927731,0,0,0,10.88637
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.944219,1.944219,0,0,0,1.944219,0,0,2.220446E-16,0,0,2.046546,1.944219,0,0,20.79179,10.88637,0,2.046546,-2.046546,17.11801,43.89224,0.1927731,2.138641,0,0,10.88637
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.598513,2.598513,0,0,0,2.598513,0,0,0,0,0,2.735277,2.598513,0,0,23.06573,8.839825,0,2.735277,-2.735277,14.23477,36.49935,0.1927731,2.858364,0,0,8.839825
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.730034,3.730034,0,0,0,3.730034,0,0,4.440892E-16,0,0,3.926351,3.730034,0,0,26.10492,6.104548,0,3.926351,-3.926351,10.09604,25.88722,0.1927731,4.103037,0,0,6.104548
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.936596,1.936596,10.7366,0,3.052359,1.936596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.46754,2.178196,8.36,0,8.36,18.02703,46.22306,0.1958944,2.130255,0,12,2.178196
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.840672,2.840672,11.64067,0,3.28109,2.840672,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.10753,9.702196,8.36,0,8.36,25.95802,66.5589,0.2000852,3.124739,0,12,9.702196
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.2207638,0.2207638,9.020763,0,2.618253,0.2207638,0,0,0,0,0,0,0,8.8,8.36,13.74753,17.2262,8.36,0,8.36,33.88902,86.89473,0.2001856,0.2428402,0,12,17.2262
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,6.008034,6.008034,0,0,0,6.008034,0,0,0,0,0,6.324246,6.008034,0,0,5.387535,24.7502,0,6.324246,-6.324246,27.22267,69.80158,0.2001856,6.608838,0,0,24.7502
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.241906,4.241906,0,0,0,4.241906,0,0,0,0,0,4.465164,4.241906,0,0,12.41448,18.42595,0,4.465164,-4.465164,22.51598,57.73316,0.2001856,4.666096,0,0,18.42595
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.66126,3.66126,0,0,0,3.66126,0,0,0,0,0,3.853958,3.66126,0,0,17.37577,13.96079,0,3.853958,-3.853958,18.45355,47.3167,0.2001856,4.027386,0,0,13.96079
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.230679,1.230679,0,0,0,1.230679,167.6423,0,0,0,2.063138,1.295452,1.230679,0,0,21.65794,10.10683,0.7676868,0,0.7676868,19.18184,49.1841,0.1994092,1.353747,1.650511,0,12.16997
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,20.89026,10.79775,5.731556,0,5.731556,24.61927,63.12621,0.1937978,0,4.585245,0,16.5293
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,0,0,0,9.118032,0,0,0,0,15.1587,15.95615,9.118032,0,9.118032,33.26939,85.30597,0.1854938,0,7.294426,0,25.07418
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.449186,6.449186,0,0,0,6.449186,166.0282,0,0,0,10.70747,6.788617,6.449186,0,0,6.040669,24.16238,3.91885,0,3.91885,36.98714,94.83864,0.1821395,7.094105,8.565973,0,34.86984
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,9.419171,0,0,11.54099,0,0,0,0,2.12182,27.68934,2.12182,0,2.12182,39.00008,100,0.1803735,0,9.232793,0,39.23033
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803735,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,9.255924,9.255924,3,0,1.095,9.255924,137.2884,6.122129,0,0,12.70731,6.585184,6.255925,0,0,0,29.59898,0,0,0,39.00008,100,0.1803735,10.18152,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.629644,1.629644,0,0,0,1.629644,686.4295,9.470941,0,0,11.18635,1.715414,1.629644,0,0,0,29.59898,0,0,0,39.00008,100,0.1803735,1.792608,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,13.53441,13.53441,5.174408,0,1.645125,13.53441,69.69414,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803735,14.88785,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,4.063688,4.063688,0,0,0,4.063688,167.6825,2.536529,0,0,6.814095,4.277566,4.063688,0,0,0,29.59898,0,0,0,39.00008,100,0.1803735,4.470057,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.444268,7.444268,0,0,0,7.444268,38.41683,0,8.881784E-16,0,2.859852,7.836071,7.444268,0,0,0,29.59898,0,4.97622,-4.97622,33.75468,86.55029,0.1803735,8.188695,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.529133,24.62276,0,0,0,33.75468,86.55029,0.1803735,0,0,0,24.62276
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.441547,7.441547,0,0,0,7.441547,0,0,8.881784E-16,0,0,7.833208,7.441547,0,0,5.529133,24.62276,0,7.833208,-7.833208,25.49776,65.37873,0.1803735,8.185701,0,0,24.62276
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7848979,0.7848979,0,0,0,0.7848979,0,0,1.110223E-16,0,0,0.8262083,0.7848979,0,0,14.2327,16.78955,0,0.8262083,-0.8262083,24.62686,63.14566,0.1803735,0.8633877,0,0,16.78955
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.15071,15.96334,0,0,0,24.62686,63.14566,0.1803735,0,0,0,15.96334
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,3.100254,3.100254,0,0,0,3.100254,0,0,4.440892E-16,0,0,3.263425,3.100254,0,0,15.15071,15.96334,0,3.263425,-3.263425,21.1869,54.32529,0.1803735,3.410279,0,0,15.96334
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,1.017412,1.017412,0,0,0,1.017412,0,0,0,0,0,1.07096,1.017412,0,0,18.77673,12.69992,0,1.07096,-1.07096,20.05801,51.4307,0.1803735,1.119153,0,0,12.69992
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.879882,0.879882,0,0,0,0.879882,0,0,1.110223E-16,0,0,0.9261916,0.879882,0,0,19.96669,11.62896,0,0.9261916,-0.9261916,19.08172,48.92739,0.1803735,0.9678702,0,0,11.62896
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.9769,1.9769,0,0,0,1.9769,0,0,4.440892E-16,0,0,2.080948,1.9769,0,0,20.99579,10.70277,0,2.080948,-2.080948,16.88821,43.30302,0.1803735,2.17459,0,0,10.70277
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,5.184839,5.184839,0,0,0,5.184839,0,0,8.881784E-16,0,0,5.457726,5.184839,0,0,23.30795,8.621819,0,5.457726,-5.457726,11.13526,28.5519,0.1803735,5.703323,0,0,8.621819
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.9418737,0.9418737,0,0,0,0.9418737,0,0,1.110223E-16,0,0,0.991446,0.9418737,0,0,29.3721,3.164093,0,0.991446,-0.991446,10.09019,25.87222,0.1803735,1.036061,0,0,3.164093
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.280639,2.280639,11.08064,0,3.139402,2.280639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.4737,2.172647,8.36,0,8.36,18.02118,46.20806,0.1837347,2.508703,0,12,2.172647
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.539367,2.539367,11.33937,0,3.20486,2.539367,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.1137,9.696648,8.36,0,8.36,25.95217,66.5439,0.187166,2.793304,0,12,9.696648
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.7537,17.22065,8.36,0,8.36,33.88316,86.87973,0.1874355,0,0,12,17.22065
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,5.393701,24.74465,1.574391,0,1.574391,35.37676,90.70947,0.1862334,0,1.259512,0,26.31904
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.466362,3.466362,0,0,0,3.466362,111.0864,0,0,0,3.850656,3.648802,3.466362,0,0,3.81931,26.1616,0.2018537,0,0.2018537,35.56826,91.20048,0.1860804,3.812998,3.080524,0,30.01225
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,3.017333,3.017333,0,0,0,3.017333,236.8276,0.3522822,0,0,7.145879,3.17614,3.017333,0,0,3.617457,26.34327,3.617457,0,3.617457,39.00008,100,0.1833804,3.319067,5.716703,0,33.48915
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,14.98085,14.98085,6.620847,0,2.011074,14.98085,69.77287,1.652566,0,0,10.45257,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,16.47893,8.362053,12,40.05154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.9535906,0.9535906,0,0,0,0.9535906,1032.981,8.846634,0,0,9.850413,1.00378,0.9535906,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,1.04895,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.242046,2.242046,0,0,0,2.242046,482.0952,8.448747,0,0,10.80879,2.360048,2.242046,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,2.46625,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2337664,0.2337664,0,0,0,0.2337664,3852.742,8.760346,0,0,9.006416,0.2460699,0.2337664,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,0.257143,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,14.56449,14.56449,8.480725,0,2.481623,14.56449,43.96969,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,16.02094,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.994659,1.994659,0,0,0,1.994659,151.0658,0.9136057,0,0,3.013247,2.099641,1.994659,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,2.194125,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833804,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.379738,6.379738,0,0,0,6.379738,0,0,8.881784E-16,0,0,6.715514,6.379738,0,0,0,29.59898,0,6.715514,-6.715514,31.9213,81.84933,0.1833804,7.017712,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,6.185771,6.185771,0,0,0,6.185771,0,0,8.881784E-16,0,0,6.511338,6.185771,0,0,7.461682,22.88346,0,6.511338,-6.511338,25.05775,64.25052,0.1833804,6.804348,0,0,22.88346
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.6965,16.37213,0,0,0,25.05775,64.25052,0.1833804,0,0,0,16.37213
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.214966,1.214966,0,0,0,1.214966,0,0,0,0,0,1.278911,1.214966,0,0,14.6965,16.37213,0,1.278911,-1.278911,23.70966,60.79388,0.1833804,1.336462,0,0,16.37213
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.4040383,0.4040383,0,0,0,0.4040383,0,0,0,0,0,0.4253035,0.4040383,0,0,16.11751,15.09321,0,0.4253035,-0.4253035,23.26135,59.64437,0.1833804,0.4444421,0,0,15.09321
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.426997,1.426997,0,0,0,1.426997,0,0,2.220446E-16,0,0,1.502102,1.426997,0,0,16.59007,14.66791,0,1.502102,-1.502102,21.678,55.5845,0.1833804,1.569697,0,0,14.66791
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.492336,3.492336,0,0,0,3.492336,0,0,0,0,0,3.676143,3.492336,0,0,18.25908,13.16581,0,3.676143,-3.676143,17.803,45.64863,0.1833804,3.841569,0,0,13.16581
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.556671,1.556671,0,0,0,1.556671,0,0,2.220446E-16,0,0,1.638601,1.556671,0,0,22.34368,9.489667,0,1.638601,-1.638601,16.07577,41.21983,0.1833804,1.712338,0,0,9.489667
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.185581,1.185581,0,0,0,1.185581,0,0,2.220446E-16,0,0,1.24798,1.185581,0,0,24.16435,7.851066,0,1.24798,-1.24798,14.76028,37.84679,0.1833804,1.304139,0,0,7.851066
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.315277,3.315277,0,0,0,3.315277,0,0,4.440892E-16,0,0,3.489765,3.315277,0,0,25.55099,6.603086,0,3.489765,-3.489765,11.08174,28.41467,0.1833804,3.646805,0,0,6.603086
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42851,3.113321,0,0,0,11.08174,28.41467,0.1833804,0,0,0,3.113321
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.837991,2.837991,11.63799,0,3.280412,2.837991,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.42851,3.113321,8.36,0,8.36,19.01274,48.75051,0.1868545,3.12179,0,12,3.113321
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.282007,2.282007,11.08201,0,3.139748,2.282007,109.837,1.776357E-15,0,0,2.506489,0,0,8.8,8.36,21.06851,10.63732,10.86649,0,10.86649,29.32159,75.18342,0.1877538,2.510208,2.005191,12,13.14381
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,7.026433,7.026433,11.88208,0,3.342166,7.026433,72.45229,0,0,0,5.090811,0,0,4.855648,4.612865,10.20202,20.41716,9.703676,0,9.703676,38.52731,98.78777,0.1901796,7.729076,4.072649,12,25.50797
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.414331,7.414331,0,0,0,7.414331,86.7093,0,0,0,6.428916,7.80456,7.414331,0,0,0.4983428,29.15047,0,1.375644,-1.375644,37.07725,95.06969,0.1901796,8.155765,5.143132,0,35.57938
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,15.61025,15.61025,8.992829,0,2.611186,15.61025,57.60666,0,0,0,8.992547,6.965711,6.617425,0,0,2.026836,27.77483,2.026836,0,2.026836,39.00008,100,0.190552,17.17128,7.194037,12,36.76737
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,17.37563,17.37563,9.015628,0,2.616954,17.37563,56.28763,0.9803294,0,0,9.78033,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,19.11319,7.824264,12,39.37931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2680416,0.2680416,0,0,0,0.2680416,4364.692,11.41704,0,0,11.69919,0.2821491,0.2680416,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,0.2948458,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,13.59462,13.59462,5.234624,0,1.66036,13.59462,87.85137,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,14.95409,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,10.61461,10.61461,3,0,1.095,10.61461,101.6682,2.776303,0,0,10.79169,8.015384,7.614615,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,11.67608,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.992562,6.992562,0,0,0,6.992562,116.8955,0.8133961,0,0,8.173987,7.360592,6.992562,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,7.691818,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,12.79722,12.79722,7.719202,0,2.288958,12.79722,41.76911,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,14.07695,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,8.359528,8.359528,5.793892,0,1.801855,8.359528,32.30648,0,0,0,2.70067,2.70067,2.565636,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,9.19548,2.160536,12,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,10.28757,10.28757,10.28757,0,2.938754,10.28757,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,11.31632,0,12,29.59898
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,19.9544,19.9544,12,0,3.372,19.9544,0,0,0,1.589845,0,8.373057,7.954405,0,0,0,29.59898,0,8.373057,-8.373057,30.1741,77.36933,0.190552,21.94985,0,12,29.59898
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,17.32504,17.32504,12,0,3.372,17.32504,0,0,0,0,0,5.605305,5.325039,0,0,9.303397,21.22592,0,5.605305,-5.605305,24.26559,62.21934,0.190552,19.05754,0,12,21.22592
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,9.946381,9.946381,12,0,3.372,9.946381,0,0,0,0,0,0,0,2.053619,1.950938,15.53151,15.62062,1.950938,0,1.950938,26.11641,66.96503,0.1912804,10.94102,0,12,15.62062
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.820311,3.820311,12,0,3.372,3.820311,0,0,0,0,0,0,0,8.179688,7.770704,13.58058,17.37646,7.770704,0,7.770704,33.48835,85.86739,0.194084,4.202343,0,12,17.37646
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.809872,24.37009,0,0,0,33.48835,85.86739,0.194084,0,0,0,24.37009
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.643799,2.643799,0,0,0,2.643799,0,0,0,0,0,2.782946,2.643799,0,0,5.809872,24.37009,0,2.782946,-2.782946,30.55487,78.34566,0.194084,2.908179,0,0,24.37009
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.912488,2.912488,0,0,0,2.912488,0,0,4.440892E-16,0,0,3.065776,2.912488,0,0,8.902034,21.58715,0,3.065776,-3.065776,27.32326,70.05949,0.194084,3.203736,0,0,21.58715
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.275647,3.275647,0,0,0,3.275647,0,0,4.440892E-16,0,0,3.44805,3.275647,0,0,12.30845,18.52137,0,3.44805,-3.44805,23.68869,60.74012,0.194084,3.603212,0,0,18.52137
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.360521,3.360521,0,0,0,3.360521,0,0,0,0,0,3.53739,3.360521,0,0,16.13962,15.07332,0,3.53739,-3.53739,19.95996,51.17927,0.194084,3.696573,0,0,15.07332
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.245695,4.245695,0,0,0,4.245695,0,0,8.881784E-16,0,0,4.469153,4.245695,0,0,20.07005,11.53593,0,4.469153,-4.469153,15.24905,39.10006,0.194084,4.670265,0,0,11.53593
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.03578,7.066779,0,0,0,15.24905,39.10006,0.194084,0,0,0,7.066779
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.371387,3.371387,0,0,0,3.371387,0,0,4.440892E-16,0,0,3.548829,3.371387,0,0,25.03578,7.066779,0,3.548829,-3.548829,11.50826,29.5083,0.194084,3.708526,0,0,7.066779
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,11.20946,11.20946,12,0,3.372,11.20946,14.36832,0,0,0,1.610611,0,0,0.7905437,0.7510165,28.97892,3.51795,2.361627,0,2.361627,13.7487,35.253,0.1947476,12.3304,1.288489,12,5.128561
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,9.938534,9.938534,12,0,3.372,9.938534,40.60305,0,0,0,4.035348,0,0,2.061466,1.958393,26.61729,5.643415,5.993741,0,5.993741,19.43486,49.83287,0.1963896,10.93239,3.228279,12,9.678763
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,11.29261,11.29261,12,0,3.372,11.29261,58.47636,0,0,0,6.60351,0,0,0.7073863,0.6720169,20.62355,11.03778,7.275527,0,7.275527,26.33703,67.53071,0.1981353,12.42188,5.282808,12,17.64129
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.871512,2.871512,6.015329,0,1.857878,2.871512,360.8342,4.440892E-16,0,0,10.3614,0,0,3.143816,2.986626,13.34802,17.58576,13.34802,0,13.34802,39.00008,100,0.1925013,3.158664,8.289119,12,27.94715
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.257412,4.257412,0,0,0,4.257412,262.3799,6.689105,0,0,11.17059,4.481486,4.257412,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,4.683153,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,17.52712,17.52712,9.167123,0,2.655282,17.52712,74.44312,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,19.27983,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.827712,5.827712,0,0,0,5.827712,226.8903,7.08808,0,0,13.22251,6.134433,5.827712,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,6.410483,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.949583,4.949583,0,0,0,4.949583,226.712,6.011213,0,0,11.2213,5.210087,4.949583,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,5.444541,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,16.44709,16.44709,8.087087,0,2.382033,16.44709,53.79206,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,18.09179,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,15.65402,15.65402,10.08176,0,2.886686,15.65402,37.46984,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1925013,17.21943,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.92929,3.92929,0,0,0,3.92929,73.99645,0,0,0,2.907535,4.136095,3.92929,0,0,0,29.59898,0,1.22856,-1.22856,37.70506,96.67945,0.1925013,4.322219,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,23.4855,20.36,12,0,3.372,20.36,0,0,3.125501,5.474051,0,8.8,8.36,0,0,1.365066,28.37042,0,8.8,-8.8,28.42905,72.89485,0.1925013,25.83405,0,12,28.37042
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.72436,20.36,12,0,3.372,20.36,0,0,6.364356,9.036792,0,8.8,8.36,0,0,11.14284,19.57042,0,8.8,-8.8,19.15303,49.11024,0.1925013,29.39679,0,12,19.57042
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,22.94056,20.36,12,0,3.372,20.36,0,0,2.580563,4.874619,0,8.8,8.36,0,0,20.92062,10.77042,0,8.8,-8.8,9.877019,25.32564,0.1925013,25.23462,0,12,10.77042
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.6984,1.970419,8.36,0,8.36,17.80801,45.66148,0.1925658,0,0,12,1.970419
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,3.089056,3.089056,11.88906,0,3.343931,3.089056,0,0,0,0,0,0,0,8.8,8.36,22.3384,9.494418,8.36,0,8.36,25.739,65.99731,0.1951394,3.397961,0,12,9.494418
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.160982,2.160982,10.96098,0,3.109128,2.160982,0,0,0,0,0,0,0,8.8,8.36,13.9784,17.01842,8.36,0,8.36,33.66999,86.33315,0.1969024,2.377081,0,12,17.01842
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.6184,24.54242,0,0,0,33.66999,86.33315,0.1969024,0,0,0,24.54242
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.6184,24.54242,0,0,0,33.66999,86.33315,0.1969024,0,0,0,24.54242
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.367817,1.367817,0,0,0,1.367817,0,0,0,0,0,1.439808,1.367817,0,0,5.6184,24.54242,0,1.439808,-1.439808,32.15231,82.44164,0.1969024,1.504599,0,0,24.54242
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.921558,1.921558,0,0,0,1.921558,0,0,4.440892E-16,0,0,2.022692,1.921558,0,0,7.218186,23.10261,0,2.022692,-2.022692,30.0202,76.97472,0.1969024,2.113714,0,0,23.10261
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.9414318,0.9414318,0,0,0,0.9414318,0,0,1.110223E-16,0,0,0.9909809,0.9414318,0,0,9.465622,21.07992,0,0.9909809,-0.9909809,28.97561,74.2963,0.1969024,1.035575,0,0,21.07992
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.694381,1.694381,0,0,0,1.694381,0,0,2.220446E-16,0,0,1.783559,1.694381,0,0,10.56671,20.08894,0,1.783559,-1.783559,27.09558,69.4757,0.1969024,1.863819,0,0,20.08894
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.693838,1.693838,0,0,0,1.693838,0,0,2.220446E-16,0,0,1.782987,1.693838,0,0,12.54844,18.30538,0,1.782987,-1.782987,25.21614,64.65665,0.1969024,1.863222,0,0,18.30538
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,14.52954,16.52239,2.155172,0,2.155172,27.26072,69.89914,0.1956767,0,1.724137,0,18.67756
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,7.17124,7.17124,0,0,0,7.17124,67.21613,0,0,0,4.82023,7.548674,7.17124,0,0,12.37437,18.46205,0,2.728444,-2.728444,24.38469,62.52472,0.1956767,7.888364,3.856184,0,23.28227
