Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.49559,4.49559,0,0,0,4.49559,166.8283,0,0,0,7.499916,4.7322,4.49559,0,0,15.40597,15.7336,2.767716,0,2.767716,27.01037,69.25723,0.1941248,4.945148,5.999933,0,23.23352
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,11.27337,11.27337,12,0,3.372,11.27337,95.66677,-1.110223E-16,0,0,10.78487,0,0,0.7266285,0.6902971,12.63826,18.22455,11.47517,0,11.47517,37.89668,97.17076,0.1949637,12.40071,8.627896,12,29.00942
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,19.71753,19.71753,11.35753,0,3.209455,19.71753,58.95039,1.660469,0,1.32928,11.62356,8.8,8.36,0,0,1.16309,28.5522,1.16309,0,1.16309,39.00008,100,0.1943366,21.68928,9.298847,12,40.17575
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,10.53232,10.53232,3,0,1.095,10.53232,95.44473,2.123787,0,0,10.05255,7.92876,7.532321,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,11.58555,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,6.099308,6.099308,0,0,0,6.099308,153.496,2.941868,0,0,9.362192,6.420325,6.099308,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,6.709239,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,10.4528,10.4528,3.322057,0,1.17648,10.4528,71.80894,0,1.776357E-15,0,7.506045,7.506045,7.130743,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,11.49808,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.974188,7.974188,4.992681,0,1.599148,7.974188,39.35735,4.440892E-16,0,0,3.138429,3.138429,2.981507,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,8.771606,2.510743,12,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,11.87805,11.87805,11.87805,0,3.341147,11.87805,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943366,13.06586,0,12,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,20.06647,20.06647,12,0,3.372,20.06647,0,0,0,1.713122,0,8.491026,8.066475,0,0,0,29.59898,0,8.491026,-8.491026,30.04975,77.05049,0.1943366,22.07312,0,12,29.59898
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.434474,21.10795,8.36,0,8.36,37.98074,97.38632,0.1943522,0,0,12,21.10795
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,19.07429,19.07429,12,0,3.372,19.07429,0,0,0,0.6217192,0,7.446621,7.07429,0,0,1.074474,28.63195,0,7.446621,-7.446621,30.13132,77.25963,0.1943522,20.98172,0,12,28.63195
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.340525,1.340525,10.14052,0,2.901553,1.340525,0,0,0,0,0,0,0,8.8,8.36,9.348497,21.18533,8.36,0,8.36,38.06231,97.59547,0.1953633,1.474578,0,12,21.18533
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9884973,28.70933,0,0,0,38.06231,97.59547,0.1953633,0,0,0,28.70933
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9884973,28.70933,0,0,0,38.06231,97.59547,0.1953633,0,0,0,28.70933
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,5.172856,5.172856,0,0,0,5.172856,0,0,8.881784E-16,0,0,5.445112,5.172856,0,0,0.9884973,28.70933,0,5.445112,-5.445112,32.32265,82.87843,0.1953633,5.690142,0,0,28.70933
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.592636,3.592636,0,0,0,3.592636,0,0,4.440892E-16,0,0,3.781722,3.592636,0,0,7.038622,23.26422,0,3.781722,-3.781722,28.33637,72.65721,0.1953633,3.9519,0,0,23.26422
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.320204,1.320204,0,0,0,1.320204,0,0,2.220446E-16,0,0,1.389688,1.320204,0,0,11.24054,19.4825,0,1.389688,-1.389688,26.87151,68.90117,0.1953633,1.452224,0,0,19.4825
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.78463,18.09281,0,0,0,26.87151,68.90117,0.1953633,0,0,0,18.09281
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.290716,4.290716,0,0,0,4.290716,0,0,0,0,0,4.516543,4.290716,0,0,12.78463,18.09281,0,4.516543,-4.516543,22.11065,56.69387,0.1953633,4.719787,0,0,18.09281
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,6.029775,6.029775,0,0,0,6.029775,0,0,8.881784E-16,0,0,6.347132,6.029775,0,0,17.80301,13.57627,0,6.347132,-6.347132,15.42019,39.53887,0.1953633,6.632752,0,0,13.57627
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,24.85538,7.229134,0.4797486,0,0.4797486,15.87532,40.70587,0.1951158,0,0.3837989,0,7.708882
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3343574,0.3343574,0,0,0,0.3343574,1070.733,0,0,0,3.580077,0.3519552,0.3343574,0,0,24.37563,7.660907,3.228122,0,3.228122,18.93779,48.55833,0.1934672,0.3677932,2.864061,0,11.24098
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,12.43738,12.43738,12,0,3.372,12.43738,51.86057,0,0,0,6.450094,0.4603956,0.4373758,0,0,21.14751,10.56622,5.989698,0,5.989698,24.62011,63.12837,0.1946031,13.68111,5.160075,12,17.01631
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.778677,0,0,8.8,8.36,15.15781,15.95694,15.13868,0,15.13868,38.98192,99.95345,0.1913399,0,5.422942,12,22.73562
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.413117,7.413117,0,0,0,7.413117,115.7102,0.7553164,0,0,8.577735,7.803281,7.413117,0,0,0.0191373,29.58175,0.0191373,0,0.0191373,39.00008,100,0.1913309,8.154429,6.862188,0,38.15949
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.313328,2.313328,0,0,0,2.313328,380.4844,6.366771,0,0,8.801853,2.435082,2.313328,0,0,0,29.59898,0,0,0,39.00008,100,0.1913309,2.544661,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,9.51293,9.51293,5.445278,0,1.713655,9.51293,45.00968,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1913309,10.46422,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,10.23962,10.23962,6.578109,0,2.000262,10.23962,37.64027,0,0,0,3.85422,3.85422,3.661509,0,0,0,29.59898,0,0,0,39.00008,100,0.1913309,11.26358,3.083376,12,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,5.194334,5.194334,0,0,0,5.194334,68.92017,0,0,0,3.579944,5.46772,5.194334,0,0,0,29.59898,0,1.887776,-1.887776,37.01019,94.89773,0.1913309,5.713767,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,3.120784,3.120784,0,0,0,3.120784,70.47459,0,0,0,2.19936,3.285036,3.120784,0,0,2.097529,27.7112,0,1.085676,-1.085676,35.86578,91.96336,0.1913309,3.432863,1.759488,0,29.91056
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,10.68095,10.68095,12,0,3.372,10.68095,14.62758,0,0,0,1.562364,0,0,1.319054,1.253102,3.303836,26.62553,2.815466,0,2.815466,38.53677,98.81203,0.191945,11.74904,1.249892,12,28.18789
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,17.39048,17.39048,12,0,3.372,17.39048,0,0,0,0,0,5.674186,5.390477,0,0,0.4883698,29.15944,0,5.674186,-5.674186,32.55565,83.47587,0.191945,19.12952,0,12,29.15944
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,14.40477,14.40477,12,0,3.372,14.40477,0,0,0,0,0,2.531334,2.404767,0,0,6.793021,23.48526,0,2.531334,-2.531334,29.88739,76.63419,0.191945,15.84524,0,12,23.48526
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,14.77887,14.77887,12,0,3.372,14.77887,0,0,0,0,0,2.925131,2.778874,0,0,9.605614,20.95393,0,2.925131,-2.925131,26.80403,68.72816,0.191945,16.25676,0,12,20.95393
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.85576,18.0288,8.36,0,8.36,34.73503,89.064,0.1920073,0,0,12,18.0288
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.4142602,0.4142602,0,0,0,0.4142602,0,0,5.551115E-17,0,0,0.4360634,0.4142602,0,0,4.495759,25.5528,0,0.4360634,-0.4360634,34.27538,87.8854,0.1920073,0.4556862,0,0,25.5528
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.657269,2.657269,0,0,0,2.657269,0,0,4.440892E-16,0,0,2.797126,2.657269,0,0,4.980274,25.11673,0,2.797126,-2.797126,31.32695,80.32534,0.1920073,2.922996,0,0,25.11673
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.608896,1.608896,0,0,0,1.608896,0,0,2.220446E-16,0,0,1.693575,1.608896,0,0,8.088191,22.3196,0,1.693575,-1.693575,29.54176,75.74796,0.1920073,1.769786,0,0,22.3196
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.573718,1.573718,0,0,0,1.573718,0,0,2.220446E-16,0,0,1.656545,1.573718,0,0,9.969942,20.62603,0,1.656545,-1.656545,27.79561,71.27065,0.1920073,1.731089,0,0,20.62603
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,2.083515,2.083515,0,0,0,2.083515,0,0,0,0,0,2.193174,2.083515,0,0,11.81055,18.96949,0,2.193174,-2.193174,25.4838,65.34295,0.1920073,2.291867,0,0,18.96949
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.352072,1.352072,0,0,0,1.352072,0,0,2.220446E-16,0,0,1.423234,1.352072,0,0,14.24741,16.77631,0,1.423234,-1.423234,23.98358,61.49624,0.1920073,1.487279,0,0,16.77631
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.988901,2.988901,0,0,0,2.988901,0,0,4.440892E-16,0,0,3.146212,2.988901,0,0,15.82878,15.35308,0,3.146212,-3.146212,20.66718,52.99267,0.1920073,3.287791,0,0,15.35308
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32457,12.20687,0,0,0,20.66718,52.99267,0.1920073,0,0,0,12.20687
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.842436,3.842436,0,0,0,3.842436,0,0,0,0,0,4.044669,3.842436,0,0,19.32457,12.20687,0,4.044669,-4.044669,16.40373,42.06075,0.1920073,4.226679,0,0,12.20687
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.943924,2.943924,0,0,0,2.943924,40.77411,0,0,0,1.200359,3.098867,2.943924,0,0,23.81865,8.162197,0,1.898508,-1.898508,14.40252,36.92947,0.1920073,3.238316,0.9602869,0,9.362556
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.212744,1.212744,0,0,0,1.212744,228.0481,0,0,0,2.765641,1.276573,1.212744,0,0,25.9281,6.263689,1.489068,0,1.489068,15.81518,40.55165,0.1913197,1.334019,2.212513,0,9.029329
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,11.50156,11.50156,12,0,3.372,11.50156,60.15071,0,0,0,6.91827,0,0,0.4984402,0.4735182,24.43903,7.60385,7.391788,0,7.391788,22.82764,58.5323,0.1926747,12.65172,5.534616,12,14.52212
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.858552,0,0,8.8,8.36,17.04724,14.25646,16.21855,0,16.21855,38.21391,97.98419,0.189274,0,6.286841,12,22.11501
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,9.304852,9.304852,4.422738,0,1.454953,9.304852,64.13599,1.776357E-15,0,0,5.967759,5.139067,4.882114,0,0,0.8286915,28.85316,0.8286915,0,0.8286915,39.00008,100,0.1894204,10.23534,4.774207,12,34.82092
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,15.05969,15.05969,10.85097,0,3.081295,15.05969,29.41782,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1894204,16.56565,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,24.30869,20.36,12,0,3.372,20.36,31.13692,0,3.948688,6.379557,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1894204,26.73956,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.808947,6.808947,0,0,0,6.808947,44.65862,0,8.881784E-16,0,3.040781,7.167313,6.808947,0,0,2.733915,27.13845,0,4.126531,-4.126531,32.05671,82.19653,0.1894204,7.489842,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,14.53678,14.53678,12,0,3.372,14.53678,15.68221,4.440892E-16,0,0,2.279689,2.670299,2.536784,0,0,7.318949,23.01192,0,0.3906099,-0.3906099,31.64497,81.1408,0.1894204,15.99046,1.823751,12,25.29161
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.856672,4.856672,0,0,0,4.856672,22.7737,0,0,0,1.106044,5.112287,4.856672,0,0,7.75296,22.62131,0,4.006242,-4.006242,27.42202,70.31274,0.1894204,5.342339,0.8848351,0,23.72736
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,12.20434,18.61507,0.7823357,0,0.7823357,28.16421,72.21578,0.1890844,0,0.6258686,0,19.39741
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.990335,7.990335,12,0,3.372,7.990335,0,0,0,0,0,0,0,4.009665,3.809182,11.422,19.31917,3.809182,0,3.809182,31.77792,81.48168,0.1899991,8.789369,0,12,19.31917
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,22.40207,20.36,12,0,3.372,20.36,0,0,2.042066,4.282273,0,8.8,8.36,0,0,7.612823,22.74744,0,8.8,-8.8,22.50191,57.69708,0.1899991,24.64227,0,12,22.74744
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,15.90588,15.90588,12,0,3.372,15.90588,0,0,0,0,0,4.111458,3.905885,0,0,17.3906,13.94744,0,4.111458,-4.111458,18.16805,46.58464,0.1899991,17.49647,0,12,13.94744
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,12.43386,12.43386,12,0,3.372,12.43386,0,0,0,0,0,0.456697,0.4338622,0,0,21.95889,9.835979,0,0.456697,-0.456697,17.68665,45.35029,0.1899991,13.67725,0,12,9.835979
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.930083,2.930083,11.73008,0,3.303711,2.930083,0,0,0,0,0,0,0,8.8,8.36,22.46633,9.379282,8.36,0,8.36,25.61764,65.68613,0.1919092,3.223091,0,12,9.379282
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.9754454,0.9754454,9.775445,0,2.809188,0.9754454,0,0,0,0,0,0,0,8.8,8.36,14.10633,16.90328,8.36,0,8.36,33.54863,86.02196,0.1925597,1.07299,0,12,16.90328
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.746329,24.42728,0,0,0,33.54863,86.02196,0.1925597,0,0,0,24.42728
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.9121581,0.9121581,0,0,0,0.9121581,0,0,1.110223E-16,0,0,0.9601664,0.9121581,0,0,5.746329,24.42728,0,0.9601664,-0.9601664,32.53653,83.42683,0.1925597,1.003374,0,0,24.42728
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.76349,4.76349,0,0,0,4.76349,0,0,0,0,0,5.0142,4.76349,0,0,6.81318,23.46712,0,5.0142,-5.0142,27.2511,69.87447,0.1925597,5.239839,0,0,23.46712
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.865694,1.865694,0,0,0,1.865694,0,0,2.220446E-16,0,0,1.963889,1.865694,0,0,12.38451,18.45292,0,1.963889,-1.963889,25.18098,64.56647,0.1925597,2.052263,0,0,18.45292
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7745709,0.7745709,0,0,0,0.7745709,0,0,1.110223E-16,0,0,0.8153378,0.7745709,0,0,14.56661,16.48903,0,0.8153378,-0.8153378,24.32154,62.36279,0.1925597,0.852028,0,0,16.48903
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.47254,15.67369,0,0,0,24.32154,62.36279,0.1925597,0,0,0,15.67369
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.990598,5.990598,0,0,0,5.990598,0,0,0,0,0,6.305892,5.990598,0,0,15.47254,15.67369,0,6.305892,-6.305892,17.67454,45.31924,0.1925597,6.589657,0,0,15.67369
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.507248,1.507248,0,0,0,1.507248,141.1055,0,0,0,2.126811,1.586577,1.507248,0,0,22.47909,9.367797,0.5402336,0,0.5402336,18.18705,46.63337,0.1923346,1.657973,1.701448,0,11.49461
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,10.8053,10.8053,12,0,3.372,10.8053,39.25174,0,0,0,4.241268,0,0,1.194702,1.134967,21.93886,9.854008,5.376235,0,5.376235,23.2874,59.71115,0.1932639,11.88583,3.393014,12,14.09527
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.139767,0,0,8.8,8.36,16.56262,14.69262,14.49977,0,14.49977,37.04308,94.98207,0.1908328,0,4.911814,12,20.83239
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.906351,6.906351,0,0,0,6.906351,119.1804,0,0,0,8.231018,7.269843,6.906351,0,0,2.062855,27.74241,0.9611752,0,0.9611752,37.95493,97.32014,0.190453,7.596986,6.584815,0,35.97343
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.8241,0.8241,0,0,0,0.8241,1387.932,9.468797,0,0,11.43795,0.8674736,0.8241,0,0,1.10168,28.60747,1.10168,0,1.10168,39.00008,100,0.1900196,0.9065099,9.15036,0,40.04542
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900196,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900196,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.736216,5.736216,0,0,0,5.736216,168.2477,3.612931,0,0,9.651052,6.038122,5.736216,0,0,0,29.59898,0,0,0,39.00008,100,0.1900196,6.309837,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900196,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900196,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,17.0767,17.0767,12,0,3.372,17.0767,10.62173,0,0,0,1.813841,5.343892,5.076697,0,0,0,29.59898,0,3.530051,-3.530051,35.27908,90.45899,0.1900196,18.78437,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,8.145484,8.145484,12,0,3.372,8.145484,0,0,0,0,0,0,0,3.854516,3.66179,3.922279,26.06893,3.66179,0,3.66179,38.75296,99.36636,0.1908146,8.960032,0,12,26.06893
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,16.35582,16.35582,12,0,3.372,16.35582,0,0,0,0,0,4.585076,4.355823,0,0,0.260489,29.36454,0,4.585076,-4.585076,33.91986,86.97383,0.1908146,17.99141,0,12,29.36454
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,10.14898,10.14898,12,0,3.372,10.14898,0,0,0,0,0,0,0,1.851022,1.758471,5.355018,24.77946,1.758471,0,1.758471,35.58809,91.25134,0.1911921,11.16388,0,12,24.77946
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,11.24965,11.24965,12,0,3.372,11.24965,0,0,0,0,0,0,0,0.7503464,0.7128291,3.596547,26.36209,0.7128291,0,0.7128291,36.26434,92.98531,0.1913444,12.37462,0,12,26.36209
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3836159,0.3836159,0,0,0,0.3836159,0,0,5.551115E-17,0,0,0.4038062,0.3836159,0,0,2.883718,27.00363,0,0.4038062,-0.4038062,35.8387,91.89391,0.1913444,0.4219775,0,0,27.00363
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.369045,3.369045,0,0,0,3.369045,0,0,4.440892E-16,0,0,3.546363,3.369045,0,0,3.332392,26.59982,0,3.546363,-3.546363,32.1005,82.30881,0.1913444,3.705949,0,0,26.59982
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,5.121768,5.121768,0,0,0,5.121768,0,0,8.881784E-16,0,0,5.391335,5.121768,0,0,7.272795,23.05346,0,5.391335,-5.391335,26.41753,67.73713,0.1913444,5.633945,0,0,23.05346
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.911849,1.911849,0,0,0,1.911849,0,0,0,0,0,2.012472,1.911849,0,0,13.26317,17.66213,0,2.012472,-2.012472,24.2962,62.29782,0.1913444,2.103034,0,0,17.66213
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.708437,1.708437,0,0,0,1.708437,0,0,0,0,0,1.798354,1.708437,0,0,15.49925,15.64966,0,1.798354,-1.798354,22.40057,57.43724,0.1913444,1.87928,0,0,15.64966
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8978078,0.8978078,0,0,0,0.8978078,0,0,1.110223E-16,0,0,0.9450609,0.8978078,0,0,17.49742,13.8513,0,0.9450609,-0.9450609,21.40439,54.88293,0.1913444,0.9875886,0,0,13.8513
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.306956,3.306956,0,0,0,3.306956,0,0,4.440892E-16,0,0,3.481007,3.306956,0,0,18.54749,12.90624,0,3.481007,-3.481007,17.73508,45.47448,0.1913444,3.637652,0,0,12.90624
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.08261786,0.08261786,0,0,0,0.08261786,0,0,1.387779E-17,0,0,0.08696617,0.08261786,0,0,22.41527,9.425233,0,0.08696617,-0.08696617,17.64341,45.23943,0.1913444,0.09087965,0,0,9.425233
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.717151,4.717151,0,0,0,4.717151,0,0,0,0,0,4.965422,4.717151,0,0,22.5119,9.338267,0,4.965422,-4.965422,12.4094,31.81891,0.1913444,5.188866,0,0,9.338267
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,12.64489,12.64489,12,0,3.372,12.64489,8.863735,0,0,0,1.12081,0.6788323,0.6448907,0,0,28.02904,4.372845,0.4419774,0,0.4419774,12.8287,32.89402,0.1914126,13.90938,0.8966478,12,5.493655
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,14.26034,14.26034,12,0,3.372,14.26034,31.98258,0,0,0,4.560825,2.379305,2.260339,0,0,27.58706,4.770625,2.18152,0,2.18152,14.89827,38.20061,0.1917474,15.68637,3.64866,12,9.33145
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.936412,4.936412,12,0,3.372,4.936412,123.8111,0,0,0,6.111829,0,0,7.063588,6.710408,25.40554,6.733993,12.82224,0,12.82224,27.06251,69.39091,0.1918885,5.430054,4.889463,12,12.84582
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.8085083,0.8085083,8.758696,0,2.55195,0.8085083,622.2106,0,0,0,5.030624,0,0,7.950187,7.552678,12.5833,18.27401,12.5833,0,12.5833,39.00008,100,0.190353,0.8893592,4.024499,12,23.30463
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190353,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190353,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.927328,6.927328,0,0,0,6.927328,132.2702,1.87087,0,0,9.162794,7.291924,6.927328,0,0,0,29.59898,0,0,0,39.00008,100,0.190353,7.620061,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,6.152796,6.152796,0,0,0,6.152796,125.9025,1.269897,0,0,7.746525,6.476627,6.152796,0,0,0,29.59898,0,0,0,39.00008,100,0.190353,6.768075,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,6.151719,6.151719,0,0,0,6.151719,77.97923,0,0,0,4.797062,6.475493,6.151719,0,0,0,29.59898,0,1.678431,-1.678431,37.23086,95.46355,0.190353,6.766891,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,1.530272,0,0,3.395195,0,0,0,0,1.864923,27.92055,1.864923,0,1.864923,39.00008,100,0.1896705,0,2.716156,0,31.31574
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,9.515681,9.515681,7.90364,0,2.335621,9.515681,17.83252,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1896705,10.46725,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,9.904338,9.904338,9.904338,0,2.841798,9.904338,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896705,10.89477,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896705,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,23.73766,20.36,12,0,3.372,20.36,0,0,3.377657,5.751423,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1896705,26.11142,0,12,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,26.59861,20.36,12,0,3.372,20.36,0,0,6.238608,8.898469,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1896705,29.25847,0,12,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.313952,4.313952,12,0,3.372,4.313952,0,0,0,0,0,0,0,7.686048,7.301745,19.55556,11.99898,7.301745,0,7.301745,27.37509,70.19241,0.1911413,4.745347,0,12,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.25381,18.57055,8.36,0,8.36,35.30608,90.52824,0.1912019,0,0,12,18.57055
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.585978,0.585978,0,0,0,0.585978,0,0,0,0,0,0.616819,0.585978,0,0,3.89381,26.09455,0,0.616819,-0.616819,34.6559,88.86111,0.1912019,0.6445758,0,0,26.09455
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.442251,4.442251,0,0,0,4.442251,0,0,0,0,0,4.676053,4.442251,0,0,4.579165,25.47773,0,4.676053,-4.676053,29.72691,76.22269,0.1912019,4.886476,0,0,25.47773
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.394444,1.394444,0,0,0,1.394444,0,0,0,0,0,1.467835,1.394444,0,0,9.774779,20.80168,0,1.467835,-1.467835,28.17967,72.25543,0.1912019,1.533888,0,0,20.80168
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.339605,3.339605,0,0,0,3.339605,0,0,4.440892E-16,0,0,3.515374,3.339605,0,0,11.40571,19.33384,0,3.515374,-3.515374,24.47414,62.75409,0.1912019,3.673566,0,0,19.33384
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.425458,4.425458,0,0,0,4.425458,0,0,0,0,0,4.658378,4.425458,0,0,15.31168,15.81847,0,4.658378,-4.658378,19.56378,50.16345,0.1912019,4.868004,0,0,15.81847
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.324948,2.324948,0,0,0,2.324948,0,0,0,0,0,2.447314,2.324948,0,0,20.48765,11.16009,0,2.447314,-2.447314,16.98409,43.54886,0.1912019,2.557443,0,0,11.16009
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.907217,2.907217,0,0,0,2.907217,0,0,0,0,0,3.060228,2.907217,0,0,23.20689,8.712777,0,3.060228,-3.060228,13.75833,35.27769,0.1912019,3.197938,0,0,8.712777
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,26.60714,5.652549,2.395153,0,2.395153,16.03057,41.10394,0.190351,0,1.916123,0,8.047702
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,13.77069,13.77069,12,0,3.372,13.77069,42.27099,0,0,0,5.821006,1.863881,1.770687,0,0,24.21199,7.808187,3.957125,0,3.957125,19.78463,50.72971,0.1909109,15.14776,4.656805,12,13.62919
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.747237,1.747237,10.54724,0,3.004451,1.747237,464.8958,1.776357E-15,0,0,8.12283,0,0,8.8,8.36,20.25487,11.3696,16.48283,0,16.48283,35.42161,90.82446,0.1890757,1.92196,6.498264,12,19.49243
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,13.28671,13.28671,7.849528,0,2.321931,13.28671,71.46527,0,0,0,9.495383,5.723348,5.437181,0,0,3.772035,26.20415,3.772035,0,3.772035,39.00008,100,0.1892685,14.61538,7.596307,12,35.69953
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.2638,1.2638,0,0,0,1.2638,911.7273,10.19209,0,0,11.52241,1.330315,1.2638,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,1.39018,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.524151,8.524151,3,0,1.095,8.524151,122.6609,4.640905,0,0,10.4558,5.814896,5.524151,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,9.376566,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,5.149571,5.149571,0,0,0,5.149571,196.9775,4.722895,0,0,10.1435,5.420601,5.149571,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,5.664528,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,12.74772,12.74772,6.500755,0,1.980691,12.74772,51.58377,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,14.02249,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.430421,2.430421,0,0,0,2.430421,234.9928,3.152976,0,0,5.711314,2.558338,2.430421,0,0,0,29.59898,0,0,0,39.00008,100,0.1892685,2.673463,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,15.03688,15.03688,12,0,3.372,15.03688,19.0972,8.881784E-16,0,0,2.871624,3.196719,3.036883,0,0,0,29.59898,0,0.3250959,-0.3250959,38.6574,99.12133,0.1892685,16.54057,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,11.06539,11.06539,11.44562,0,3.231741,11.06539,0,5.551115E-17,0,0,0,0,0,0.3802291,0.3612176,0.3612176,29.27388,0.3612176,0,0.3612176,39.00008,100,0.189337,12.17193,0,12,29.27388
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,22.61149,20.36,12,0,3.372,20.36,0,0,2.251492,4.512641,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.189337,24.87264,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,16.29801,16.29801,12,0,3.372,16.29801,0,0,0,0,0,4.524221,4.29801,0,0,9.777778,20.79898,0,4.524221,-4.524221,24.95512,63.98735,0.189337,17.92781,0,12,20.79898
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.547646,6.547646,12,0,3.372,6.547646,0,0,0,0,0,0,0,5.452354,5.179737,14.80469,16.27476,5.179737,0,5.179737,29.86905,76.58714,0.1903089,7.20241,0,12,16.27476
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.196122,1.196122,9.996121,0,2.865019,1.196122,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.624953,20.93652,8.36,0,8.36,37.80004,96.92298,0.1909609,1.315734,0,12,20.93652
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.663051,2.663051,0,0,0,2.663051,0,0,0,0,0,2.803211,2.663051,0,0,1.264954,28.46052,0,2.803211,-2.803211,34.84519,89.34647,0.1909609,2.929356,0,0,28.46052
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.119342,2.119342,0,0,0,2.119342,0,0,0,0,0,2.230886,2.119342,0,0,4.379633,25.65731,0,2.230886,-2.230886,32.49363,83.31684,0.1909609,2.331276,0,0,25.65731
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.491009,2.491009,0,0,0,2.491009,0,0,0,0,0,2.622115,2.491009,0,0,6.858395,23.42642,0,2.622115,-2.622115,29.72968,76.2298,0.1909609,2.74011,0,0,23.42642
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.771856,20.80431,0,0,0,29.72968,76.2298,0.1909609,0,0,0,20.80431
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.771856,20.80431,0,0,0,29.72968,76.2298,0.1909609,0,0,0,20.80431
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.338483,4.338483,0,0,0,4.338483,0,0,0,0,0,4.566824,4.338483,0,0,9.771856,20.80431,0,4.566824,-4.566824,24.91582,63.8866,0.1909609,4.772331,0,0,20.80431
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.38184,1.38184,0,0,0,1.38184,0,0,2.220446E-16,0,0,1.454569,1.38184,0,0,14.84611,16.23748,0,1.454569,-1.454569,23.38258,59.9552,0.1909609,1.520024,0,0,16.23748
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.46229,14.78291,0,0,0,23.38258,59.9552,0.1909609,0,0,0,14.78291
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,7.339452,7.339452,0,0,0,7.339452,22.01502,0,0,0,1.615782,7.725739,7.339452,0,0,16.46229,14.78291,0,6.109957,-6.109957,16.94212,43.44123,0.1909609,8.073397,1.292625,0,16.39869
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,23.25113,8.672957,4.122978,0,4.122978,20.85352,53.47044,0.1896044,0,3.298382,0,12.79593
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.845587,4.845587,0,0,0,4.845587,85.40039,0,0,0,4.138151,5.100618,4.845587,0,0,19.12816,12.38364,0,0.9624678,-0.9624678,19.83899,50.86909,0.1896044,5.330146,3.31052,0,16.52179
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,4.084677,4.084677,0,0,0,4.084677,96.23076,0,0,0,3.930716,4.29966,4.084677,0,0,20.19757,11.42117,0,0.3689444,-0.3689444,19.45008,49.87191,0.1896044,4.493145,3.144573,0,15.35189
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,20.6075,11.05223,7.592675,0,7.592675,26.65313,68.34122,0.187156,0,6.074141,0,18.6449
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.86336,4.86336,0,0,0,4.86336,167.8003,0,0,0,8.160732,5.119327,4.86336,0,0,13.01483,17.88563,3.041406,0,3.041406,29.53846,75.73949,0.1861929,5.349697,6.528586,0,26.04637
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,9.973422,20.6229,2.526254,0,2.526254,31.93507,81.88464,0.1854005,0,2.021003,0,23.14915
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.775155,2.775155,0,0,0,2.775155,54.43488,0,4.440892E-16,0,1.510652,2.921216,2.775155,0,0,7.447169,22.89653,0,1.410563,-1.410563,30.44821,78.07217,0.1854005,3.05267,1.208522,0,24.40718
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,9.014462,21.48596,2.09502,0,2.09502,32.43572,83.16834,0.1847484,0,1.676016,0,23.58098
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,0,0,0,2.272438,0,0,0,0,6.919441,23.37148,2.272438,0,2.272438,34.59155,88.69609,0.1840462,0,1.81795,0,25.64392
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,7.117463,7.117463,0,0,0,7.117463,13.42643,0,0,0,0.9556212,7.492066,7.117463,0,0,4.647004,25.41668,0,6.536445,-6.536445,27.70152,71.02941,0.1840462,7.829209,0.7644969,0,26.3723
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,8.153324,8.153324,12,0,3.372,8.153324,0,0,0,0,0,0,0,3.846675,3.654342,11.90972,18.88023,3.654342,0,3.654342,31.16834,79.91866,0.1847257,8.968657,0,12,18.88023
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,12.83088,12.83088,12,0,3.372,12.83088,0,0,0,0,0,0.8746126,0.830882,0,0,8.255379,22.16914,0,0.8746126,-0.8746126,30.24642,77.55476,0.1847257,14.11397,0,12,22.16914
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.706713,7.706713,12,0,3.372,7.706713,0,0,0,0,0,0,0,4.293287,4.078623,9.22717,21.29453,4.078623,0,4.078623,34.11574,87.47607,0.1854745,8.477385,0,12,21.29453
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.148548,24.96528,0,0,0,34.11574,87.47607,0.1854745,0,0,0,24.96528
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.7599535,0.7599535,0,0,0,0.7599535,0,0,1.110223E-16,0,0,0.7999511,0.7599535,0,0,5.148548,24.96528,0,0.7999511,-0.7999511,33.27251,85.31396,0.1854745,0.8359489,0,0,24.96528
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.037383,24.16533,0,0,0,33.27251,85.31396,0.1854745,0,0,0,24.16533
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.501443,1.501443,0,0,0,1.501443,0,0,0,0,0,1.580466,1.501443,0,0,6.037383,24.16533,0,1.580466,-1.580466,31.60656,81.04229,0.1854745,1.651587,0,0,24.16533
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,2.091285,2.091285,0,0,0,2.091285,0,0,0,0,0,2.201353,2.091285,0,0,7.793456,22.58487,0,2.201353,-2.201353,29.28613,75.09248,0.1854745,2.300413,0,0,22.58487
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2394,20.38351,0,0,0,29.28613,75.09248,0.1854745,0,0,0,20.38351
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.896917,0.896917,0,0,0,0.896917,0,0,1.110223E-16,0,0,0.9441231,0.896917,0,0,10.2394,20.38351,0,0.9441231,-0.9441231,28.29093,72.54071,0.1854745,0.9866087,0,0,20.38351
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.654031,1.654031,0,0,0,1.654031,0,0,2.220446E-16,0,0,1.741086,1.654031,0,0,11.28843,19.43939,0,1.741086,-1.741086,26.45567,67.83492,0.1854745,1.819435,0,0,19.43939
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.22297,17.69831,0,0,0,26.45567,67.83492,0.1854745,0,0,0,17.69831
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.370592,1.370592,0,0,0,1.370592,0,0,2.220446E-16,0,0,1.442729,1.370592,0,0,13.22297,17.69831,0,1.442729,-1.442729,24.9349,63.93551,0.1854745,1.507651,0,0,17.69831
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.8027579,0.8027579,0,0,0,0.8027579,266.1626,0,0,0,2.136642,0.8450083,0.8027579,0,0,14.826,16.25558,1.291633,0,1.291633,26.16025,67.07743,0.1850798,0.8830337,1.709313,0,18.39222
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,14.0562,14.0562,12,0,3.372,14.0562,37.3269,0,0,0,5.246742,2.164419,2.056198,0,0,13.53437,17.41805,3.082324,0,3.082324,29.0844,74.57523,0.1854939,15.46182,4.197394,12,22.66479
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,13.3036,13.3036,12,0,3.372,13.3036,62.94557,0,0,0,8.374029,1.372214,1.303604,0,0,10.45204,20.19214,7.001814,0,7.001814,35.7269,91.60726,0.1864195,14.63396,6.699223,12,28.56617
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,6.821756,0,0,10.27198,0,0,0,0,3.450229,26.49377,3.450229,0,3.450229,39.00008,100,0.1853829,0,8.217587,0,36.76576
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,10.78796,10.78796,3,0,1.095,10.78796,112.3385,3.92118,0,0,12.11903,8.197848,7.787956,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,11.86675,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.297519,5.297519,0,0,0,5.297519,202.2111,5.135835,0,0,10.71217,5.576336,5.297519,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,5.827271,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,1.033785,1.033785,0,0,0,1.033785,1145.908,10.75803,0,0,11.84622,1.088194,1.033785,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,1.137163,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,11.28375,11.28375,3,0,1.095,11.28375,81.74534,0.5042024,0,0,9.223941,8.719739,8.283751,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,12.41213,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.857451,2.857451,0,0,0,2.857451,242.1272,3.910824,0,0,6.918667,3.007843,2.857451,0,0,0,29.59898,0,0,0,39.00008,100,0.1853829,3.143196,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,16.38144,16.38144,12,0,3.372,16.38144,20.31334,8.881784E-16,0,0,3.327616,4.612037,4.381435,0,0,0,29.59898,0,1.28442,-1.28442,37.64618,96.52847,0.1853829,18.01958,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,10.04547,10.04547,11.54771,0,3.257571,10.04547,0,6.661338E-16,0,0,0,0,0,1.502246,1.427134,1.427134,28.31456,1.427134,0,1.427134,39.00008,100,0.1856365,11.05001,0,12,28.31456
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,11.73815,11.73815,11.73815,0,3.305753,11.73815,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,12.91197,0,12,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,10.78522,10.78522,10.78522,0,3.06466,10.78522,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856365,11.86374,0,12,29.59898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4950577,0.4950577,0,0,0,0.4950577,0,0,5.551115E-17,0,0,0.5211134,0.4950577,0,0,0,29.59898,0,0.5211134,-0.5211134,38.45078,98.59154,0.1856365,0.5445635,0,0,29.59898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.598313,1.598313,0,0,0,1.598313,0,0,2.220446E-16,0,0,1.682435,1.598313,0,0,0.5790149,29.07787,0,1.682435,-1.682435,36.67733,94.04426,0.1856365,1.758145,0,0,29.07787
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.448387,27.39543,0,0,0,36.67733,94.04426,0.1856365,0,0,0,27.39543
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.467525,3.467525,0,0,0,3.467525,0,0,4.440892E-16,0,0,3.650026,3.467525,0,0,2.448387,27.39543,0,3.650026,-3.650026,32.82987,84.17898,0.1856365,3.814277,0,0,27.39543
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.310104,3.310104,0,0,0,3.310104,0,0,4.440892E-16,0,0,3.48432,3.310104,0,0,6.503972,23.7454,0,3.48432,-3.48432,29.15707,74.76157,0.1856365,3.641114,0,0,23.7454
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.989375,3.989375,0,0,0,3.989375,0,0,8.881784E-16,0,0,4.199342,3.989375,0,0,10.37544,20.26108,0,4.199342,-4.199342,24.73058,63.41161,0.1856365,4.388312,0,0,20.26108
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8493946,0.8493946,0,0,0,0.8493946,0,0,1.110223E-16,0,0,0.8940997,0.8493946,0,0,15.04137,16.06174,0,0.8940997,-0.8940997,23.78811,60.99504,0.1856365,0.9343341,0,0,16.06174
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.692796,3.692796,0,0,0,3.692796,0,0,4.440892E-16,0,0,3.887153,3.692796,0,0,16.03482,15.16764,0,3.887153,-3.887153,19.69069,50.48886,0.1856365,4.062075,0,0,15.16764
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4588711,0.4588711,0,0,0,0.4588711,0,0,5.551115E-17,0,0,0.4830222,0.4588711,0,0,20.35388,11.28049,0,0.4830222,-0.4830222,19.18155,49.18335,0.1856365,0.5047582,0,0,11.28049
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.320032,4.320032,0,0,0,4.320032,0,0,8.881784E-16,0,0,4.547402,4.320032,0,0,20.89057,10.79747,0,4.547402,-4.547402,14.38816,36.89265,0.1856365,4.752035,0,0,10.79747
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,12.03264,12.03264,12,0,3.372,12.03264,15.28693,0,0,0,1.839421,0.03435941,0.03264144,0,0,25.94324,6.250065,1.805061,0,1.805061,16.10059,41.28349,0.1858721,13.23591,1.471537,12,8.089485
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.876213,7.876213,12,0,3.372,7.876213,70.49973,0,0,0,5.552709,0,0,4.123787,3.917598,24.13818,7.87462,9.470306,0,9.470306,25.08492,64.32017,0.1870878,8.663835,4.442167,12,13.42733
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.676032,3.676032,9.252029,0,2.676764,3.676032,239.345,0,0,0,8.798397,0,0,5.575998,5.297198,14.66787,16.3979,14.0956,0,14.0956,38.45717,98.60793,0.1857289,4.043635,7.038718,12,25.19629
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,11.16917,11.16917,3,0,1.095,11.16917,99.44113,1.935349,0,0,11.10675,8.599124,8.169168,0,0,0.5722735,29.08393,0.5722735,0,0.5722735,39.00008,100,0.1855648,12.28609,8.885398,12,40.19068
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,12.32228,12.32228,3.962283,0,1.338458,12.32228,101.2583,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,13.55451,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,17.29995,17.29995,8.939947,0,2.597807,17.29995,77.15074,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,19.02994,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.765142,3.765142,0,0,0,3.765142,333.6309,8.598368,0,0,12.56168,3.963307,3.765142,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,4.141656,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,14.91857,14.91857,6.55857,0,1.995318,14.91857,69.8689,1.623441,0,0,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,16.41043,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,9.131849,9.131849,3,0,1.095,9.131849,84.50145,1.261967,0,0,7.716545,6.454578,6.131849,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,10.04503,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,2.112468,2.112468,0,0,0,2.112468,303.1028,4.1793,0,0,6.402951,2.223651,2.112468,0,0,0,29.59898,0,0,0,39.00008,100,0.1855648,2.323715,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,22.85822,20.36,12,0,3.372,20.36,18.12085,0,2.498226,4.784049,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1855648,25.14405,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1855648,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,5.00504,5.00504,0,0,0,5.00504,0,0,8.881784E-16,0,0,5.268463,5.00504,0,0,5.678439,24.48838,0,5.268463,-5.268463,28.05959,71.94753,0.1855648,5.505543,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,10.72849,10.72849,12,0,3.372,10.72849,0,0,0,0,0,0,0,1.271511,1.207936,11.53229,19.21992,1.207936,0,1.207936,29.20554,74.88585,0.1857702,11.80134,0,12,19.21992
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,20.73535,20.36,12,0,3.372,20.36,0,0,0.375352,2.448887,0,8.8,8.36,0,0,10.32435,20.30706,0,8.8,-8.8,19.92952,51.10124,0.1857702,22.80889,0,12,20.30706
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.434228,0.434228,9.234228,0,2.67226,0.434228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.10213,11.50706,8.36,0,8.36,27.86052,71.43708,0.1860736,0.4776508,0,12,11.50706
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.200618,1.200618,10.00062,0,2.866156,1.200618,0,0,0,0,0,0,0,8.8,8.36,11.74213,19.03106,8.36,0,8.36,35.79151,91.77292,0.186693,1.32068,0,12,19.03106
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.73051,1.73051,0,0,0,1.73051,0,0,2.220446E-16,0,0,1.82159,1.73051,0,0,3.382129,26.55506,0,1.82159,-1.82159,33.87138,86.84953,0.186693,1.903561,0,0,26.55506
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.902357,5.902357,0,0,0,5.902357,0,0,8.881784E-16,0,0,6.213007,5.902357,0,0,5.406117,24.73347,0,6.213007,-6.213007,27.3223,70.05704,0.186693,6.492593,0,0,24.73347
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30946,18.52047,0,0,0,27.3223,70.05704,0.186693,0,0,0,18.52047
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.823823,3.823823,0,0,0,3.823823,0,0,0,0,0,4.025077,3.823823,0,0,12.30946,18.52047,0,4.025077,-4.025077,23.0795,59.17808,0.186693,4.206205,0,0,18.52047
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.744164,4.744164,0,0,0,4.744164,0,0,8.881784E-16,0,0,4.993857,4.744164,0,0,16.78177,14.49539,0,4.993857,-4.993857,17.81551,45.6807,0.186693,5.21858,0,0,14.49539
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.103498,1.103498,0,0,0,1.103498,0,0,2.220446E-16,0,0,1.161577,1.103498,0,0,22.3305,9.501532,0,1.161577,-1.161577,16.5911,42.54119,0.186693,1.213848,0,0,9.501532
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.66239,2.66239,0,0,0,2.66239,0,0,4.440892E-16,0,0,2.802516,2.66239,0,0,23.62114,8.339954,0,2.802516,-2.802516,13.63699,34.96657,0.186693,2.928629,0,0,8.339954
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,11.28873,11.28873,12,0,3.372,11.28873,18.74112,0,0,0,2.115634,0,0,0.7112739,0.6757102,26.73504,5.537439,2.791344,0,2.791344,16.28509,41.75656,0.1870576,12.4176,1.692507,12,7.653073
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,23.9437,8.049648,13.92937,0,13.92937,29.49965,75.63998,0.1856289,0,4.455498,12,13.61902
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,9.489561,9.489561,11.17968,0,3.164459,9.489561,86.78228,0,0,0,8.235258,0,0,1.690116,1.60561,10.01433,20.58608,9.840868,0,9.840868,38.83552,99.57806,0.1863115,10.43852,6.588206,12,28.82134
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.471125,0,0,9.644585,0,0,0,0,0.1734593,29.44287,0.1734593,0,0.1734593,39.00008,100,0.1862649,0,7.715668,0,39.08745
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,19.89281,19.89281,11.53281,0,3.2538,19.89281,58.93228,2.923285,0,1.522088,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,21.88209,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.769278,6.769278,0,0,0,6.769278,194.3713,6.031976,0,0,13.15753,7.125556,6.769278,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,7.446206,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.496757,2.496757,0,0,0,2.496757,462.3281,8.915043,0,0,11.54321,2.628165,2.496757,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,2.746433,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,15.40328,15.40328,7.043279,0,2.117949,15.40328,58.8597,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,16.94361,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.238231,4.238231,0,0,0,4.238231,129.2392,1.016159,0,0,5.477455,4.461296,4.238231,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,4.662054,4.381964,0,35.07643
