Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,10.00517,10.00517,7.399078,0,2.207967,10.00517,27.41838,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,11.00569,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,11.66338,11.66338,11.24253,0,3.180361,11.66338,3.798198,7.771561E-16,0,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1862649,12.82972,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,15.40709,15.40709,12,0,3.372,15.40709,0,0,0,0,0,3.586411,3.40709,0,0,0,29.59898,0,3.586411,-3.586411,35.21967,90.30666,0.1862649,16.9478,0,12,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.9849,26.01257,0,0,0,35.21967,90.30666,0.1862649,0,0,0,26.01257
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.814381,6.814381,0,0,0,6.814381,0,0,8.881784E-16,0,0,7.173032,6.814381,0,0,3.9849,26.01257,0,7.173032,-7.173032,27.65863,70.91942,0.1862649,7.495819,0,0,26.01257
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.093548,1.093548,0,0,0,1.093548,0,0,2.220446E-16,0,0,1.151103,1.093548,0,0,11.95494,18.83953,0,1.151103,-1.151103,26.44526,67.80823,0.1862649,1.202902,0,0,18.83953
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.805915,5.805915,0,0,0,5.805915,0,0,8.881784E-16,0,0,6.11149,5.805915,0,0,13.23394,17.68843,0,6.11149,-6.11149,20.00319,51.29012,0.1862649,6.386507,0,0,17.68843
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5979518,0.5979518,0,0,0,0.5979518,0,0,1.110223E-16,0,0,0.6294229,0.5979518,0,0,20.02448,11.57694,0,0.6294229,-0.6294229,19.33971,49.58891,0.1862649,0.657747,0,0,11.57694
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.8765343,0.8765343,0,0,0,0.8765343,0,0,1.110223E-16,0,0,0.9226677,0.8765343,0,0,20.72384,10.94752,0,0.9226677,-0.9226677,18.36714,47.09513,0.1862649,0.9641877,0,0,10.94752
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.943804,3.943804,0,0,0,3.943804,0,0,0,0,0,4.151372,3.943804,0,0,21.74903,10.02485,0,4.151372,-4.151372,13.99121,35.87482,0.1862649,4.338184,0,0,10.02485
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.815746,4.815746,0,0,0,4.815746,0,0,0,0,0,5.069207,4.815746,0,0,26.36166,5.87348,0,5.069207,-5.069207,8.647794,22.17379,0.1862649,5.297321,0,0,5.87348
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,2.005884,2.005884,10.80588,0,3.069889,2.005884,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.99412,0.8042734,8.36,0,8.36,16.57879,42.50962,0.1871739,2.206473,0,12,0.8042734
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.681717,2.681717,11.48172,0,3.240875,2.681717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.63412,8.328274,8.36,0,8.36,24.50978,62.84546,0.1883294,2.949889,0,12,8.328274
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.893889,4.893889,12,0,3.372,4.893889,0,0,0,0,0,0,0,7.106111,6.750805,15.27412,15.85227,6.750805,0,6.750805,30.91416,79.26691,0.1893438,5.383278,0,12,15.85227
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.40521,1.40521,7.689075,0,2.281336,1.40521,181.7265,0,0,0,2.55364,0,0,6.283864,5.969672,8.523311,21.928,8.523311,0,8.523311,39.00008,100,0.1889356,1.545731,2.042912,12,24.48164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6729769,0.6729769,0,0,0,0.6729769,800.728,4.680317,0,0,5.388714,0.7083967,0.6729769,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,0.7402745,4.310971,0,34.98769
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.350439,3.350439,0,0,0,3.350439,249.6069,4.836151,0,0,8.362928,3.526778,3.350439,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,3.685483,6.690343,0,37.96191
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,17.98526,17.98526,9.625257,0,2.77119,17.98526,60.98876,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,19.78378,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,11.09787,11.09787,3,0,1.095,11.09787,105.9789,3.237326,0,0,11.7614,8.524077,8.097874,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,12.20766,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.524671,4.524671,0,0,0,4.524671,286.917,8.21924,0,0,12.98205,4.762812,4.524671,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,4.977138,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.185859,3.185859,0,0,0,3.185859,316.1957,6.720015,0,0,10.07355,3.353536,3.185859,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,3.504445,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.584794,4.584794,0,0,0,4.584794,198.3564,4.268136,0,0,9.094234,4.826099,4.584794,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,5.043273,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.414171,0.414171,0,0,0,0.414171,1606.727,6.218628,0,0,6.654598,0.4359695,0.414171,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,0.4555881,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.940431,7.940431,5.632323,0,1.760978,7.940431,30.59768,0,0,0,2.429588,2.429588,2.308108,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,8.734474,1.94367,12,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,8.921514,8.921514,8.193874,0,2.40905,8.921514,8.585273,0,0,0,0.7659363,0.7659363,0.7276395,0,0,0,29.59898,0,0,0,39.00008,100,0.1889356,9.813665,0.612749,12,30.36491
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,15.33871,15.33871,12,0,3.372,15.33871,0,0,0,0,0,3.514431,3.338709,0,0,0,29.59898,0,3.514431,-3.514431,35.29554,90.50121,0.1889356,16.87258,0,12,29.59898
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,15.75898,15.75898,12,0,3.372,15.75898,0,0,0,0,0,3.956816,3.758976,0,0,3.904923,26.08455,0,3.956816,-3.956816,31.12469,79.80674,0.1889356,17.33487,0,12,26.08455
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.798576,5.798576,12,0,3.372,5.798576,0,8.881784E-16,0,0,0,0,0,6.201424,5.891353,8.301386,22.12773,5.891353,0,5.891353,36.71372,94.13756,0.1897984,6.378433,0,12,22.12773
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.721895,2.721895,0,0,0,2.721895,0,0,4.440892E-16,0,0,2.865153,2.721895,0,0,2.410033,27.42995,0,2.865153,-2.865153,33.69358,86.39363,0.1897984,2.994085,0,0,27.42995
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.6165236,0.6165236,0,0,0,0.6165236,0,0,1.110223E-16,0,0,0.6489722,0.6165236,0,0,5.593536,24.5648,0,0.6489722,-0.6489722,33.00951,84.6396,0.1897984,0.678176,0,0,24.5648
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.999053,1.999053,0,0,0,1.999053,0,0,0,0,0,2.104266,1.999053,0,0,6.314616,23.91582,0,2.104266,-2.104266,30.79142,78.95219,0.1897984,2.198958,0,0,23.91582
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.613545,2.613545,0,0,0,2.613545,0,0,4.440892E-16,0,0,2.7511,2.613545,0,0,8.65269,21.81156,0,2.7511,-2.7511,27.8915,71.51653,0.1897984,2.8749,0,0,21.81156
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7720697,0.7720697,0,0,0,0.7720697,0,0,1.110223E-16,0,0,0.8127049,0.7720697,0,0,11.70947,19.06046,0,0.8127049,-0.8127049,27.03483,69.31995,0.1897984,0.8492767,0,0,19.06046
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.484593,1.484593,0,0,0,1.484593,0,0,0,0,0,1.56273,1.484593,0,0,12.61247,18.24775,0,1.56273,-1.56273,25.38757,65.09621,0.1897984,1.633053,0,0,18.24775
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.947388,4.947388,0,0,0,4.947388,0,0,0,0,0,5.207777,4.947388,0,0,14.34884,16.68502,0,5.207777,-5.207777,19.89809,51.02065,0.1897984,5.442127,0,0,16.68502
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.8858968,0.8858968,0,0,0,0.8858968,0,0,1.110223E-16,0,0,0.9325229,0.8858968,0,0,20.13526,11.47725,0,0.9325229,-0.9325229,18.91513,48.50023,0.1897984,0.9744865,0,0,11.47725
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,2.033604,2.033604,0,0,0,2.033604,0,0,4.440892E-16,0,0,2.140635,2.033604,0,0,21.1714,10.54472,0,2.140635,-2.140635,16.6587,42.71453,0.1897984,2.236964,0,0,10.54472
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,12.2144,12.2144,12,0,3.372,12.2144,13.75998,0,0,0,1.680698,0.2256806,0.2143966,0,0,23.54988,8.404087,1.455018,0,1.455018,18.03905,46.25389,0.189952,13.43584,1.344559,12,10.08479
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,22.09486,9.713603,13.8233,0,13.8233,31.15299,79.8793,0.1886173,0,4.370643,12,15.17691
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.486576,2.486576,4.375679,0,1.443047,2.486576,260.475,0,0,0,6.47691,0,0,1.889104,1.794648,8.271558,22.15458,8.271558,0,8.271558,39.00008,100,0.1870609,2.735234,5.181528,12,28.63148
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.409047,8.409047,3,0,1.095,8.409047,87.28392,1.646012,0,0,7.339746,5.693734,5.409048,0,0,0,29.59898,0,0,0,39.00008,100,0.1870609,9.249952,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.425638,2.425638,0,0,0,2.425638,392.4554,6.966244,0,0,9.519547,2.553303,2.425638,0,0,0,29.59898,0,0,0,39.00008,100,0.1870609,2.668201,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,8.185642,8.185642,3,0,1.095,8.185642,140.0701,6.007064,0,0,11.46563,5.45857,5.185642,0,0,0,29.59898,0,0,0,39.00008,100,0.1870609,9.004206,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.311672,1.311672,0,0,0,1.311672,860.3051,9.903676,0,0,11.28438,1.380708,1.311672,0,0,0,29.59898,0,0,0,39.00008,100,0.1870609,1.44284,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,13.80187,13.80187,5.441867,0,1.712793,13.80187,75.81913,1.664456,0,0,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870609,15.18205,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,19.55413,19.55413,12,0,3.372,19.55413,31.0447,0,0,1.149546,6.070521,7.951719,7.554132,0,0,0,29.59898,0,1.881197,-1.881197,37.01712,94.9155,0.1870609,21.50955,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,12.01243,12.01243,10.43926,0,2.977133,12.01243,31.18592,8.881784E-16,0,0,3.746187,1.655968,1.57317,0,0,2.090219,27.71778,2.090219,0,2.090219,39.00008,100,0.187282,13.21368,2.99695,12,31.46397
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.496385,3.496385,0,0,0,3.496385,68.25018,0,0,0,2.386289,3.680405,3.496385,0,0,0,29.59898,0,1.294116,-1.294116,37.63596,96.50227,0.187282,3.846023,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,11.16312,11.16312,11.81693,0,3.325682,11.16312,6.715774,0,0,0,0.7496899,0,0,0.653806,0.6211157,1.437907,28.30486,1.370806,0,1.370806,38.93642,99.83678,0.1874501,12.27943,0.5997519,12,29.05455
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,16.20954,16.20954,12,0,3.372,16.20954,0,0,0,0,0,4.431092,4.209537,0,0,0.06710114,29.53859,0,4.431092,-4.431092,34.26564,87.86044,0.1874501,17.83049,0,12,29.53859
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,10.98425,10.98425,12,0,3.372,10.98425,0,0,0,0,0,0,0,1.015752,0.9649644,4.990536,25.1075,0.9649644,0,0.9649644,35.18108,90.20773,0.1875881,12.08267,0,12,25.1075
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.861295,6.861295,0,0,0,6.861295,0,0,8.881784E-16,0,0,7.222415,6.861295,0,0,4.025572,25.97596,0,7.222415,-7.222415,27.56799,70.68701,0.1875881,7.547424,0,0,25.97596
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.45499,1.45499,0,0,0,1.45499,0,0,0,0,0,1.531569,1.45499,0,0,12.05048,18.75355,0,1.531569,-1.531569,25.95358,66.54749,0.1875881,1.600489,0,0,18.75355
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,3.009367,3.009367,0,0,0,3.009367,0,0,4.440892E-16,0,0,3.167755,3.009367,0,0,13.75222,17.22198,0,3.167755,-3.167755,22.61447,57.9857,0.1875881,3.310304,0,0,17.22198
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.19401,4.19401,0,0,0,4.19401,0,0,0,0,0,4.414747,4.19401,0,0,17.27195,14.05422,0,4.414747,-4.414747,17.96092,46.05354,0.1875881,4.61341,0,0,14.05422
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.230128,3.230128,0,0,0,3.230128,0,0,4.440892E-16,0,0,3.400135,3.230128,0,0,22.17722,9.639477,0,3.400135,-3.400135,14.37686,36.86367,0.1875881,3.553141,0,0,9.639477
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,8.807445,8.807445,12,0,3.372,8.807445,0,4.440892E-16,0,0,0,0,0,3.192555,3.032928,25.95515,6.239342,3.032928,0,3.032928,17.25415,44.24131,0.1880195,9.688189,0,12,6.239342
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.92222,8.968977,8.36,0,8.36,25.18514,64.57716,0.1880957,0,0,12,8.968977
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.56222,16.49298,8.36,0,8.36,33.11613,84.91299,0.1881702,0,0,12,16.49298
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.296408,4.296408,0,0,0,4.296408,0,0,8.881784E-16,0,0,4.522535,4.296408,0,0,6.202223,24.01698,0,4.522535,-4.522535,28.34896,72.6895,0.1881702,4.726049,0,0,24.01698
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.748066,1.748066,0,0,0,1.748066,0,0,2.220446E-16,0,0,1.84007,1.748066,0,0,11.22726,19.49444,0,1.84007,-1.84007,26.40936,67.71616,0.1881702,1.922873,0,0,19.49444
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,16.19572,16.19572,12,0,3.372,16.19572,12.56008,0,0,0,2.034196,4.416547,4.19572,0,0,13.27178,17.65437,0,2.382351,-2.382351,23.89814,61.27716,0.1881702,17.81529,1.627357,12,19.68857
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,11.77012,11.77012,12,0,3.372,11.77012,40.37837,0,0,0,4.752584,0,0,0.2298757,0.2183819,15.91884,15.27202,4.970966,0,4.970966,28.61401,73.36912,0.188679,12.94714,3.802068,12,20.0246
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.445214,7.445214,11.82027,0,3.326529,7.445214,85.18961,0,0,0,6.342549,0,0,4.37506,4.156307,10.94788,19.74589,10.49886,0,10.49886,38.5741,98.90775,0.1893072,8.189735,5.074039,12,26.08844
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.036418,0,0,9.485437,0,0,0,0,0.4490193,29.19486,0.4490193,0,0.4490193,39.00008,100,0.1892001,0,7.58835,0,38.6803
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,15.24709,15.24709,6.887085,0,2.078433,15.24709,76.28886,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,16.77179,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,10.84403,10.84403,3,0,1.095,10.84403,93.97776,1.934103,0,0,10.19097,8.256871,7.844028,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,11.92843,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.625134,3.625134,0,0,0,3.625134,323.8868,7.925401,0,0,11.74133,3.81593,3.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,3.987647,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,17.75067,17.75067,9.39067,0,2.711839,17.75067,60.73193,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,19.52574,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,10.24531,10.24531,3,0,1.095,10.24531,82.57776,0.8337045,0,0,8.460352,7.626647,7.245315,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,11.26985,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,13.83022,13.83022,10.972,0,3.111917,13.83022,21.75414,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1892001,15.21324,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,32.79607,20.36,12,0,3.372,20.36,2.63672,0,12.43607,15.71568,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1892001,36.07568,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1892609,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,18.89725,18.89725,12,0,3.372,18.89725,0,0,0,0.4269798,0,7.260268,6.897254,0,0,0.8212931,28.85981,0,7.260268,-7.260268,30.56794,78.37917,0.1892609,20.78698,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,17.61193,17.61193,12,0,3.372,17.61193,0,0,0,0,0,5.907298,5.611933,0,0,8.888257,21.59955,0,5.907298,-5.907298,24.3411,62.41295,0.1892609,19.37313,0,12,21.59955
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.833229,2.833229,11.63323,0,3.279207,2.833229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.45192,15.69225,8.36,0,8.36,32.27209,82.74879,0.1903027,3.116552,0,12,15.69225
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.115949,2.115949,0,0,0,2.115949,0,0,0,0,0,2.227314,2.115949,0,0,7.091921,23.21625,0,2.227314,-2.227314,29.9243,76.72881,0.1903027,2.327543,0,0,23.21625
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.536126,2.536126,0,0,0,2.536126,0,0,0,0,0,2.669606,2.536126,0,0,9.566715,20.98894,0,2.669606,-2.669606,27.11028,69.5134,0.1903027,2.789738,0,0,20.98894
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.329006,2.329006,0,0,0,2.329006,0,0,0,0,0,2.451586,2.329006,0,0,12.53294,18.31933,0,2.451586,-2.451586,24.52608,62.88727,0.1903027,2.561907,0,0,18.31933
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.662352,1.662352,0,0,0,1.662352,0,0,2.220446E-16,0,0,1.749844,1.662352,0,0,15.25693,15.86774,0,1.749844,-1.749844,22.68159,58.1578,0.1903027,1.828587,0,0,15.86774
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.503731,3.503731,0,0,0,3.503731,0,0,4.440892E-16,0,0,3.688138,3.503731,0,0,17.2012,14.1179,0,3.688138,-3.688138,18.79395,48.18951,0.1903027,3.854104,0,0,14.1179
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.058165,1.058165,0,0,0,1.058165,0,0,2.220446E-16,0,0,1.113857,1.058165,0,0,21.29913,10.42976,0,1.113857,-1.113857,17.61984,45.17899,0.1903027,1.163981,0,0,10.42976
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.280435,1.280435,0,0,0,1.280435,0,0,0,0,0,1.347826,1.280435,0,0,22.53675,9.315904,0,1.347826,-1.347826,16.19911,41.53609,0.1903027,1.408478,0,0,9.315904
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.479836,2.479836,0,0,0,2.479836,0,0,0,0,0,2.610353,2.479836,0,0,24.03433,7.968078,0,2.610353,-2.610353,13.44755,34.48083,0.1903027,2.727819,0,0,7.968078
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.667065,5.667065,12,0,3.372,5.667065,10.7196,0,0,0,0.6074865,0,0,6.332935,6.016289,26.93473,5.357724,6.623775,0,6.623775,19.73142,50.59328,0.191137,6.233771,0.4859892,12,5.965211
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.033588,1.033588,9.833588,0,2.823898,1.033588,190.0101,1.776357E-15,0,0,1.963921,0,0,8.8,8.36,20.31095,11.31912,10.32392,0,10.32392,29.52555,75.70638,0.1910738,1.136946,1.571136,12,13.28304
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,5.473406,0,1.720772,0,0,0,0,0,4.787295,0,0,5.473406,5.199736,9.987031,20.61065,9.987031,0,9.987031,39.00008,100,0.1896259,0,3.829836,12,25.39795
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,22.28282,20.36,12,0,3.372,20.36,51.29618,1.643902,1.922816,4.151098,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,24.5111,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.572667,2.572667,0,0,0,2.572667,440.0721,8.61352,0,0,11.32159,2.708071,2.572667,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,2.829934,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.93765,1.93765,0,0,0,1.93765,386.9483,5.458074,0,0,7.497705,2.039632,1.93765,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,2.131415,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,9.111615,9.111615,3,0,1.095,9.111615,71.9007,0.1180365,0,0,6.551316,6.43328,6.111615,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,10.02278,5.241053,12,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,12.20148,12.20148,9.325342,0,2.695312,12.20148,24.81268,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1896259,13.42163,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.668866,3.668866,0,0,0,3.668866,10.30783,0,4.440892E-16,0,0.3781803,3.861964,3.668866,0,0,0,29.59898,0,3.483784,-3.483784,35.32785,90.58405,0.1896259,4.035753,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.870871,26.11519,0.2829847,0,0.2829847,35.59631,91.27241,0.1895618,0,0.2263878,0,26.39818
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,8.944628,8.944628,12,0,3.372,8.944628,0,4.440892E-16,0,0,0,0,0,3.055373,2.902604,3.587886,26.36988,2.902604,0,2.902604,38.34996,98.33304,0.1899289,9.83909,0,12,26.36988
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,18.80326,18.80326,12,0,3.372,18.80326,0,0,0,0.3235826,0,7.161323,6.803257,0,0,0.6852823,28.98222,0,7.161323,-7.161323,30.80127,78.97745,0.1899289,20.68358,0,12,28.98222
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.642308,21.8209,8.36,0,8.36,38.73226,99.31328,0.1899791,0,0,12,21.8209
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,4.003034,4.003034,0,0,0,4.003034,0,0,8.881784E-16,0,0,4.213719,4.003034,0,0,0.2823079,29.3449,0,4.213719,-4.213719,34.29061,87.92445,0.1899791,4.403337,0,0,29.3449
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.805078,3.805078,0,0,0,3.805078,0,0,4.440892E-16,0,0,4.005345,3.805078,0,0,4.964219,25.13118,0,4.005345,-4.005345,30.0686,77.09882,0.1899791,4.185586,0,0,25.13118
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.310513,2.310513,0,0,0,2.310513,0,0,4.440892E-16,0,0,2.432119,2.310513,0,0,9.414602,21.12584,0,2.432119,-2.432119,27.50492,70.52531,0.1899791,2.541564,0,0,21.12584
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2874287,0.2874287,0,0,0,0.2874287,0,0,5.551115E-17,0,0,0.3025565,0.2874287,0,0,12.11696,18.69372,0,0.3025565,-0.3025565,27.186,69.70756,0.1899791,0.3161716,0,0,18.69372
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.52162,3.52162,0,0,0,3.52162,0,0,4.440892E-16,0,0,3.706969,3.52162,0,0,12.45313,18.39116,0,3.706969,-3.706969,23.27851,59.68837,0.1899791,3.873782,0,0,18.39116
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.252066,1.252066,0,0,0,1.252066,0,0,0,0,0,1.317964,1.252066,0,0,16.57199,14.68419,0,1.317964,-1.317964,21.88926,56.12619,0.1899791,1.377272,0,0,14.68419
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.156313,3.156313,0,0,0,3.156313,0,0,0,0,0,3.322435,3.156313,0,0,18.03639,13.36623,0,3.322435,-3.322435,18.3871,47.14632,0.1899791,3.471945,0,0,13.36623
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.72798,10.04379,0,0,0,18.3871,47.14632,0.1899791,0,0,0,10.04379
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.774669,1.774669,0,0,0,1.774669,0,0,0,0,0,1.868073,1.774669,0,0,21.72798,10.04379,0,1.868073,-1.868073,16.41798,42.0973,0.1899791,1.952136,0,0,10.04379
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.219638,6.219638,0,0,0,6.219638,15.59277,0,8.881784E-16,0,0.969814,6.546988,6.219638,0,0,23.80362,8.175719,0,5.577174,-5.577174,10.53912,27.02334,0.1899791,6.841602,0.7758512,0,9.145534
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,12.84697,12.84697,12,0,3.372,12.84697,27.62198,0,0,0,3.548587,0.8915482,0.8469707,0,0,30.00048,2.598546,2.657039,0,2.657039,13.05981,33.48663,0.1902195,14.13167,2.83887,12,6.147133
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,9.186603,9.186603,12,0,3.372,9.186603,85.10112,-4.440892E-16,0,0,7.817902,0,0,2.813397,2.672727,27.34344,4.989881,10.49063,0,10.49063,23.0121,59.00526,0.1908393,10.10526,6.254322,12,12.80778
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,14.65726,14.65726,12,0,3.372,14.65726,57.81107,0,0,0,8.473521,2.797121,2.657265,0,0,16.85281,14.43145,5.676401,0,5.676401,28.3972,72.81319,0.1913377,16.12299,6.778817,12,22.90497
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,1.986284,0,0,10.21338,0,0,1.013716,0.9630302,11.17641,19.54021,11.17641,0,11.17641,39.00008,100,0.1889055,0,8.170705,12,29.75359
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889055,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,3.081254,3.081254,0,0,0,3.081254,216.0292,3.412984,0,0,6.65641,3.243426,3.081254,0,0,0,29.59898,0,0,0,39.00008,100,0.1889055,3.38938,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,13.342,13.342,7.388447,0,2.205277,13.342,46.9712,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1889055,14.6762,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,14.11657,14.11657,9.606234,0,2.766377,14.11657,33.63229,8.881784E-16,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1889055,15.52823,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889055,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,14.26645,14.26645,12,0,3.372,14.26645,15.93224,0,0,0,2.272964,2.385732,2.266446,0,0,0,29.59898,0,0.1127676,-0.1127676,38.88121,99.69521,0.1889055,15.69309,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,15.54766,15.54766,12,0,3.372,15.54766,4.212007,0,1.776357E-15,0,0.6548684,3.734379,3.54766,0,0,0.1252974,29.48621,0,3.07951,-3.07951,35.63512,91.37193,0.1889055,17.10243,0.5238947,12,30.14108
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.537323,8.537323,12,0,3.372,8.537323,0,0,0,0,0,0,0,3.462677,3.289543,3.546976,26.4067,3.289543,0,3.289543,38.75586,99.37379,0.1893044,9.391055,0,12,26.4067
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.288222,7.288222,0,0,0,7.288222,0,0,8.881784E-16,0,0,7.671813,7.288222,0,0,0.2574321,29.36729,0,7.671813,-7.671813,30.66906,78.63844,0.1893044,8.017045,0,0,29.36729
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.483949,7.483949,0,0,0,7.483949,0,0,8.881784E-16,0,0,7.877841,7.483949,0,0,8.781669,21.69548,0,7.877841,-7.877841,22.36508,57.34625,0.1893044,8.232345,0,0,21.69548
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.656441,2.656441,0,0,0,2.656441,0,0,0,0,0,2.796254,2.656441,0,0,17.53483,13.81763,0,2.796254,-2.796254,19.41757,49.78854,0.1893044,2.922085,0,0,13.81763
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.64178,11.02138,0,0,0,19.41757,49.78854,0.1893044,0,0,0,11.02138
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2409933,0.2409933,0,0,0,0.2409933,0,0,2.775558E-17,0,0,0.2536772,0.2409933,0,0,20.64178,11.02138,0,0.2536772,-0.2536772,19.15017,49.10291,0.1893044,0.2650927,0,0,11.02138
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92364,10.7677,0,0,0,19.15017,49.10291,0.1893044,0,0,0,10.7677
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.92364,10.7677,0,0,0,19.15017,49.10291,0.1893044,0,0,0,10.7677
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.235594,4.235594,0,0,0,4.235594,0,0,0,0,0,4.458519,4.235594,0,0,20.92364,10.7677,0,4.458519,-4.458519,14.45048,37.05244,0.1893044,4.659153,0,0,10.7677
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.87755,6.309184,0,0,0,14.45048,37.05244,0.1893044,0,0,0,6.309184
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.211689,2.211689,0,0,0,2.211689,0,0,0,0,0,2.328093,2.211689,0,0,25.87755,6.309184,0,2.328093,-2.328093,11.99645,30.76008,0.1893044,2.432857,0,0,6.309184
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.8106228,0.8106228,0,0,0,0.8106228,0,0,1.110223E-16,0,0,0.8532872,0.8106228,0,0,28.46432,3.981091,0,0.8532872,-0.8532872,11.09701,28.45382,0.1893044,0.8916851,0,0,3.981091
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,5.043483,5.043483,12,0,3.372,5.043483,40.86138,0,0,0,2.060837,0,0,6.956517,6.608691,29.41242,3.127804,8.669528,0,8.669528,19.32165,49.54258,0.1902746,5.547832,1.64867,12,5.188641
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,19.55923,19.55923,12,0,3.372,19.55923,24.10903,0,3.552714E-15,1.155156,4.715542,7.957088,7.559233,0,0,20.74289,10.93038,0,3.241545,-3.241545,15.90476,40.78135,0.1902746,21.51516,3.772434,12,15.64592
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.853094,2.853094,11.65309,0,3.284233,2.853094,249.5245,0,0,0,7.119169,0,0,8.8,8.36,24.3446,7.688834,15.47917,0,15.47917,30.58959,78.43468,0.1897091,3.138403,5.695335,12,14.808
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.133958,1.133958,3,0,1.095,1.133958,784.5807,1.897425,0,0,8.896819,0,0,0,0,8.865437,21.62008,8.865437,0,8.865437,39.00008,100,0.1878721,1.247354,7.117455,12,30.5169
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,13.09727,13.09727,4.737266,0,1.534528,13.09727,78.56716,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878721,14.40699,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,17.78271,17.78271,9.422709,0,2.719945,17.78271,68.97254,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878721,19.56098,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.10943,3.10943,0,0,0,3.10943,303.1325,6.152609,0,0,9.425693,3.273084,3.10943,0,0,0,29.59898,0,0,0,39.00008,100,0.1878721,3.420372,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.922256,5.922256,0,0,0,5.922256,96.39692,0,0,0,5.708872,6.233954,5.922256,0,0,0,29.59898,0,0.5250815,-0.5250815,38.44659,98.58081,0.1878721,6.514482,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,4.499723,0,0,5.083147,0,0,0,0,0.5834239,29.0739,0.5834239,0,0.5834239,39.00008,100,0.1877524,0,4.066517,0,34.15704
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877524,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877524,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877524,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,11.91767,11.91767,11.91767,0,3.35117,11.91767,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877524,13.10943,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.887581,3.887581,0,0,0,3.887581,0,0,4.440892E-16,0,0,4.09219,3.887581,0,0,0,29.59898,0,4.09219,-4.09219,34.68653,88.93964,0.1877524,4.276339,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546878,25.50679,0,0,0,34.68653,88.93964,0.1877524,0,0,0,25.50679
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.078366,1.078366,0,0,0,1.078366,0,0,0,0,0,1.135123,1.078366,0,0,4.546878,25.50679,0,1.135123,-1.135123,33.49001,85.87164,0.1877524,1.186203,0,0,25.50679
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.78242,1.78242,0,0,0,1.78242,0,0,2.220446E-16,0,0,1.876232,1.78242,0,0,5.808125,24.37167,0,1.876232,-1.876232,31.51229,80.80057,0.1877524,1.960662,0,0,24.37167
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.144931,4.144931,0,0,0,4.144931,0,0,0,0,0,4.363086,4.144931,0,0,7.892827,22.49543,0,4.363086,-4.363086,26.91319,69.00804,0.1877524,4.559424,0,0,22.49543
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.6017588,0.6017588,0,0,0,0.6017588,0,0,0,0,0,0.6334304,0.6017588,0,0,12.7407,18.13235,0,0.6334304,-0.6334304,26.24549,67.29601,0.1877524,0.6619347,0,0,18.13235
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.047018,1.047018,0,0,0,1.047018,0,0,0,0,0,1.102124,1.047018,0,0,13.44451,17.49892,0,1.102124,-1.102124,25.08375,64.31719,0.1877524,1.151719,0,0,17.49892
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.696117,2.696117,0,0,0,2.696117,0,0,4.440892E-16,0,0,2.838018,2.696117,0,0,14.66909,16.39679,0,2.838018,-2.838018,22.09222,56.64661,0.1877524,2.965729,0,0,16.39679
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.82245,13.55878,0,0,0,22.09222,56.64661,0.1877524,0,0,0,13.55878
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.82245,13.55878,0,0,0,22.09222,56.64661,0.1877524,0,0,0,13.55878
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.593233,1.593233,0,0,0,1.593233,0,0,2.220446E-16,0,0,1.677088,1.593233,0,0,17.82245,13.55878,0,1.677088,-1.677088,20.32442,52.11378,0.1877524,1.752557,0,0,13.55878
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,19.68588,11.88169,2.060858,0,2.060858,22.27952,57.12685,0.187331,0,1.648687,0,13.94255
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,10.24916,10.24916,12,0,3.372,10.24916,47.71785,0,0,0,4.89068,0,0,1.750837,1.663295,17.62502,13.73646,6.553975,0,6.553975,28.49716,73.0695,0.187948,11.27408,3.912544,12,18.62714
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1196194,0.1196194,3.704052,0,1.273125,0.1196194,6408.521,4.440892E-16,0,0,7.665833,0,0,3.584432,3.405211,11.07104,19.63504,11.07104,0,11.07104,39.00008,100,0.185936,0.1315813,6.132667,12,27.30087
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.751341,3.751341,0,0,0,3.751341,291.9224,7.002223,0,0,10.951,3.94878,3.751341,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,4.126475,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.212821,6.212821,0,0,0,6.212821,209.5497,6.479137,0,0,13.01895,6.539812,6.212821,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,6.834104,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.441648,5.441648,0,0,0,5.441648,159.758,2.965419,0,0,8.693469,5.72805,5.441648,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,5.985813,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,12.74584,12.74584,6.602957,0,2.006548,12.74584,50.73177,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,14.02042,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.41669,10.41669,7.587984,0,2.25576,10.41669,28.58474,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,11.45836,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185936,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.423332,7.423332,0,0,0,7.423332,0,0,8.881784E-16,0,0,7.814033,7.423332,0,0,0,29.59898,0,7.814033,-7.814033,30.76336,78.88026,0.185936,8.165665,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.68226,21.78494,0,0,0,30.76336,78.88026,0.185936,0,0,0,21.78494
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.584469,3.584469,0,0,0,3.584469,0,0,4.440892E-16,0,0,3.773125,3.584469,0,0,8.68226,21.78494,0,3.773125,-3.773125,26.78614,68.68227,0.185936,3.942916,0,0,21.78494
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.751984,3.751984,0,0,0,3.751984,0,0,4.440892E-16,0,0,3.949456,3.751984,0,0,12.87462,18.01182,0,3.949456,-3.949456,22.62305,58.0077,0.185936,4.127182,0,0,18.01182
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.905173,1.905173,0,0,0,1.905173,0,0,2.220446E-16,0,0,2.005445,1.905173,0,0,17.26291,14.06236,0,2.005445,-2.005445,20.50912,52.58739,0.185936,2.09569,0,0,14.06236
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.971227,3.971227,0,0,0,3.971227,0,0,4.440892E-16,0,0,4.180239,3.971227,0,0,19.49118,12.05692,0,4.180239,-4.180239,16.10276,41.28906,0.185936,4.36835,0,0,12.05692
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13589,7.876679,0,0,0,16.10276,41.28906,0.185936,0,0,0,7.876679
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.354375,4.354375,0,0,0,4.354375,0,0,8.881784E-16,0,0,4.583553,4.354375,0,0,24.13589,7.876679,0,4.583553,-4.583553,11.27128,28.90065,0.185936,4.789813,0,0,7.876679
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.9059653,0.9059653,0,0,0,0.9059653,0,0,0,0,0,0.9536476,0.9059653,0,0,29.22872,3.293127,0,0.9536476,-0.9536476,10.26604,26.32313,0.185936,0.9965618,0,0,3.293127
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.352144,1.352144,0,0,0,1.352144,0,0,0,0,0,1.423309,1.352144,0,0,30.28833,2.339479,0,1.423309,-1.423309,8.765743,22.47622,0.185936,1.487358,0,0,2.339479
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.243191,4.243191,12,0,3.372,4.243191,0,0,0,0,0,0,0,7.756809,7.368968,31.86979,0.9161696,7.368968,0,7.368968,15.75656,40.40136,0.1867952,4.66751,0,12,0.9161696
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.90564,1.90564,10.70564,0,3.044527,1.90564,0,0,0,0,0,0,0,8.8,8.36,24.50082,7.548242,8.36,0,8.36,23.68755,60.73719,0.1874305,2.096205,0,12,7.548242
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,6.139296,6.139296,12,0,3.372,6.139296,12.07865,0,0,0,0.7415442,0,0,5.860704,5.567669,16.14082,15.07224,6.309213,0,6.309213,29.673,76.08446,0.1881226,6.753225,0.5932353,12,15.81379
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,10.14662,10.14662,12,0,3.372,10.14662,27.04047,0,0,0,2.743694,0,0,1.853377,1.760708,9.831605,20.75053,4.504403,0,4.504403,33.94625,87.04149,0.1885449,11.16129,2.194955,12,23.49423
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,16.36993,16.36993,12,0,3.372,16.36993,29.24402,0,0,0,4.787224,4.599923,4.369926,0,0,5.327203,24.80449,0.1873014,0,0.1873014,34.12394,87.49711,0.1885601,18.00692,3.829779,12,29.59172
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.915109,7.915109,9.112712,0,2.641516,7.915109,49.01091,0,0,0,3.879267,0,0,1.197602,1.137722,5.139901,24.97307,5.016989,0,5.016989,38.88347,99.70101,0.1890011,8.70662,3.103414,12,28.85233
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,10.70467,10.70467,6.315554,0,1.933835,10.70467,44.30806,4.024558E-16,0,0,4.743029,4.620117,4.389111,0,0,0.1229118,29.48836,0.1229118,0,0.1229118,39.00008,100,0.189011,11.77513,3.794423,12,34.23139
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,9.011495,9.011495,3,0,1.095,9.011495,76.44025,0.5605197,0,0,6.888409,6.327889,6.011495,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,9.912644,5.510727,12,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,14.25947,14.25947,9.316108,0,2.692975,14.25947,36.4918,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,15.68541,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,13.33881,13.33881,8.643935,0,2.522916,13.33881,37.04957,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,14.67269,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189011,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,13.46127,13.46127,12,0,3.372,13.46127,0,0,0,0,0,1.538184,1.461274,0,0,0,29.59898,0,1.538184,-1.538184,37.37869,95.84261,0.189011,14.8074,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.367347,2.367347,0,0,0,2.367347,0,0,0,0,0,2.491944,2.367347,0,0,1.709093,28.06079,0,2.491944,-2.491944,34.75195,89.10739,0.189011,2.604081,0,0,28.06079
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,12.74497,12.74497,12,0,3.372,12.74497,0,0,0,0,0,0.7841783,0.7449694,0,0,4.477919,25.56885,0,0.7841783,-0.7841783,33.92535,86.98792,0.189011,14.01947,0,12,25.56885
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,4.060067,4.060067,0,0,0,4.060067,0,0,0,0,0,4.273755,4.060067,0,0,5.349228,24.78467,0,4.273755,-4.273755,29.42042,75.43683,0.189011,4.466074,0,0,24.78467
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.11596,1.11596,0,0,0,1.11596,0,0,2.220446E-16,0,0,1.174695,1.11596,0,0,10.09785,20.51092,0,1.174695,-1.174695,28.18218,72.26186,0.189011,1.227556,0,0,20.51092
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.646357,1.646357,0,0,0,1.646357,0,0,2.220446E-16,0,0,1.733007,1.646357,0,0,11.40306,19.33622,0,1.733007,-1.733007,26.35543,67.5779,0.189011,1.810992,0,0,19.33622
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.609093,2.609093,0,0,0,2.609093,0,0,4.440892E-16,0,0,2.746414,2.609093,0,0,13.32862,17.60322,0,2.746414,-2.746414,23.46046,60.1549,0.189011,2.870003,0,0,17.60322
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.813277,2.813277,0,0,0,2.813277,0,0,4.440892E-16,0,0,2.961345,2.813277,0,0,16.3802,14.8568,0,2.961345,-2.961345,20.33893,52.15099,0.189011,3.094605,0,0,14.8568
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.255353,1.255353,0,0,0,1.255353,0,0,2.220446E-16,0,0,1.321425,1.255353,0,0,19.67058,11.89546,0,1.321425,-1.321425,18.94602,48.57945,0.189011,1.380889,0,0,11.89546
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.300802,1.300802,0,0,0,1.300802,0,0,0,0,0,1.369265,1.300802,0,0,21.13883,10.57403,0,1.369265,-1.369265,17.50269,44.87861,0.189011,1.430882,0,0,10.57403
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.9951472,0.9951472,0,0,0,0.9951472,0,0,1.110223E-16,0,0,1.047523,0.9951472,0,0,22.66023,9.204767,0,1.047523,-1.047523,16.39851,42.04737,0.189011,1.094662,0,0,9.204767
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.150473,1.150473,0,0,0,1.150473,0,0,2.220446E-16,0,0,1.211024,1.150473,0,0,23.82415,8.157244,0,1.211024,-1.211024,15.12197,38.77422,0.189011,1.26552,0,0,8.157244
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.210098,5.210098,0,0,0,5.210098,20.54839,0,8.881784E-16,0,1.070591,5.484314,5.210098,0,0,25.16973,6.946219,0,4.413723,-4.413723,10.4695,26.84482,0.189011,5.731108,0.856473,0,8.016811
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.822323,5.822323,11.46697,0,3.237143,5.822323,55.94362,0,0,0,3.257218,0,0,5.644646,5.362413,30.07387,2.532497,8.619632,0,8.619632,18.6468,47.81222,0.1897802,6.404555,2.605775,12,5.789715
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.35856,11.35856,12,0,3.372,11.35856,57.45946,0,0,0,6.526567,0,0,0.641439,0.6093671,21.45424,10.29016,7.135935,0,7.135935,25.41654,65.17049,0.1903588,12.49442,5.221254,12,16.81673
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,5.267622,0,1.668708,0,0,0,0,0,9.314061,0,0,5.267622,5.004241,14.3183,16.71251,14.3183,0,14.3183,39.00008,100,0.1882659,0,7.451249,12,26.02657
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,11.13709,11.13709,4.998046,0,1.600506,11.13709,58.02369,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1882659,12.2508,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.595964,6.595964,0,0,0,6.595964,145.9555,2.68405,0,0,9.627171,6.94312,6.595964,0,0,0,29.59898,0,0,0,39.00008,100,0.1882659,7.25556,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882659,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3852929,0.3852929,0,0,0,0.3852929,2385.216,8.784494,0,0,9.190066,0.4055714,0.3852929,0,0,0,29.59898,0,0,0,39.00008,100,0.1882659,0.4238221,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.525468,1.525468,0,0,0,1.525468,360.0101,3.886084,0,0,5.49184,1.605756,1.525468,0,0,0,29.59898,0,0,0,39.00008,100,0.1882659,1.678015,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.731431,6.731431,0,0,0,6.731431,41.88078,0,8.881784E-16,0,2.819176,7.085717,6.731431,0,0,0,29.59898,0,4.266541,-4.266541,34.50275,88.46841,0.1882659,7.404574,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,8.763992,8.763992,11.17064,0,3.162173,8.763992,25.18585,0,0,0,2.207286,0,0,2.40665,2.286317,4.740602,25.33244,4.493603,0,4.493603,38.76575,99.39917,0.188685,9.640391,1.765829,12,27.53972
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0.9925814,0,0,1.23958,0,0,0,0,0.2469983,29.37668,0.2469983,0,0.2469983,39.00008,100,0.1886385,0,0.9916637,0,30.61626
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886385,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,23.28443,20.36,12,0,3.372,20.36,0,0,2.924431,5.252874,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1886385,25.61287,0,12,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1886913,0,0,12,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.977613,1.977613,0,0,0,1.977613,0,0,2.220446E-16,0,0,2.081698,1.977613,0,0,1.417778,28.32298,0,2.081698,-2.081698,35.46075,90.92483,0.1886913,2.175375,0,0,28.32298
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2398757,0.2398757,0,0,0,0.2398757,0,0,2.775558E-17,0,0,0.2525007,0.2398757,0,0,3.730776,26.24128,0,0.2525007,-0.2525007,35.1946,90.24237,0.1886913,0.2638632,0,0,26.24128
