Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.011333,25.98878,0,0,0,35.1946,90.24237,0.1886913,0,0,0,25.98878
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,4.000966,4.000966,0,0,0,4.000966,0,0,8.881784E-16,0,0,4.211544,4.000966,0,0,4.011333,25.98878,0,4.211544,-4.211544,30.75524,78.85943,0.1886913,4.401063,0,0,25.98878
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.920161,2.920161,0,0,0,2.920161,0,0,4.440892E-16,0,0,3.073853,2.920161,0,0,8.690825,21.77724,0,3.073853,-3.073853,27.51511,70.55143,0.1886913,3.212177,0,0,21.77724
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.392543,1.392543,0,0,0,1.392543,0,0,0,0,0,1.465835,1.392543,0,0,12.10622,18.70338,0,1.465835,-1.465835,25.96999,66.58958,0.1886913,1.531797,0,0,18.70338
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73492,17.23755,0,0,0,25.96999,66.58958,0.1886913,0,0,0,17.23755
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73492,17.23755,0,0,0,25.96999,66.58958,0.1886913,0,0,0,17.23755
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.677994,4.677994,0,0,0,4.677994,0,0,0,0,0,4.924204,4.677994,0,0,13.73492,17.23755,0,4.924204,-4.924204,20.77942,53.28046,0.1886913,5.145793,0,0,17.23755
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,16.46167,16.46167,12,0,3.372,16.46167,4.82411,0,0,0,0.7941289,4.69649,4.461666,0,0,19.20626,12.31334,0,3.902361,-3.902361,16.66597,42.73317,0.1886913,18.10783,0.6353031,12,13.10747
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.458026,4.458026,11.74815,0,3.308283,4.458026,34.74446,0,0,0,1.548917,0,0,7.290129,6.925623,23.54222,8.410983,8.47454,0,8.47454,24.70562,63.34763,0.1895352,4.903829,1.239134,12,9.9599
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,8.535119,0,2.495385,0,0,0,0,0,6.959314,0,0,8.535119,8.108363,15.06768,16.03807,15.06768,0,15.06768,39.00008,100,0.1882785,0,5.567451,12,22.99738
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.78118,3.78118,0,0,0,3.78118,199.3084,3.556021,0,0,7.536211,3.98019,3.78118,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,4.159298,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6555083,0.6555083,0,0,0,0.6555083,1108.425,6.575812,0,0,7.265821,0.6900088,0.6555083,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,0.7210592,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.2752,4.2752,0,0,0,4.2752,126.6485,0.9142677,0,0,5.414478,4.500211,4.2752,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,4.70272,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,16.07484,16.07484,10.58071,0,3.012919,16.07484,35.97734,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1882785,17.68232,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.545073,6.545073,0,0,0,6.545073,35.1238,0,0,0,2.298878,6.88955,6.545073,0,0,0,29.59898,0,4.590672,-4.590672,34.16108,87.59235,0.1882785,7.19958,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,11.14578,11.14578,12,0,3.372,11.14578,15.25046,0,0,0,1.699783,0,0,0.8542209,0.8115098,5.100747,25.00831,2.511293,0,2.511293,36.54351,93.70111,0.1884919,12.26036,1.359826,12,26.70809
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,14.87838,14.87838,12,0,3.372,14.87838,10.75902,4.440892E-16,0,0,1.600767,3.029872,2.878379,0,0,2.589454,27.26847,0,1.429105,-1.429105,35.0371,89.83853,0.1884919,16.36622,1.280614,12,28.86924
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,10.01992,10.01992,12,0,3.372,10.01992,0,0,0,0,0,0,0,1.980078,1.881074,4.177348,25.83937,1.881074,0,1.881074,36.82164,94.41428,0.1886864,11.02191,0,12,25.83937
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.167938,3.167938,0,0,0,3.167938,0,0,4.440892E-16,0,0,3.334672,3.167938,0,0,2.296274,27.53233,0,3.334672,-3.334672,33.30659,85.40134,0.1886864,3.484732,0,0,27.53233
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.36559,10.36559,12,0,3.372,10.36559,0,0,0,0,0,0,0,1.634409,1.552688,6.001465,24.19766,1.552688,0,1.552688,34.7796,89.17828,0.1888464,11.40215,0,12,24.19766
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.896661,3.896661,0,0,0,3.896661,0,0,4.440892E-16,0,0,4.101748,3.896661,0,0,4.448777,25.59508,0,4.101748,-4.101748,30.45597,78.09209,0.1888464,4.286327,0,0,25.59508
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,1.019495,1.019495,0,0,0,1.019495,0,0,2.220446E-16,0,0,1.073153,1.019495,0,0,9.006275,21.49333,0,1.073153,-1.073153,29.32477,75.19157,0.1888464,1.121444,0,0,21.49333
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.521286,4.521286,0,0,0,4.521286,0,0,0,0,0,4.759248,4.521286,0,0,10.19867,20.42018,0,4.759248,-4.759248,24.30808,62.3283,0.1888464,4.973414,0,0,20.42018
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.342569,3.342569,0,0,0,3.342569,0,0,4.440892E-16,0,0,3.518493,3.342569,0,0,15.48672,15.66093,0,3.518493,-3.518493,20.59927,52.81853,0.1888464,3.676826,0,0,15.66093
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.625777,3.625777,0,0,0,3.625777,0,0,4.440892E-16,0,0,3.816607,3.625777,0,0,19.39616,12.14244,0,3.816607,-3.816607,16.57621,42.50302,0.1888464,3.988355,0,0,12.14244
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8387356,0.8387356,0,0,0,0.8387356,0,0,0,0,0,0.8828796,0.8387356,0,0,23.63683,8.32583,0,0.8828796,-0.8828796,15.64557,40.11678,0.1888464,0.9226092,0,0,8.32583
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.999616,4.999616,0,0,0,4.999616,0,0,0,0,0,5.262753,4.999616,0,0,24.61781,7.44295,0,5.262753,-5.262753,10.09814,25.89263,0.1888464,5.499577,0,0,7.44295
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.77625,3.77625,12,0,3.372,3.77625,0,0,0,0,0,0,0,8.22375,7.812562,30.46531,2.180196,7.812562,0,7.812562,17.50979,44.89681,0.1896444,4.153875,0,12,2.180196
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,4.08055,4.08055,12,0,3.372,4.08055,0,0,0,0,0,0,0,7.91945,7.523478,22.65275,9.211503,7.523478,0,7.523478,24.64719,63.1978,0.1904017,4.488605,0,12,9.211503
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,17.66873,17.66873,12,0,3.372,17.66873,11.35349,0,0,0,2.006018,5.967088,5.668734,0,0,15.12927,15.98263,0,3.96107,-3.96107,20.47186,52.49183,0.1904017,19.43561,1.604814,12,17.98865
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,10.9072,10.9072,12,0,3.372,10.9072,39.58949,0,0,0,4.318106,0,0,1.092796,1.038156,19.53046,12.02156,5.356262,0,5.356262,25.55325,65.52103,0.1908169,11.99792,3.454485,12,16.33967
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,13.09082,13.09082,12,0,3.372,13.09082,63.95865,0,0,0,8.37271,1.148229,1.090817,0,0,14.1742,16.8422,7.224482,0,7.224482,32.407,83.0947,0.1913325,14.3999,6.698168,12,25.21491
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.495061,1.495061,0,0,0,1.495061,767.9485,2.957832,0,0,11.4813,1.573748,1.495061,0,0,6.949718,23.34423,6.949718,0,6.949718,39.00008,100,0.1900958,1.644567,9.18504,0,34.82553
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,12.38476,12.38476,4.024763,0,1.354265,12.38476,86.50098,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,13.62324,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,13.42283,13.42283,5.062828,0,1.616895,13.42283,72.86742,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,14.76511,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.34368,10.34368,3,0,1.095,10.34368,85.03291,1.065344,0,0,8.795529,7.730186,7.343677,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,11.37804,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,11.87137,11.87137,5.746347,0,1.789826,11.87137,54.31043,0,1.776357E-15,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1900958,13.05851,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,22.03181,20.36,12,0,3.372,20.36,18.08586,0,1.671808,3.874988,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1900958,24.23499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,15.93811,15.93811,12,0,3.372,15.93811,6.689131,0,0,0,1.066121,4.145378,3.938109,0,0,5.686354,24.48126,0,3.079257,-3.079257,30.35971,77.84525,0.1900958,17.53192,0.8528968,12,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,14.4682,14.4682,12,0,3.372,14.4682,0,0,0,0,0,2.598101,2.468196,0,0,9.107751,21.402,0,2.598101,-2.598101,27.62107,70.82311,0.1900958,15.91502,0,12,21.402
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,35.00652,20.36,12,0,3.372,20.36,0,0,14.64652,18.14718,0,8.8,8.36,0,0,11.99453,18.8039,0,8.8,-8.8,18.34505,47.03851,0.1900958,38.50718,0,12,18.8039
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.77231,10.0039,8.36,0,8.36,26.27605,67.37434,0.1901338,0,0,12,10.0039
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.280166,2.280166,11.08017,0,3.139282,2.280166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.41231,17.5279,8.36,0,8.36,34.20704,87.71018,0.1907583,2.508183,0,12,17.5279
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.965669,1.965669,0,0,0,1.965669,0,0,0,0,0,2.069125,1.965669,0,0,5.052307,25.0519,0,2.069125,-2.069125,32.02599,82.11776,0.1907583,2.162236,0,0,25.0519
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.351336,22.98278,0,0,0,32.02599,82.11776,0.1907583,0,0,0,22.98278
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.980536,2.980536,0,0,0,2.980536,0,0,4.440892E-16,0,0,3.137406,2.980536,0,0,7.351336,22.98278,0,3.137406,-3.137406,28.71887,73.63799,0.1907583,3.278589,0,0,22.98278
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.460004,3.460004,0,0,0,3.460004,0,0,4.440892E-16,0,0,3.64211,3.460004,0,0,10.83734,19.84537,0,3.64211,-3.64211,24.87975,63.79411,0.1907583,3.806005,0,0,19.84537
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.270398,3.270398,0,0,0,3.270398,0,0,0,0,0,3.442524,3.270398,0,0,14.88413,16.20326,0,3.442524,-3.442524,21.25101,54.48967,0.1907583,3.597438,0,0,16.20326
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.70916,12.76074,0,0,0,21.25101,54.48967,0.1907583,0,0,0,12.76074
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.405406,7.405406,0,0,0,7.405406,0,0,0,0,0,7.795164,7.405406,0,0,18.70916,12.76074,0,7.795164,-7.795164,13.03419,33.42093,0.1907583,8.145947,0,0,12.76074
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.626831,2.626831,0,0,0,2.626831,0,0,4.440892E-16,0,0,2.765085,2.626831,0,0,27.37045,4.965571,0,2.765085,-2.765085,10.11953,25.94747,0.1907583,2.889513,0,0,4.965571
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,11.52711,11.52711,12,0,3.372,11.52711,20.47762,0,0,0,2.360477,0,0,0.4728925,0.4492478,30.44277,2.200487,2.809725,0,2.809725,12.78507,32.78217,0.190966,12.67982,1.888381,12,4.560964
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,7.013831,7.013831,12,0,3.372,7.013831,67.16519,0,0,0,4.710853,0,0,4.986169,4.736861,27.63304,4.729239,9.447714,0,9.447714,21.74796,55.76389,0.1916233,7.715214,3.768682,12,9.440092
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,11.54348,11.54348,12,0,3.372,11.54348,57.81672,0,0,0,6.674059,0,0,0.4565244,0.4336982,18.18533,13.23218,7.107758,0,7.107758,28.49097,73.05363,0.192117,12.69782,5.339247,12,19.90624
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.862187,3.862187,4.956933,0,1.590104,3.862187,256.9841,0,0,0,9.925208,0,0,1.094746,1.040008,11.07757,19.62916,10.96522,0,10.96522,38.89349,99.72669,0.1907301,4.248406,7.940167,12,29.55437
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,11.68318,11.68318,4.214766,0,1.402336,11.68318,68.25064,0,0,0,7.973849,7.861493,7.468419,0,0,0.1123555,29.49786,0.1123555,0,0.1123555,39.00008,100,0.1907377,12.8515,6.379079,12,37.47171
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.215703,7.215703,0,0,0,7.215703,126.7413,1.549796,0,0,9.145272,7.595477,7.215703,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,7.937273,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.611978,4.611978,0,0,0,4.611978,194.7433,4.126805,0,0,8.981518,4.854713,4.611978,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,5.073175,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1929823,0.1929823,0,0,0,0.1929823,4601.131,8.676229,0,0,8.879369,0.2031392,0.1929823,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,0.2122805,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,12.36994,12.36994,6.813582,0,2.059836,12.36994,47.28236,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,13.60694,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,8.190347,8.190347,3.498365,0,1.221086,8.190347,60.30182,0,0,0,4.938929,4.938929,4.691982,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,9.009381,3.951143,12,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,12.14118,12.14118,9.528451,0,2.746698,12.14118,22.65216,4.440892E-16,0,0,2.750239,2.750239,2.612727,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,13.3553,2.200191,12,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907377,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,17.6207,17.6207,12,0,3.372,17.6207,0,0,0,0,0,5.91653,5.620704,0,0,0,29.59898,0,5.91653,-5.91653,32.76351,84.00883,0.1907377,19.38277,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,14.48229,14.48229,12,0,3.372,14.48229,0,0,0,0,0,2.612933,2.482286,0,0,6.573923,23.68245,0,2.612933,-2.612933,30.00923,76.9466,0.1907377,15.93052,0,12,23.68245
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,15.37322,15.37322,12,0,3.372,15.37322,0,0,0,0,0,3.550753,3.373216,0,0,9.477181,21.06952,0,3.550753,-3.550753,26.26641,67.34964,0.1907377,16.91054,0,12,21.06952
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.580086,6.580086,12,0,3.372,6.580086,0,0,0,0,0,0,0,5.419914,5.148919,13.42246,17.51876,5.148919,0,5.148919,31.1511,79.87447,0.191218,7.238094,0,12,17.51876
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.5181295,0.5181295,9.227123,0,2.670462,0.5181295,0,0,0,0,0,0,0,8.708994,8.273544,8.273544,22.15279,8.273544,0,8.273544,39.00008,100,0.1913663,0.5699425,0,12,22.15279
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.747594,3.747594,0,0,0,3.747594,0,0,4.440892E-16,0,0,3.944835,3.747594,0,0,0,29.59898,0,3.944835,-3.944835,34.84186,89.33791,0.1913663,4.122353,0,0,29.59898
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,8.185006,8.185006,12,0,3.372,8.185006,0,0,0,0,0,0,0,3.814993,3.624244,4.383151,25.65414,3.624244,0,3.624244,38.28012,98.15395,0.1916988,9.003508,0,12,25.65414
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6329983,0.6329983,0,0,0,0.6329983,0,0,1.110223E-16,0,0,0.666314,0.6329983,0,0,0.7589067,28.91596,0,0.666314,-0.666314,37.57776,96.35303,0.1916988,0.6962981,0,0,28.91596
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.508425,2.508425,0,0,0,2.508425,0,0,4.440892E-16,0,0,2.640448,2.508425,0,0,1.499256,28.24965,0,2.640448,-2.640448,34.79448,89.21645,0.1916988,2.759268,0,0,28.24965
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.527408,3.527408,0,0,0,3.527408,0,0,4.440892E-16,0,0,3.713061,3.527408,0,0,4.433086,25.6092,0,3.713061,-3.713061,30.88057,79.1808,0.1916988,3.880149,0,0,25.6092
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.443225,6.443225,0,0,0,6.443225,0,0,0,0,0,6.782342,6.443225,0,0,8.558709,21.89614,0,6.782342,-6.782342,23.73136,60.84951,0.1916988,7.087547,0,0,21.89614
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.571699,3.571699,0,0,0,3.571699,0,0,4.440892E-16,0,0,3.759683,3.571699,0,0,16.09464,15.1138,0,3.759683,-3.759683,19.7683,50.68785,0.1916988,3.928869,0,0,15.1138
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,12.04295,12.04295,12,0,3.372,12.04295,13.53769,0,0,0,1.630338,0.04521379,0.0429531,0,0,20.27207,11.35411,1.585124,0,1.585124,21.27208,54.5437,0.1918035,13.24725,1.30427,12,12.98445
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.531643,3.531643,11.50628,0,3.24709,3.531643,116.4266,-8.881784E-16,0,0,4.11177,0,0,7.97464,7.575908,18.68695,12.78073,11.68768,0,11.68768,32.35999,82.97417,0.1919332,3.884807,3.289416,12,16.8925
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,0,0,0,6.992486,0,0,0,0,6.999268,23.29964,6.992486,0,6.992486,38.99364,99.98351,0.1907759,0,5.593989,0,30.29212
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,15.03144,15.03144,6.671443,0,2.023875,15.03144,66.5571,1.19771,0,0,10.00449,8.8,8.36,0,0,0.006782216,29.59287,0.006782216,0,0.006782216,39.00008,100,0.1907748,16.53459,8.003593,12,39.59737
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,15.96968,15.96968,7.609679,0,2.261249,15.96968,76.17612,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,17.56665,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.944212,3.944212,0,0,0,3.944212,320.2184,8.478289,0,0,12.63009,4.151802,3.944212,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,4.338633,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,19.68116,19.68116,11.32116,0,3.200253,19.68116,65.40391,4.072248,0,1.289276,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,21.64928,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.483185,9.483185,3,0,1.095,9.483185,113.5892,3.947468,0,0,10.77187,6.824405,6.483185,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,10.4315,8.617498,12,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.14665,5.14665,0,0,0,5.14665,157.4341,2.685055,0,0,8.102581,5.417527,5.14665,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,5.661315,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.4313659,0.4313659,0,0,0,0.4313659,1434.559,5.734128,0,0,6.188198,0.4540694,0.4313659,0,0,0,29.59898,0,0,0,39.00008,100,0.1907748,0.4745025,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.220932,4.220932,0,0,0,4.220932,80.30318,0,0,0,3.389543,4.443087,4.220932,0,0,0,29.59898,0,1.053544,-1.053544,37.88955,97.15249,0.1907748,4.643025,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,22.385,20.36,12,0,3.372,20.36,5.043398,0,2.025001,4.263502,1.026836,8.8,8.36,0,0,1.170604,28.54543,0,7.773164,-7.773164,29.69591,76.14321,0.1907748,24.6235,0.8214687,12,29.57227
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,9.032794,9.032794,12,0,3.372,9.032794,0,-4.440892E-16,0,0,0,0,0,2.967206,2.818845,9.807453,20.77227,2.818845,0,2.818845,32.3701,83.0001,0.1910297,9.936074,0,12,20.77227
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,14.55809,14.55809,12,0,3.372,14.55809,0,0,0,0,0,2.692727,2.558091,0,0,6.988608,23.30923,0,2.692727,-2.692727,29.53172,75.72221,0.1910297,16.0139,0,12,23.30923
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,6.125032,6.125032,12,0,3.372,6.125032,0,0,0,0,0,0,0,5.874968,5.581219,9.980527,20.6165,5.581219,0,5.581219,34.82653,89.29861,0.1915308,6.737536,0,12,20.6165
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.182256,6.182256,0,0,0,6.182256,0,0,8.881784E-16,0,0,6.507638,6.182256,0,0,4.399308,25.6396,0,6.507638,-6.507638,27.96688,71.70979,0.1915308,6.800481,0,0,25.6396
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.177542,5.177542,0,0,0,5.177542,0,0,8.881784E-16,0,0,5.450045,5.177542,0,0,11.63002,19.13196,0,5.450045,-5.450045,22.22202,56.97943,0.1915308,5.695297,0,0,19.13196
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.250791,4.250791,0,0,0,4.250791,0,0,8.881784E-16,0,0,4.474517,4.250791,0,0,17.68562,13.68192,0,4.474517,-4.474517,17.50547,44.88573,0.1915308,4.67587,0,0,13.68192
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.3061038,0.3061038,0,0,0,0.3061038,0,0,0,0,0,0.3222145,0.3061038,0,0,22.65731,9.207401,0,0.3222145,-0.3222145,17.16582,44.01485,0.1915308,0.3367142,0,0,9.207401
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.638859,2.638859,0,0,0,2.638859,0,0,4.440892E-16,0,0,2.777746,2.638859,0,0,23.01532,8.885187,0,2.777746,-2.777746,14.23782,36.50717,0.1915308,2.902745,0,0,8.885187
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.594495,3.594495,0,0,0,3.594495,0,0,4.440892E-16,0,0,3.783679,3.594495,0,0,26.10171,6.107441,0,3.783679,-3.783679,10.24948,26.28065,0.1915308,3.953944,0,0,6.107441
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.3058,2.323762,0,0,0,10.24948,26.28065,0.1915308,0,0,0,2.323762
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.3058,2.323762,0,0,0,10.24948,26.28065,0.1915308,0,0,0,2.323762
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.69717,1.69717,0,0,0,1.69717,0,0,2.220446E-16,0,0,1.786494,1.69717,0,0,30.3058,2.323762,0,1.786494,-1.786494,8.366345,21.45213,0.1915308,1.866887,0,0,2.323762
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,32.29079,0.5372677,0.6511891,0,0.6511891,8.984118,23.03615,0.1914241,0,0.5209513,0,1.188457
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,17.06509,15.32486,12,0,3.372,15.32486,15.50756,0,1.740235,5.252893,2.376512,3.49985,3.324857,0,0,31.6396,1.123338,0,1.123338,-1.123338,7.800015,20,0.1914241,18.7716,1.901209,12,3.49985
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.342195,7.342195,12,0,3.372,7.342195,35.8886,0,0,0,2.635011,0,0,4.657805,4.424914,32.88775,0,7.059926,0,7.059926,14.49765,37.17339,0.1919868,8.076415,2.108009,12,2.635011
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.292058,2.292058,11.09206,0,3.142291,2.292058,133.3604,1.776357E-15,0,0,3.056697,0,0,8.8,8.36,25.82783,6.353933,11.4167,0,11.4167,25.32848,64.94469,0.1920566,2.521264,2.445357,12,9.41063
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,14.77928,14.77928,12,0,3.372,14.77928,34.17044,0,0,0,5.050145,2.925555,2.779278,0,0,14.41113,16.62896,2.124589,0,2.124589,27.34404,70.11279,0.1921906,16.25721,4.040116,12,21.67911
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,12.92798,12.92798,12,0,3.372,12.92798,75.45047,0,0,0,9.754222,0.9768213,0.9279802,0,0,12.28654,18.54109,8.777401,0,8.777401,35.67101,91.46396,0.1925264,14.22078,7.803378,12,28.29531
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,9.487803,9.487803,6.820246,0,2.061522,9.487803,66.58122,0,0,0,6.317094,2.807954,2.667556,0,0,3.509141,26.44075,3.509141,0,3.509141,39.00008,100,0.192744,10.43658,5.053676,12,32.75785
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192744,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,5.024304,5.024304,0,0,0,5.024304,94.7979,0,0,0,4.762935,5.288741,5.024304,0,0,0,29.59898,0,0.5258064,-0.5258064,38.44583,98.57885,0.192744,5.526734,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,17.33932,17.33932,12,0,3.372,17.33932,23.81568,0,0,0,4.129476,5.620334,5.339317,0,0,0.5842294,29.07317,0,1.490858,-1.490858,36.87433,94.54937,0.192744,19.07325,3.303581,12,33.20265
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.354734,9.354734,9.061907,0,2.628662,9.354734,27.24799,8.881784E-16,0,0,2.548977,0.3082393,0.2928273,0,0,2.240738,27.58231,2.240738,0,2.240738,39.00008,100,0.1928823,10.29021,2.039182,12,30.13129
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928823,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,13.23056,13.23056,12,0,3.372,13.23056,0,0,0,0,0,1.295322,1.230556,0,0,0,29.59898,0,1.295322,-1.295322,37.63469,96.49901,0.1928823,14.55361,0,12,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,16.48139,16.48139,12,0,3.372,16.48139,0,0,0,0,0,4.717252,4.48139,0,0,1.439247,28.30366,0,4.717252,-4.717252,32.66227,83.74924,0.1928823,18.12953,0,12,28.30366
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,8.1501,8.1501,12,0,3.372,8.1501,0,0,0,0,0,0,0,3.8499,3.657405,6.680638,23.5864,3.657405,0,3.657405,36.13199,92.64594,0.1931944,8.96511,0,12,23.5864
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.118187,2.118187,0,0,0,2.118187,0,0,0,0,0,2.229671,2.118187,0,0,3.023233,26.87807,0,2.229671,-2.229671,33.78171,86.61959,0.1931944,2.330006,0,0,26.87807
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.500645,24.6484,0,0,0,33.78171,86.61959,0.1931944,0,0,0,24.6484
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.500645,24.6484,0,0,0,33.78171,86.61959,0.1931944,0,0,0,24.6484
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.442006,4.442006,0,0,0,4.442006,0,0,0,0,0,4.675796,4.442006,0,0,5.500645,24.6484,0,4.675796,-4.675796,28.85299,73.98187,0.1931944,4.886207,0,0,24.6484
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.424891,0.424891,0,0,0,0.424891,0,0,0,0,0,0.4472537,0.424891,0,0,10.69597,19.9726,0,0.4472537,-0.4472537,28.38154,72.77303,0.1931944,0.4673801,0,0,19.9726
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.9563814,0.9563814,0,0,0,0.9563814,0,0,1.110223E-16,0,0,1.006717,0.9563814,0,0,11.19292,19.52535,0,1.006717,-1.006717,27.32037,70.05209,0.1931944,1.05202,0,0,19.52535
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.463611,1.463611,0,0,0,1.463611,0,0,2.220446E-16,0,0,1.540643,1.463611,0,0,12.3115,18.51863,0,1.540643,-1.540643,25.69639,65.88804,0.1931944,1.609972,0,0,18.51863
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.02332,16.97799,0,0,0,25.69639,65.88804,0.1931944,0,0,0,16.97799
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.625964,1.625964,0,0,0,1.625964,0,0,2.220446E-16,0,0,1.711541,1.625964,0,0,14.02332,16.97799,0,1.711541,-1.711541,23.89226,61.26209,0.1931944,1.788561,0,0,16.97799
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.930428,6.930428,0,0,0,6.930428,27.9436,0,0,0,1.936611,7.295187,6.930428,0,0,15.92504,15.26645,0,5.358576,-5.358576,18.24383,46.77895,0.1931944,7.62347,1.549289,0,17.20306
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,13.89755,13.89755,12,0,3.372,13.89755,22.94364,0,0,0,3.188604,1.997423,1.897552,0,0,21.87901,9.907871,1.191181,0,1.191181,19.37388,49.67652,0.1932672,15.28731,2.550883,12,13.09647
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.842531,6.842531,12,0,3.372,6.842531,60.05218,0,0,0,4.109089,0,0,5.157469,4.899595,20.68783,10.97993,9.008685,0,9.008685,27.92027,71.59029,0.193915,7.526784,3.287271,12,15.08902
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.240151,2.240151,7.41365,0,2.211653,2.240151,301.9581,0,0,0,6.764318,0,0,5.173499,4.914824,11.67914,19.08775,11.67914,0,11.67914,39.00008,100,0.1930821,2.464167,5.411455,12,25.85207
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.231289,4.231289,0,0,0,4.231289,190.6071,3.611149,0,0,8.065138,4.453989,4.231289,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,4.654418,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.698459,1.698459,0,0,0,1.698459,479.4938,6.356156,0,0,8.144008,1.787852,1.698459,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,1.868305,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.993699,3.993699,0,0,0,3.993699,190.3952,3.399915,0,0,7.603808,4.203893,3.993699,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,4.393068,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.884363,2.884363,0,0,0,2.884363,202.3096,2.799173,0,0,5.835345,3.036172,2.884363,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,3.1728,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930821,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.069493,2.069493,0,0,0,2.069493,0,0,0,0,0,2.178414,2.069493,0,0,0,29.59898,0,2.178414,-2.178414,36.70383,94.11219,0.1930821,2.276443,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.592283,2.592283,0,0,0,2.592283,0,0,0,0,0,2.728719,2.592283,0,0,2.42046,27.42056,0,2.728719,-2.728719,33.82751,86.73702,0.1930821,2.851511,0,0,27.42056
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.448572,2.448572,0,0,0,2.448572,0,0,4.440892E-16,0,0,2.577445,2.448572,0,0,5.45237,24.69184,0,2.577445,-2.577445,31.11064,79.77071,0.1930821,2.69343,0,0,24.69184
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09331397,0.09331397,0,0,0,0.09331397,0,0,1.387779E-17,0,0,0.09822524,0.09331397,0,0,8.316197,22.1144,0,0.09822524,-0.09822524,31.0071,79.50523,0.1930821,0.1026454,0,0,22.1144
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.425337,22.01617,0,0,0,31.0071,79.50523,0.1930821,0,0,0,22.01617
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.961538,1.961538,0,0,0,1.961538,0,0,2.220446E-16,0,0,2.064777,1.961538,0,0,8.425337,22.01617,0,2.064777,-2.064777,28.83064,73.92456,0.1930821,2.157692,0,0,22.01617
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.504689,1.504689,0,0,0,1.504689,0,0,2.220446E-16,0,0,1.583883,1.504689,0,0,10.71953,19.9514,0,1.583883,-1.583883,27.16108,69.64365,0.1930821,1.655158,0,0,19.9514
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.119263,2.119263,0,0,0,2.119263,0,0,0,0,0,2.230803,2.119263,0,0,12.4794,18.36752,0,2.230803,-2.230803,24.8096,63.61424,0.1930821,2.331189,0,0,18.36752
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,1.019969,1.019969,0,0,0,1.019969,0,0,2.220446E-16,0,0,1.073651,1.019969,0,0,14.95807,16.13671,0,1.073651,-1.073651,23.67788,60.71238,0.1930821,1.121966,0,0,16.13671
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.682599,3.682599,0,0,0,3.682599,0,0,4.440892E-16,0,0,3.87642,3.682599,0,0,16.15102,15.06306,0,3.87642,-3.87642,19.59177,50.23521,0.1930821,4.050859,0,0,15.06306
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,8.075971,8.075971,12,0,3.372,8.075971,0,0,0,0,0,0,0,3.924029,3.727828,20.45815,11.18664,3.727828,0,3.727828,23.1283,59.30321,0.1933929,8.883568,0,12,11.18664
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.981309,8.981309,12,0,3.372,8.981309,13.76912,0,0,0,1.236648,0,0,3.018691,2.867756,16.73032,14.54169,4.104404,0,4.104404,27.02208,69.28724,0.1937041,9.87944,0.9893182,12,15.77833
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.361068,9.361068,12,0,3.372,9.361068,39.76247,0,0,0,3.722192,0,0,2.638932,2.506985,12.62592,18.23565,6.229178,0,6.229178,32.93159,84.43982,0.1941298,10.29717,2.977754,12,21.95784
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,12.00585,12.00585,12,0,3.372,12.00585,45.8399,0,0,0,5.503468,0.006155094,0.005847339,0,0,6.396743,23.84191,5.497313,0,5.497313,38.1468,97.81212,0.1944507,13.20643,4.402774,12,29.34538
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,5.304959,0,0,6.204389,0,0,0,0,0.89943,28.78949,0.89943,0,0.89943,39.00008,100,0.1943108,0,4.963511,0,34.99388
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,7.150611,7.150611,0,0,0,7.150611,151.4905,3.305536,0,0,10.83249,7.526959,7.150611,0,0,0,29.59898,0,0,0,39.00008,100,0.1943108,7.865672,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943108,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943108,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,25.16692,20.36,12,0,3.372,20.36,35.69802,0,4.806917,7.323609,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1943108,27.68361,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,14.78161,14.78161,9.223667,0,2.669588,14.78161,51.09428,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1944097,16.25977,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.654172,4.654172,0,0,0,4.654172,122.5591,0.8049833,0,0,5.704112,4.899128,4.654172,0,0,0,29.59898,0,0,0,39.00008,100,0.1944097,5.119589,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,12.00094,12.00094,8.957129,0,2.602154,12.00094,26.698,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1944097,13.20103,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,11.2243,11.2243,10.87176,0,3.086556,11.2243,3.306154,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1944097,12.34673,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,11.46353,11.46353,11.46353,0,3.236272,11.46353,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944097,12.60988,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,20.76745,20.36,12,0,3.372,20.36,0,0,0.4074526,2.484198,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1944097,22.8442,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,32.67101,20.36,12,0,3.372,20.36,0,0,12.31101,15.57811,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1944097,35.93811,0,12,20.79898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2774583,0.2774583,9.077458,0,2.632597,0.2774583,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.55556,11.99898,8.36,0,8.36,28.37904,72.76662,0.1944758,0.3052042,0,12,11.99898
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.19556,19.52298,8.36,0,8.36,36.31004,93.10246,0.1944794,0,0,12,19.52298
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.720013,1.720013,0,0,0,1.720013,0,0,2.220446E-16,0,0,1.81054,1.720013,0,0,2.835556,27.04698,0,1.81054,-1.81054,34.40156,88.20895,0.1944794,1.892014,0,0,27.04698
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1734012,0.1734012,0,0,0,0.1734012,0,0,2.775558E-17,0,0,0.1825275,0.1734012,0,0,4.847267,25.23644,0,0.1825275,-0.1825275,34.20916,87.71561,0.1944794,0.1907413,0,0,25.23644
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.050075,25.05391,0,0,0,34.20916,87.71561,0.1944794,0,0,0,25.05391
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.050075,25.05391,0,0,0,34.20916,87.71561,0.1944794,0,0,0,25.05391
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.050075,25.05391,0,0,0,34.20916,87.71561,0.1944794,0,0,0,25.05391
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3124458,0.3124458,0,0,0,0.3124458,0,0,5.551115E-17,0,0,0.3288903,0.3124458,0,0,5.050075,25.05391,0,0.3288903,-0.3288903,33.86248,86.82668,0.1944794,0.3436904,0,0,25.05391
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.103546,2.103546,0,0,0,2.103546,0,0,0,0,0,2.214259,2.103546,0,0,5.415509,24.72502,0,2.214259,-2.214259,31.52844,80.842,0.1944794,2.3139,0,0,24.72502
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,7.875796,22.51076,0.7121233,0,0.7121233,32.20402,82.57425,0.1943703,0,0.5696986,0,23.22289
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,21.74567,20.36,12,0,3.372,20.36,16.56579,0,1.385666,3.560233,3.372795,8.8,8.36,0,0,7.163673,23.15167,0,5.427206,-5.427206,26.48324,67.90562,0.1943703,23.92023,2.698236,12,26.52447
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.169263,6.169263,12,0,3.372,6.169263,61.46136,0,0,0,3.791714,0,0,5.830737,5.5392,13.1939,17.72447,9.330914,0,9.330914,35.33533,90.60322,0.1949306,6.78619,3.033371,12,21.51618
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.113634,2.113634,0,0,0,2.113634,258.3637,0,0,0,5.460863,2.224878,2.113634,0,0,3.862988,26.12229,3.235985,0,3.235985,38.40525,98.47481,0.1944384,2.324997,4.36869,0,31.58315
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,11.63876,11.63876,3.278759,0,1.165526,11.63876,86.97507,0.6958157,0,0,10.12282,8.8,8.36,0,0,0.6270026,29.03468,0.6270026,0,0.6270026,39.00008,100,0.1943434,12.80264,8.098254,12,39.15749
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.383711,4.383711,0,0,0,4.383711,262.6392,6.89891,0,0,11.51334,4.614433,4.383711,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,4.822083,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,12.66051,12.66051,4.300506,0,1.424028,12.66051,74.39194,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,13.92656,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.825697,1.825697,0,0,0,1.825697,255.5319,2.743452,0,0,4.665238,1.921787,1.825697,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,2.008267,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.110738,2.110738,0,0,0,2.110738,178.8478,1.553178,0,0,3.775007,2.221829,2.110738,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,2.321811,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.259708,1.259708,0,0,0,1.259708,216.9139,1.406473,0,0,2.732481,1.326008,1.259708,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,1.385679,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,9.751536,9.751536,9.196057,0,2.662603,9.751536,5.996126,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1943434,10.72669,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,26.72874,20.36,12,0,3.372,20.36,1.266902,0,6.368741,9.041615,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1943434,29.40162,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,19.53336,19.53336,12,0,3.372,19.53336,0,0,0,1.1267,0,7.929856,7.533363,0,0,9.491177,21.05692,0,7.929856,-7.929856,21.63716,55.47977,0.1943434,21.4867,0,12,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,24.34576,20.36,12,0,3.372,20.36,0,0,3.985763,6.420339,0,8.8,8.36,0,0,18.30213,13.12706,0,8.8,-8.8,12.36114,31.69517,0.1943434,26.78034,0,12,13.12706
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,23.91725,16.11071,12,0,3.372,16.11071,0,0,7.806538,10.19826,0,4.327063,4.11071,0,0,28.07991,4.327063,0,4.327063,-4.327063,7.800015,20,0.1943434,26.30897,0,12,4.327063
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,4.10926,4.10926,12,0,3.372,4.10926,0,0,0,0,0,0,0,7.89074,7.496203,32.88775,0,7.496203,0,7.496203,14.91154,38.23464,0.1949337,4.520185,0,12,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.06446,1.06446,9.86446,0,2.831708,1.06446,0,0,0,0,0,0,0,8.8,8.36,25.39155,6.746583,8.36,0,8.36,22.84253,58.57048,0.1951648,1.170906,0,12,6.746583
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.492689,1.492689,10.29269,0,2.94005,1.492689,0,0,0,0,0,0,0,8.8,8.36,17.03155,14.27058,8.36,0,8.36,30.77352,78.90631,0.1954851,1.641958,0,12,14.27058
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.849907,2.849907,11.64991,0,3.283426,2.849907,0,0,0,0,0,0,0,8.8,8.36,8.67155,21.79458,8.36,0,8.36,38.70452,99.24215,0.1960916,3.134897,0,12,21.79458
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.603829,3.603829,0,0,0,3.603829,0,0,4.440892E-16,0,0,3.793504,3.603829,0,0,0.3115499,29.31858,0,3.793504,-3.793504,34.70581,88.98908,0.1960916,3.964212,0,0,29.31858
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3529812,0.3529812,0,0,0,0.3529812,0,0,5.551115E-17,0,0,0.3715591,0.3529812,0,0,4.526555,25.52508,0,0.3715591,-0.3715591,34.31415,87.98483,0.1960916,0.3882793,0,0,25.52508
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8309661,0.8309661,0,0,0,0.8309661,0,0,1.110223E-16,0,0,0.8747011,0.8309661,0,0,4.939398,25.15352,0,0.8747011,-0.8747011,33.39214,85.6207,0.1960916,0.9140626,0,0,25.15352
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.549769,3.549769,0,0,0,3.549769,0,0,0,0,0,3.736599,3.549769,0,0,5.911288,24.27882,0,3.736599,-3.736599,29.45342,75.52143,0.1960916,3.904746,0,0,24.27882
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.693921,3.693921,0,0,0,3.693921,0,0,4.440892E-16,0,0,3.888337,3.693921,0,0,10.06306,20.54222,0,3.888337,-3.888337,25.35475,65.01205,0.1960916,4.063313,0,0,20.54222
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,16.30271,16.30271,12,0,3.372,16.30271,11.12335,0,0,0,1.813407,4.529172,4.302713,0,0,14.38344,16.65388,0,2.715765,-2.715765,22.49208,57.67189,0.1960916,17.93299,1.450726,12,18.46729
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.478995,6.478995,12,0,3.372,6.478995,78.29237,0,0,0,5.072559,0,0,5.521005,5.244955,17.40096,13.93812,10.31751,0,10.31751,32.28014,82.76941,0.1964741,7.126894,4.058047,12,19.01068
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.603879,6.603879,0,0,0,6.603879,123.7006,0,0,0,8.169036,6.951452,6.603879,0,0,7.083442,23.22388,1.217584,0,1.217584,33.43524,85.7312,0.1962937,7.264267,6.535228,0,31.39292
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,5.186982,0,0,11.05284,0,0,0,0,5.865859,24.31971,5.865859,0,5.865859,39.00008,100,0.1954294,0,8.842272,0,35.37255
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,15.88878,15.88878,7.528783,0,2.240782,15.88878,78.61211,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954294,17.47766,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.736438,2.736438,0,0,0,2.736438,458.178,9.657296,0,0,12.53776,2.880461,2.736438,0,0,0,29.59898,0,0,0,39.00008,100,0.1954294,3.010082,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954294,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.284338,0.284338,0,0,0,0.284338,3596.557,9.927076,0,0,10.22638,0.2993032,0.284338,0,0,0,29.59898,0,0,0,39.00008,100,0.1954294,0.3127718,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.748057,6.748057,0,0,0,6.748057,123.4314,1.226005,0,0,8.329224,7.103218,6.748057,0,0,0,29.59898,0,0,0,39.00008,100,0.1954294,7.422863,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.81533,5.81533,0,0,0,5.81533,99.72023,0,0,0,5.79906,6.1214,5.81533,0,0,0,29.59898,0,0.3223393,-0.3223393,38.6603,99.12878,0.1954294,6.396863,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,25.94332,20.36,12,0,3.372,20.36,13.18259,0,5.58332,8.177652,2.683974,8.8,8.36,0,0,0.3581548,29.27664,0,6.116025,-6.116025,32.21344,82.59841,0.1954294,28.53765,2.14718,12,31.96061
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.661017,7.661017,12,0,3.372,7.661017,11.79081,0,0,0,0.9032961,0,0,4.338983,4.122034,7.153739,23.16061,5.02533,0,5.02533,36.98089,94.82261,0.1957875,8.427118,0.7226368,12,24.06391
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,9.064263,9.064263,11.30469,0,3.196088,9.064263,0,4.440892E-16,0,0,0,0,0,2.24043,2.128409,2.128409,27.68341,2.128409,0,2.128409,39.00008,100,0.1959466,9.97069,0,12,27.68341
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,17.11075,17.11075,12,0,3.372,17.11075,0,0,0,0,0,5.379735,5.110748,0,0,0,29.59898,0,5.379735,-5.379735,33.32934,85.45967,0.1959466,18.82182,0,12,29.59898
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.302105,5.302105,0,0,0,5.302105,0,0,8.881784E-16,0,0,5.581164,5.302105,0,0,5.977483,24.21924,0,5.581164,-5.581164,27.44628,70.37492,0.1959466,5.832316,0,0,24.21924
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.159044,1.159044,0,0,0,1.159044,0,0,0,0,0,1.220046,1.159044,0,0,12.17878,18.63808,0,1.220046,-1.220046,26.16023,67.07739,0.1959466,1.274948,0,0,18.63808
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.314789,2.314789,0,0,0,2.314789,0,0,0,0,0,2.43662,2.314789,0,0,13.53438,17.41803,0,2.43662,-2.43662,23.59181,60.4917,0.1959466,2.546268,0,0,17.41803
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.169253,1.169253,0,0,0,1.169253,0,0,0,0,0,1.230793,1.169253,0,0,16.24174,14.98141,0,1.230793,-1.230793,22.29444,57.16512,0.1959466,1.286178,0,0,14.98141
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.869784,1.869784,0,0,0,1.869784,0,0,2.220446E-16,0,0,1.968194,1.869784,0,0,17.60929,13.75062,0,1.968194,-1.968194,20.21978,51.8455,0.1959466,2.056762,0,0,13.75062
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.79617,11.78243,0,0,0,20.21978,51.8455,0.1959466,0,0,0,11.78243
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.281439,1.281439,0,0,0,1.281439,0,0,2.220446E-16,0,0,1.348883,1.281439,0,0,19.79617,11.78243,0,1.348883,-1.348883,18.79794,48.19974,0.1959466,1.409583,0,0,11.78243
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.704057,1.704057,0,0,0,1.704057,0,0,2.220446E-16,0,0,1.793744,1.704057,0,0,21.29493,10.43354,0,1.793744,-1.793744,16.90717,43.35162,0.1959466,1.874462,0,0,10.43354
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28798,8.6398,0,0,0,16.90717,43.35162,0.1959466,0,0,0,8.6398
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.9804245,0.9804245,0,0,0,0.9804245,0,0,0,0,0,1.032026,0.9804245,0,0,23.28798,8.6398,0,1.032026,-1.032026,15.81931,40.56226,0.1959466,1.078467,0,0,8.6398
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,24.43467,7.607775,1.384291,0,1.384291,17.13257,43.92957,0.1957443,0,1.107433,0,8.992065
