Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,10.62053,10.62053,12,0,3.372,10.62053,34.33802,0,0,0,3.646881,0,0,1.379467,1.310493,23.05038,8.853637,4.957375,0,4.957375,21.83555,55.98847,0.1960351,11.68259,2.917505,12,12.50052
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,19.09525,19.09525,12,0,3.372,19.09525,43.36229,0,0,0.6447776,8.280138,7.468687,7.095253,0,0,18.093,13.31527,0.8114512,0,0.8114512,22.60536,57.96234,0.1960779,21.00478,6.62411,12,21.59541
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,9.108571,9.108571,12,0,3.372,9.108571,115.0104,0,0,0,10.47581,0,0,2.891429,2.746858,17.28155,14.04558,13.22266,0,13.22266,35.14948,90.12669,0.1960318,10.01943,8.380645,12,24.52139
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.442902,8.442902,3,0,1.095,8.442902,142.2329,2.220321,0,0,12.00858,5.72937,5.442901,0,0,4.05889,25.94598,4.05889,0,4.05889,39.00008,100,0.1954483,9.287191,9.606865,12,37.95456
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,15.69402,15.69402,7.334016,0,2.191506,15.69402,82.25143,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,17.26342,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.867959,7.867959,3,0,1.095,7.867959,148.0777,6.526529,0,0,11.6507,5.124167,4.867959,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,8.654755,9.320557,12,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,20.47668,20.36,12,0,3.372,20.36,43.44763,0.04593814,0.1166782,2.164346,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,22.52435,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.32076,10.32076,3,0,1.095,10.32076,78.87737,0.4346795,0,0,8.140747,7.706068,7.320764,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,11.35284,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,13.23787,13.23787,10.01846,0,2.870671,13.23787,25.59967,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,14.56166,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,10.93065,10.93065,10.58388,0,3.013723,10.93065,3.339366,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1954483,12.02371,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,5.124389,5.124389,0,0,0,5.124389,0,0,0,0,0,5.394093,5.124389,0,0,0,29.59898,0,5.394093,-5.394093,33.31421,85.42087,0.1954483,5.636827,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,20.04136,20.04136,12,0,3.372,20.04136,0,0,3.552714E-15,1.685491,0,8.464584,8.041355,0,0,5.993437,24.20489,0,8.464584,-8.464584,24.39175,62.54282,0.1954483,22.04549,0,12,24.20489
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,15.97263,15.97263,12,0,3.372,15.97263,0,0,0,0,0,4.181711,3.972625,0,0,15.39853,15.7403,0,4.181711,-4.181711,19.98384,51.24051,0.1954483,17.56989,0,12,15.7403
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.811283,2.811283,11.61128,0,3.273655,2.811283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.04488,11.55859,8.36,0,8.36,27.91483,71.57635,0.1960218,3.092411,0,12,11.55859
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.68488,19.08259,8.36,0,8.36,35.84582,91.91219,0.1960157,0,0,12,19.08259
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324877,26.60659,0,0,0,35.84582,91.91219,0.1960157,0,0,0,26.60659
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324877,26.60659,0,0,0,35.84582,91.91219,0.1960157,0,0,0,26.60659
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.324877,26.60659,0,0,0,35.84582,91.91219,0.1960157,0,0,0,26.60659
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.847846,2.847846,0,0,0,2.847846,0,0,4.440892E-16,0,0,2.997732,2.847846,0,0,3.324877,26.60659,0,2.997732,-2.997732,32.68594,83.80992,0.1960157,3.13263,0,0,26.60659
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3241126,0.3241126,0,0,0,0.3241126,0,0,5.551115E-17,0,0,0.3411712,0.3241126,0,0,6.65569,23.60886,0,0.3411712,-0.3411712,32.32631,82.88781,0.1960157,0.3565239,0,0,23.60886
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.57514,3.57514,0,0,0,3.57514,0,0,4.440892E-16,0,0,3.763306,3.57514,0,0,7.034769,23.26769,0,3.763306,-3.763306,28.35944,72.71636,0.1960157,3.932654,0,0,23.26769
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21622,19.50438,0,0,0,28.35944,72.71636,0.1960157,0,0,0,19.50438
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.875017,6.875017,0,0,0,6.875017,11.50966,0,8.881784E-16,0,0.7912914,7.23686,6.875017,0,0,11.21622,19.50438,0,6.445569,-6.445569,21.56521,55.2953,0.1960157,7.562519,0.6330331,0,20.29567
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,9.911427,9.911427,12,0,3.372,9.911427,13.33513,0,0,0,1.321701,0,0,2.088573,1.984144,18.37796,13.05881,3.305845,0,3.305845,24.70141,63.33683,0.1962268,10.90257,1.057361,12,14.38051
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.015273,0,0,8.8,8.36,15.07212,16.03407,9.375273,0,9.375273,33.59558,86.14233,0.1960766,0,0.8122186,12,17.04935
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,15.90672,15.90672,12,0,3.372,15.90672,7.390533,0,0,0,1.175591,4.112338,3.906721,0,0,5.696844,24.47182,0,2.936746,-2.936746,30.49998,78.20491,0.1960766,17.49739,0.9404731,12,25.64741
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,7.452809,0,2.221561,0,0,0,0,0,1.879727,0,0,7.452809,7.080169,8.959895,21.53507,8.959895,0,8.959895,39.00008,100,0.1957164,0,1.503781,12,23.4148
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957164,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.892333,4.892333,0,0,0,4.892333,72.05183,0,0,0,3.525015,5.149824,4.892333,0,0,0,29.59898,0,1.624809,-1.624809,37.28738,95.60847,0.1957164,5.381566,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.81735,1.81735,0,0,0,1.81735,145.6547,0,0,0,2.647056,1.913,1.81735,0,0,1.805343,27.97417,0.734056,0,0.734056,37.98376,97.39407,0.195614,1.999085,2.117645,0,30.62123
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,6.117687,6.117687,0,0,0,6.117687,35.18007,0,0,0,2.152206,6.439671,6.117687,0,0,1.071287,28.63482,0,4.287464,-4.287464,33.46438,85.80594,0.195614,6.729456,1.721765,0,30.78703
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,5.835136,24.34735,0.5163657,0,0.5163657,33.95425,87.062,0.195542,0,0.4130926,0,24.86372
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,5.318771,24.81208,0.6587535,0,0.6587535,34.5792,88.66443,0.1954503,0,0.5270028,0,25.47084
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,7.035408,7.035408,0,0,0,7.035408,6.416601,0,0,0,0.4514341,7.405693,7.035408,0,0,4.660017,25.40496,0,6.954259,-6.954259,27.24877,69.86849,0.1954503,7.738949,0.3611473,0,25.8564
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,15.14194,15.14194,12,0,3.372,15.14194,0,0,0,0,0,3.307311,3.141945,0,0,12.38697,18.4507,0,3.307311,-3.307311,23.76255,60.9295,0.1954503,16.65614,0,12,18.4507
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.415575,7.415575,12,0,3.372,7.415575,0,0,0,0,0,0,0,4.584425,4.355204,16.06176,15.14339,4.355204,0,4.355204,27.89426,71.52361,0.1957609,8.157132,0,12,15.14339
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,7.801673,7.801673,12,0,3.372,7.801673,0,0,0,0,0,0,0,4.198327,3.98841,11.70656,19.06308,3.98841,0,3.98841,31.678,81.22548,0.1960437,8.581841,0,12,19.06308
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.2241841,0.2241841,0,0,0,0.2241841,0,0,2.775558E-17,0,0,0.2359832,0.2241841,0,0,7.718146,22.65265,0,0.2359832,-0.2359832,31.42925,80.58767,0.1960437,0.2466025,0,0,22.65265
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.720055,1.720055,0,0,0,1.720055,0,0,0,0,0,1.810584,1.720055,0,0,7.98035,22.41666,0,1.810584,-1.810584,29.52073,75.69403,0.1960437,1.89206,0,0,22.41666
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.536653,2.536653,0,0,0,2.536653,0,0,0,0,0,2.670161,2.536653,0,0,9.992109,20.60608,0,2.670161,-2.670161,26.70613,68.47713,0.1960437,2.790318,0,0,20.60608
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.702639,2.702639,0,0,0,2.702639,0,0,4.440892E-16,0,0,2.844883,2.702639,0,0,12.95895,17.93592,0,2.844883,-2.844883,23.70736,60.78799,0.1960437,2.972903,0,0,17.93592
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2131228,0.2131228,0,0,0,0.2131228,0,0,2.775558E-17,0,0,0.2243398,0.2131228,0,0,16.11994,15.09103,0,0.2243398,-0.2243398,23.47089,60.18164,0.1960437,0.2344351,0,0,15.09103
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.100354,2.100354,0,0,0,2.100354,0,0,0,0,0,2.210899,2.100354,0,0,16.3692,14.8667,0,2.210899,-2.210899,21.1404,54.20604,0.1960437,2.31039,0,0,14.8667
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.868673,1.868673,0,0,0,1.868673,0,0,2.220446E-16,0,0,1.967024,1.868673,0,0,18.82576,12.6558,0,1.967024,-1.967024,19.06697,48.88957,0.1960437,2.05554,0,0,12.6558
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.250506,2.250506,0,0,0,2.250506,0,0,0,0,0,2.368954,2.250506,0,0,21.01134,10.68877,0,2.368954,-2.368954,16.56987,42.48677,0.1960437,2.475557,0,0,10.68877
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.324097,5.324097,0,0,0,5.324097,0,0,8.881784E-16,0,0,5.604313,5.324097,0,0,23.64351,8.319818,0,5.604313,-5.604313,10.66241,27.33946,0.1960437,5.856507,0,0,8.319818
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,13.67359,13.67359,12,0,3.372,13.67359,10.52996,4.440892E-16,0,0.1876541,1.439824,1.761676,1.673592,0,0,29.87053,2.715506,0,0.3218514,-0.3218514,10.32315,26.46956,0.1960437,15.04095,1.151859,12,4.15533
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.686679,3.686679,11.92683,0,3.353488,3.686679,73.00501,0,0,0,2.691461,0,0,8.240151,7.828144,30.22814,2.393654,10.5196,0,10.5196,20.30292,52.05867,0.196358,4.055347,2.153168,12,5.085115
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.366448,4.366448,12,0,3.372,4.366448,84.75197,0,0,0,3.700651,0,0,7.633552,7.251874,19.70853,11.8613,10.95253,0,10.95253,30.6934,78.70087,0.1966225,4.803093,2.960521,12,15.56195
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.369247,3.369247,7.729762,0,2.29163,3.369247,123.6476,0,0,0,4.165993,0,0,4.360514,4.142488,8.756008,21.71857,8.308481,0,8.308481,38.57552,98.91138,0.1964117,3.706172,3.332794,12,25.88456
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.941918,0,0,3.389445,0,0,0,0,0.4475264,29.19621,0.4475264,0,0.4475264,39.00008,100,0.1963508,0,2.711556,0,32.58565
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,20.69522,20.36,12,0,3.372,20.36,23.57351,0,0.3352175,2.404739,4.799568,8.8,8.36,0,0,0,29.59898,0,4.000432,-4.000432,34.78325,89.18764,0.1963508,22.76474,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.792265,4.792265,0,0,0,4.792265,129.0935,0,0,0,6.186501,5.044489,4.792265,0,0,4.444925,25.59855,1.142011,0,1.142011,35.86666,91.96561,0.1961955,5.271491,4.949201,0,31.78505
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.91973,2.91973,0,0,0,2.91973,235.2609,0.4926697,0,0,6.868984,3.0734,2.91973,0,0,3.302913,26.62636,3.302913,0,3.302913,39.00008,100,0.1957476,3.211704,5.495187,0,33.49534
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957476,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,14.74938,14.74938,12,0,3.372,14.74938,15.6092,4.440892E-16,0,0,2.30226,2.894086,2.749382,0,0,0,29.59898,0,0.5918262,-0.5918262,38.37624,98.40041,0.1957476,16.22432,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,0.6575847,29.00715,0.5567158,0,0.5567158,38.90438,99.75464,0.1956724,0,0.4453727,0,29.56387
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.1758977,0,0,0.2767665,0,0,0,0,0.1008688,29.5082,0.1008688,0,0.1008688,39.00008,100,0.1956587,0,0.2214132,0,29.78496
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956587,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,8.140537,8.140537,8.140537,0,2.395556,8.140537,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956587,8.954591,0,12,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.557555,1.557555,0,0,0,1.557555,0,0,2.220446E-16,0,0,1.639532,1.557555,0,0,0,29.59898,0,1.639532,-1.639532,37.27186,95.56868,0.1956587,1.713311,0,0,29.59898
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.982012,3.982012,0,0,0,3.982012,0,0,4.440892E-16,0,0,4.191591,3.982012,0,0,1.821702,27.95945,0,4.191591,-4.191591,32.85353,84.23966,0.1956587,4.380213,0,0,27.95945
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.700961,3.700961,0,0,0,3.700961,0,0,0,0,0,3.895749,3.700961,0,0,6.479025,23.76785,0,3.895749,-3.895749,28.74706,73.71025,0.1956587,4.071057,0,0,23.76785
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.550608,1.550608,0,0,0,1.550608,0,0,0,0,0,1.632219,1.550608,0,0,10.80764,19.87211,0,1.632219,-1.632219,27.02654,69.29869,0.1956587,1.705669,0,0,19.87211
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.46226,1.46226,0,0,0,1.46226,0,0,2.220446E-16,0,0,1.539221,1.46226,0,0,12.62121,18.23989,0,1.539221,-1.539221,25.40406,65.13849,0.1956587,1.608486,0,0,18.23989
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5249115,0.5249115,0,0,0,0.5249115,0,0,0,0,0,0.5525385,0.5249115,0,0,14.33146,16.70067,0,0.5525385,-0.5525385,24.82164,63.64509,0.1956587,0.5774027,0,0,16.70067
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.94539,16.14813,0,0,0,24.82164,63.64509,0.1956587,0,0,0,16.14813
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,4.043859,4.043859,0,0,0,4.043859,0,0,8.881784E-16,0,0,4.256693,4.043859,0,0,14.94539,16.14813,0,4.256693,-4.256693,20.33469,52.14012,0.1956587,4.448245,0,0,16.14813
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.67505,11.89143,0,0,0,20.33469,52.14012,0.1956587,0,0,0,11.89143
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.533099,1.533099,0,0,0,1.533099,0,0,0,0,0,1.613789,1.533099,0,0,19.67505,11.89143,0,1.613789,-1.613789,18.6336,47.77838,0.1956587,1.686409,0,0,11.89143
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,21.46815,10.27765,1.592899,0,1.592899,20.14476,51.65313,0.1954437,0,1.274319,0,11.87054
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,19.87525,11.71125,4.331617,0,4.331617,24.2541,62.18986,0.1948613,0,3.465294,0,16.04287
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,10.48527,10.48527,12,0,3.372,10.48527,68.88386,0,0,0,7.222656,0,0,1.514734,1.438997,15.54363,15.60971,8.661653,0,8.661653,32.47126,83.25948,0.1953173,11.53379,5.778124,12,22.83237
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,20.95383,20.36,12,0,3.372,20.36,46.72484,0,0.5938277,2.68921,9.513178,8.8,8.36,0,0,6.881979,23.4052,0.7131776,0,0.7131776,33.14784,84.99429,0.1952221,23.04921,7.610542,12,32.91837
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.428282,6.428282,0,0,0,6.428282,172.6189,0,0,0,11.09643,6.766613,6.428282,0,0,6.168801,24.04706,4.329815,0,4.329815,37.25546,95.52663,0.194646,7.07111,8.877143,0,35.14349
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,10.81257,0,0,12.65156,0,0,0,0,1.838985,27.94389,1.838985,0,1.838985,39.00008,100,0.1944024,0,10.12125,0,40.59545
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.979001,1.979001,0,0,0,1.979001,640.5377,10.59309,0,0,12.67625,2.083159,1.979001,0,0,0,29.59898,0,0,0,39.00008,100,0.1944024,2.176901,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944024,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.434569,0.434569,0,0,0,0.434569,1986.851,8.176797,0,0,8.634238,0.457441,0.434569,0,0,0,29.59898,0,0,0,39.00008,100,0.1944024,0.4780259,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,9.128643,9.128643,4.529666,0,1.482005,9.128643,53.03119,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1944024,10.04151,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.901296,4.901296,0,0,0,4.901296,66.19875,0,0,0,3.244597,5.159259,4.901296,0,0,0,29.59898,0,1.914662,-1.914662,36.98185,94.82506,0.1944024,5.391426,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,16.39934,16.39934,12,0,3.372,16.39934,2.724794,0,0,0,0.4468484,4.630888,4.399344,0,0,2.127402,27.68432,0,4.18404,-4.18404,32.57148,83.51645,0.1944024,18.03928,0.3574787,12,28.13116
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.622832,3.622832,0,0,0,3.622832,0,0,4.440892E-16,0,0,3.813507,3.622832,0,0,6.776336,23.50028,0,3.813507,-3.813507,28.55169,73.20932,0.1944024,3.985115,0,0,23.50028
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01357,19.68677,0,0,0,28.55169,73.20932,0.1944024,0,0,0,19.68677
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.387012,6.387012,0,0,0,6.387012,0,0,0,0,0,6.72317,6.387012,0,0,11.01357,19.68677,0,6.72317,-6.72317,21.46485,55.03796,0.1944024,7.025712,0,0,19.68677
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.48376,12.9636,0,0,0,21.46485,55.03796,0.1944024,0,0,0,12.9636
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.8965271,0.8965271,0,0,0,0.8965271,0,0,1.110223E-16,0,0,0.9437128,0.8965271,0,0,18.48376,12.9636,0,0.9437128,-0.9437128,20.47009,52.4873,0.1944024,0.9861798,0,0,12.9636
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.244,0.244,0,0,0,0.244,0,0,2.775558E-17,0,0,0.2568421,0.244,0,0,19.53232,12.01989,0,0.2568421,-0.2568421,20.19935,51.79311,0.1944024,0.2684,0,0,12.01989
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.615143,2.615143,0,0,0,2.615143,0,0,0,0,0,2.752782,2.615143,0,0,19.81771,11.76304,0,2.752782,-2.752782,17.29766,44.3529,0.1944024,2.876657,0,0,11.76304
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.716702,2.716702,0,0,0,2.716702,0,0,0,0,0,2.859687,2.716702,0,0,22.87635,9.010262,0,2.859687,-2.859687,14.28329,36.62375,0.1944024,2.988373,0,0,9.010262
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3887444,0.3887444,0,0,0,0.3887444,0,0,5.551115E-17,0,0,0.4092046,0.3887444,0,0,26.05378,6.150575,0,0.4092046,-0.4092046,13.85195,35.51775,0.1944024,0.4276188,0,0,6.150575
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.644486,2.644486,0,0,0,2.644486,0,0,0,0,0,2.783669,2.644486,0,0,26.50845,5.741371,0,2.783669,-2.783669,10.91771,27.99406,0.1944024,2.908934,0,0,5.741371
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.252292,3.252292,12,0,3.372,3.252292,0,0,0,0,0,0,0,8.747708,8.310323,29.60142,2.957701,8.310323,0,8.310323,18.80157,48.20906,0.1949733,3.577521,0,12,2.957701
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.774878,1.774878,10.57488,0,3.011444,1.774878,0,0,0,0,0,0,0,8.8,8.36,21.2911,10.43699,8.36,0,8.36,26.73256,68.5449,0.1953094,1.952366,0,12,10.43699
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,12.9311,17.96099,9.17811,0,9.17811,35.43968,90.8708,0.195201,0,0.6544883,12,18.7791
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.494578,8.494578,9.052325,0,2.626238,8.494578,37.26946,0,0,0,3.165884,0,0,0.557747,0.5298597,3.752986,26.22129,3.695743,0,3.695743,38.94577,99.86076,0.1953884,9.344036,2.532707,12,29.38717
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,10.56238,10.56238,3.48708,0,1.218231,10.56238,71.05336,2.567391E-16,0,0,7.504924,7.447682,7.075298,0,0,0.05724246,29.54746,0.05724246,0,0.05724246,39.00008,100,0.1953911,11.61862,6.00394,12,37.05238
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,9.111395,9.111395,3,0,1.095,9.111395,108.9113,3.490291,0,0,9.923338,6.433047,6.111394,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,10.02253,7.938671,12,39.52232
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4468426,0.4468426,0,0,0,0.4468426,2569.077,11.00937,0,0,11.47973,0.4703607,0.4468426,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,0.4915269,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.766475,5.766475,0,0,0,5.766475,205.9264,5.804718,0,0,11.87469,6.069974,5.766475,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,6.343122,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.955044,2.955044,0,0,0,2.955044,387.6588,8.344913,0,0,11.45549,3.110572,2.955044,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,3.250548,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,10.62655,10.62655,3,0,1.095,10.62655,114.1022,4.097181,0,0,12.12513,8.027949,7.626552,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,11.68921,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,11.61932,11.61932,4.803977,0,1.551406,11.61932,61.7424,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,12.78126,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,8.801974,8.801974,3.772042,0,1.290327,8.801974,60.15316,8.881784E-16,0,0,5.294665,5.294665,5.029932,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,9.682172,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007488157,0.007488157,0,0,0,0.007488157,17509.59,1.303263,0,0,1.311145,0.007882271,0.007488157,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,0.008236973,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953911,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.066902,1.066902,0,0,0,1.066902,0,0,2.220446E-16,0,0,1.123054,1.066902,0,0,0,29.59898,0,1.123054,-1.123054,37.81628,96.96461,0.1953911,1.173592,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,10.75814,10.75814,12,0,3.372,10.75814,0,0,0,0,0,0,0,1.241862,1.179769,1.247838,28.47592,1.179769,0,1.179769,38.9355,99.83442,0.1954702,11.83395,0,12,28.47592
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.963894,6.963894,0,0,0,6.963894,0,0,0,0,0,7.330415,6.963894,0,0,0.06806967,29.53772,0,7.330415,-7.330415,31.20856,80.0218,0.1954702,7.660284,0,0,29.53772
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.054066,1.054066,0,0,0,1.054066,0,0,0,0,0,1.109543,1.054066,0,0,8.212976,22.2073,0,1.109543,-1.109543,30.039,77.02293,0.1954702,1.159473,0,0,22.2073
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,3.048712,3.048712,0,0,0,3.048712,0,0,4.440892E-16,0,0,3.209171,3.048712,0,0,9.445802,21.09776,0,3.209171,-3.209171,26.65624,68.3492,0.1954702,3.353583,0,0,21.09776
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.22232,2.22232,0,0,0,2.22232,0,0,4.440892E-16,0,0,2.339284,2.22232,0,0,13.01155,17.88859,0,2.339284,-2.339284,24.19042,62.02659,0.1954702,2.444552,0,0,17.88859
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.157946,1.157946,0,0,0,1.157946,0,0,2.220446E-16,0,0,1.21889,1.157946,0,0,15.61075,15.5493,0,1.21889,-1.21889,22.9056,58.73218,0.1954702,1.273741,0,0,15.5493
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,3.044829,3.044829,0,0,0,3.044829,0,0,4.440892E-16,0,0,3.205084,3.044829,0,0,16.96507,14.33041,0,3.205084,-3.205084,19.52714,50.06949,0.1954702,3.349312,0,0,14.33041
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.662302,3.662302,0,0,0,3.662302,0,0,4.440892E-16,0,0,3.855055,3.662302,0,0,20.52628,11.12533,0,3.855055,-3.855055,15.46356,39.65007,0.1954702,4.028532,0,0,11.12533
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.458625,2.458625,0,0,0,2.458625,0,0,0,0,0,2.588026,2.458625,0,0,24.80967,7.270273,0,2.588026,-2.588026,12.73554,32.65516,0.1954702,2.704487,0,0,7.270273
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.27308,4.27308,12,0,3.372,4.27308,0,0,0,0,0,0,0,7.72692,7.340574,27.68526,4.682247,7.340574,0,7.340574,19.69942,50.51123,0.1959593,4.700387,0,12,4.682247
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.34468,11.28876,8.36,0,8.36,27.63041,70.84706,0.1959542,0,0,12,11.28876
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,8.894952,8.894952,12,0,3.372,8.894952,5.851379,0,0,0,0.5204774,0,0,3.105048,2.949796,11.98468,18.81276,3.470273,0,3.470273,30.9226,79.28856,0.1961726,9.784447,0.4163819,12,19.33324
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,6.305768,0,1.931359,0,0,0,0,0,2.52393,0,0,6.305768,5.990479,8.514409,21.93601,8.514409,0,8.514409,39.00008,100,0.1956875,0,2.019144,12,24.45994
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,0,0,0,0,4.148085,0,0,4.148085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,0,3.318468,0,33.74706
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.537013,3.537013,0,0,0,3.537013,198.585,3.300805,0,0,7.023977,3.723171,3.537013,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,3.890714,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.20888,1.20888,0,0,0,1.20888,798.306,8.378057,0,0,9.650562,1.272505,1.20888,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,1.329768,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,8.022425,8.022425,3,0,1.095,8.022425,131.9774,5.301026,0,0,10.58779,5.286763,5.022425,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,8.824667,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,16.49191,16.49191,8.177835,0,2.404992,16.49191,53.06636,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,18.1411,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,4.066163,4.066163,0,0,0,4.066163,123.6913,0.7493174,0,0,5.029489,4.280172,4.066163,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,4.472779,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.265667,8.265667,4.964462,0,1.592009,8.265667,42.0408,0,0,0,3.474952,3.474952,3.301205,0,0,0,29.59898,0,0,0,39.00008,100,0.1956875,9.092234,2.779962,12,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,17.09233,17.09233,12,0,3.372,17.09233,8.085458,8.881784E-16,0,0,1.381994,5.360353,5.092336,0,0,0,29.59898,0,3.97836,-3.97836,34.80652,89.24731,0.1956875,18.80157,1.105595,12,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,4.4204,25.62062,0.635292,0,0.635292,35.40921,90.79266,0.1956062,0,0.5082336,0,26.25591
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785108,26.19238,0,0,0,35.40921,90.79266,0.1956062,0,0,0,26.19238
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,9.148038,9.148038,12,0,3.372,9.148038,0,0,0,0,0,0,0,2.851962,2.709364,3.785108,26.19238,2.709364,0,2.709364,37.97954,97.38323,0.1957837,10.06284,0,12,26.19238
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,17.4653,17.4653,12,0,3.372,17.4653,0,0,0,0,0,5.752946,5.465299,0,0,1.075744,28.63081,0,5.752946,-5.752946,31.9154,81.8342,0.1957837,19.21183,0,12,28.63081
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.854352,4.854352,0,0,0,4.854352,0,0,8.881784E-16,0,0,5.109844,4.854352,0,0,7.467906,22.87786,0,5.109844,-5.109844,26.52915,68.02333,0.1957837,5.339787,0,0,22.87786
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.56981,2.56981,0,0,0,2.56981,0,0,4.440892E-16,0,0,2.705064,2.56981,0,0,13.14551,17.76802,0,2.705064,-2.705064,23.67776,60.71209,0.1957837,2.826791,0,0,17.76802
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.381497,1.381497,0,0,0,1.381497,0,0,0,0,0,1.454208,1.381497,0,0,16.15114,15.06295,0,1.454208,-1.454208,22.14489,56.78167,0.1957837,1.519647,0,0,15.06295
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.76692,13.60875,0,0,0,22.14489,56.78167,0.1957837,0,0,0,13.60875
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.175064,1.175064,0,0,0,1.175064,0,0,2.220446E-16,0,0,1.23691,1.175064,0,0,17.76692,13.60875,0,1.23691,-1.23691,20.84108,53.43855,0.1957837,1.292571,0,0,13.60875
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.9682902,0.9682902,0,0,0,0.9682902,0,0,0,0,0,1.019253,0.9682902,0,0,19.14127,12.37184,0,1.019253,-1.019253,19.76669,50.68372,0.1957837,1.065119,0,0,12.37184
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.298332,2.298332,0,0,0,2.298332,0,0,4.440892E-16,0,0,2.419297,2.298332,0,0,20.27377,11.35258,0,2.419297,-2.419297,17.21653,44.14485,0.1957837,2.528166,0,0,11.35258
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.154915,1.154915,0,0,0,1.154915,0,0,2.220446E-16,0,0,1.2157,1.154915,0,0,22.96188,8.933288,0,1.2157,-1.2157,15.93507,40.85907,0.1957837,1.270406,0,0,8.933288
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05712056,0.05712056,0,0,0,0.05712056,0,0,6.938894E-18,0,0,0.0601269,0.05712056,0,0,24.31266,7.717588,0,0.0601269,-0.0601269,15.87169,40.69656,0.1957837,0.06283261,0,0,7.717588
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,14.11757,14.11757,12,0,3.372,14.11757,7.964329,8.881784E-16,0,0,1.12437,2.229023,2.117572,0,0,24.37946,7.657461,0,1.104654,-1.104654,14.70728,37.7109,0.1957837,15.52933,0.8994959,12,8.781831
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,3.013845,3.013845,11.36256,0,3.210728,3.013845,48.47625,0,0,0,1.460999,0,0,8.348717,7.931281,25.60686,6.552807,9.39228,0,9.39228,23.61758,60.55778,0.1961161,3.31523,1.168799,12,8.013806
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.621319,4.621319,12,0,3.372,4.621319,84.01241,0,0,0,3.882482,0,0,7.378681,7.009747,16.21458,15.00586,10.89223,0,10.89223,33.95086,87.0533,0.1963699,5.083451,3.105985,12,18.88834
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.998522,7.998522,8.504337,0,2.487597,7.998522,59.88496,0,0,0,4.789912,0,0,0.505815,0.4805242,5.322349,24.80886,5.270436,0,5.270436,38.95083,99.87372,0.1966182,8.798374,3.831929,12,29.59878
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,6.248203,0,0,6.300116,0,0,0,0,0.05191259,29.55226,0.05191259,0,0.05191259,39.00008,100,0.1966116,0,5.040092,0,35.85237
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.566664,7.566664,0,0,0,7.566664,93.53534,8.881784E-16,0,0,7.077505,7.96491,7.566664,0,0,0,29.59898,0,0.8874049,-0.8874049,38.06467,97.60152,0.1966116,8.323331,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.828565,3.828565,0,0,0,3.828565,188.5648,2.203254,0,0,7.219328,4.030069,3.828565,0,0,0.9860054,28.71157,0.9860054,0,0.9860054,39.00008,100,0.1964872,4.211422,5.775463,0,35.9309
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964872,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.709043,1.709043,0,0,0,1.709043,334.9385,3.92525,0,0,5.724242,1.798993,1.709043,0,0,0,29.59898,0,0,0,39.00008,100,0.1964872,1.879947,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,8.954623,8.954623,6.646844,0,2.017652,8.954623,27.12835,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.1964872,9.850085,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964872,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,24.19155,20.36,12,0,3.372,20.36,2.796212,0,3.831546,6.2507,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.1964872,26.6107,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,15.20866,15.20866,12,0,3.372,15.20866,0,0,0,0,0,3.377536,3.208659,0,0,9.145212,21.36829,0,3.377536,-3.377536,26.76393,68.62533,0.1964872,16.72952,0,12,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.93185,3.93185,12,0,3.372,3.93185,0,0,0,0,0,0,0,8.068151,7.664742,12.89803,17.99075,7.664742,0,7.664742,34.03535,87.26994,0.196974,4.325035,0,12,17.99075
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.233287,24.88902,0,0,0,34.03535,87.26994,0.196974,0,0,0,24.88902
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.233287,24.88902,0,0,0,34.03535,87.26994,0.196974,0,0,0,24.88902
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.233287,24.88902,0,0,0,34.03535,87.26994,0.196974,0,0,0,24.88902
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.184081,2.184081,0,0,0,2.184081,0,0,4.440892E-16,0,0,2.299032,2.184081,0,0,5.233287,24.88902,0,2.299032,-2.299032,31.61195,81.05613,0.196974,2.402489,0,0,24.88902
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.609137,1.609137,0,0,0,1.609137,0,0,0,0,0,1.693828,1.609137,0,0,7.787768,22.58999,0,1.693828,-1.693828,29.8265,76.47806,0.196974,1.77005,0,0,22.58999
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.194003,3.194003,0,0,0,3.194003,0,0,4.440892E-16,0,0,3.362108,3.194003,0,0,9.669799,20.89616,0,3.362108,-3.362108,26.28253,67.39096,0.196974,3.513403,0,0,20.89616
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.712244,2.712244,0,0,0,2.712244,0,0,4.440892E-16,0,0,2.854993,2.712244,0,0,13.40547,17.53405,0,2.854993,-2.854993,23.2731,59.6745,0.196974,2.983468,0,0,17.53405
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.847189,4.847189,0,0,0,4.847189,0,0,0,0,0,5.102304,4.847189,0,0,16.57769,14.67906,0,5.102304,-5.102304,17.8948,45.88401,0.196974,5.331908,0,0,14.67906
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.139681,2.139681,0,0,0,2.139681,0,0,4.440892E-16,0,0,2.252296,2.139681,0,0,22.24692,9.576753,0,2.252296,-2.252296,15.52067,39.79651,0.196974,2.353649,0,0,9.576753
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.49231,2.49231,0,0,0,2.49231,0,0,0,0,0,2.623485,2.49231,0,0,24.74947,7.324457,0,2.623485,-2.623485,12.75528,32.70577,0.196974,2.741541,0,0,7.324457
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.30413,9.30413,12,0,3.372,9.30413,14.07816,0,0,0,1.30985,0,0,2.69587,2.561077,27.66445,4.700973,3.870927,0,3.870927,16.42756,42.12186,0.197194,10.23454,1.04788,12,6.010823
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,10.04064,10.04064,12,0,3.372,10.04064,33.29921,0,0,0,3.343454,0,0,1.959357,1.861389,23.79352,8.184807,5.204844,0,5.204844,21.36531,54.78273,0.1974591,11.04471,2.674763,12,11.52826
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,8.783677,8.783677,12,0,3.372,8.783677,79.84161,4.440892E-16,0,0,7.01303,0,0,3.216323,3.055506,18.58868,12.86917,10.06854,0,10.06854,30.91716,79.27461,0.1978011,9.662045,5.610424,12,19.8822
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,11.90885,11.90885,11.84045,0,3.331633,11.90885,72.14928,0,0,0,8.592152,0.07200834,0.06840793,0,0,8.520144,21.93085,8.520144,0,8.520144,39.00008,100,0.1981715,13.09974,6.873722,12,30.523
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.612083,4.612083,0,0,0,4.612083,254.719,6.893027,0,0,11.74785,4.854825,4.612083,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,5.073292,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,11.42459,11.42459,3.064588,0,1.111341,11.42459,112.7577,4.082106,0,0,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,12.56705,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,12.71656,12.71656,4.356557,0,1.438209,12.71656,95.63259,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,13.98821,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,6.129788,6.129788,0,0,0,6.129788,188.0638,5.075505,0,0,11.52791,6.452409,6.129788,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,6.742767,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,11.00824,11.00824,10.79139,0,3.066221,11.00824,2.073572,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,12.10906,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,9.059406,9.059406,9.059406,0,2.62803,9.059406,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,9.965347,0,12,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,10.15778,10.15778,10.15778,0,2.905918,10.15778,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,11.17356,0,12,29.59898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,8.080367,8.080367,8.080367,0,2.380333,8.080367,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981715,8.888403,0,12,29.59898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.107248,2.107248,0,0,0,2.107248,0,0,0,0,0,2.218156,2.107248,0,0,0,29.59898,0,2.218156,-2.218156,36.66194,94.00478,0.1981715,2.317973,0,0,29.59898
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.464617,27.38082,0,0,0,36.66194,94.00478,0.1981715,0,0,0,27.38082
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.118611,3.118611,0,0,0,3.118611,0,0,4.440892E-16,0,0,3.282748,3.118611,0,0,2.464617,27.38082,0,3.282748,-3.282748,33.20161,85.13218,0.1981715,3.430472,0,0,27.38082
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.630784,2.630784,0,0,0,2.630784,0,0,0,0,0,2.769247,2.630784,0,0,6.112116,24.09807,0,2.769247,-2.769247,30.28257,77.64747,0.1981715,2.893863,0,0,24.09807
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.400069,1.400069,0,0,0,1.400069,0,0,2.220446E-16,0,0,1.473757,1.400069,0,0,9.189056,21.32883,0,1.473757,-1.473757,28.7291,73.66421,0.1981715,1.540076,0,0,21.32883
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.9933557,0.9933557,0,0,0,0.9933557,0,0,0,0,0,1.045638,0.9933557,0,0,10.82656,19.85507,0,1.045638,-1.045638,27.6269,70.83806,0.1981715,1.092691,0,0,19.85507
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.224046,2.224046,0,0,0,2.224046,0,0,4.440892E-16,0,0,2.3411,2.224046,0,0,11.98838,18.80943,0,2.3411,-2.3411,25.15916,64.51054,0.1981715,2.44645,0,0,18.80943
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.745348,6.745348,0,0,0,6.745348,0,0,8.881784E-16,0,0,7.100367,6.745348,0,0,14.58961,16.46833,0,7.100367,-7.100367,17.67472,45.3197,0.1981715,7.419883,0,0,16.46833
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.329126,2.329126,0,0,0,2.329126,0,0,4.440892E-16,0,0,2.451712,2.329126,0,0,22.4789,9.367966,0,2.451712,-2.451712,15.09039,38.69322,0.1981715,2.562039,0,0,9.367966
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6358311,0.6358311,0,0,0,0.6358311,336.6286,0,0,0,2.140389,0.6692959,0.6358311,0,0,25.20303,6.916254,1.471093,0,1.471093,16.48599,42.27168,0.1979887,0.6994142,1.712311,0,9.056643
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.9953266,0.9953266,0,0,0,0.9953266,468.9175,0,0,0,4.667261,1.047712,0.9953266,0,0,23.73193,8.240238,3.619548,0,3.619548,19.91979,51.07629,0.1975402,1.094859,3.733809,0,12.9075
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,0,0,0,7.721017,0,0,0,0,20.11238,11.49783,7.721017,0,7.721017,27.24459,69.8578,0.1965903,0,6.176814,0,19.21885
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,0,0,0,9.447431,0,0,0,0,12.39137,18.44675,9.447431,0,9.447431,36.20721,92.83882,0.1954405,0,7.557944,0,27.89418
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,8.802547,8.802547,3,0,1.095,8.802547,109.7962,0.6129771,0,0,9.66486,6.107945,5.802547,0,0,2.943938,26.94943,2.943938,0,2.943938,39.00008,100,0.1950849,9.682802,7.731888,12,36.61429
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,14.28242,14.28242,5.922423,0,1.834373,14.28242,84.22761,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,15.71067,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,11.52862,11.52862,3.168616,0,1.13766,11.52862,108.1609,3.669457,0,0,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,12.68148,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,27.94144,20.36,12,0,3.372,20.36,53.1038,2.011934,7.581437,10.37558,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,30.73558,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.598521,4.598521,0,0,0,4.598521,128.1125,1.050733,0,0,5.891281,4.840548,4.598521,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,5.058373,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950849,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.173653,3.173653,0,0,0,3.173653,15.64544,0,0,0,0.4965322,3.340688,3.173653,0,0,0,29.59898,0,2.844156,-2.844156,36.00208,92.31283,0.1950849,3.491019,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,12.72096,12.72096,12,0,3.372,12.72096,0,0,0,0,0,0.7589034,0.7209583,0,0,3.160173,26.75482,0,0.7589034,-0.7589034,35.20212,90.26167,0.1950849,13.99305,0,12,26.75482
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.753969,4.753969,0,0,0,4.753969,0,0,8.881784E-16,0,0,5.004178,4.753969,0,0,4.003399,25.99592,0,5.004178,-5.004178,29.92725,76.7364,0.1950849,5.229366,0,0,25.99592
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.229469,7.229469,0,0,0,7.229469,0,0,8.881784E-16,0,0,7.609968,7.229469,0,0,9.563597,20.99174,0,7.609968,-7.609968,21.90564,56.16821,0.1950849,7.952416,0,0,20.99174
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.572947,3.572947,0,0,0,3.572947,0,0,4.440892E-16,0,0,3.760997,3.572947,0,0,18.01912,13.38177,0,3.760997,-3.760997,17.9412,46.003,0.1950849,3.930241,0,0,13.38177
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.158042,1.158042,0,0,0,1.158042,0,0,0,0,0,1.218991,1.158042,0,0,22.198,9.620777,0,1.218991,-1.218991,16.65627,42.70831,0.1950849,1.273846,0,0,9.620777
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.541826,2.541826,0,0,0,2.541826,0,0,0,0,0,2.675606,2.541826,0,0,23.55244,8.401786,0,2.675606,-2.675606,13.83594,35.4767,0.1950849,2.796008,0,0,8.401786
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2622537,0.2622537,0,0,0,0.2622537,0,0,5.551115E-17,0,0,0.2760565,0.2622537,0,0,26.52533,5.72618,0,0.2760565,-0.2760565,13.54495,34.73057,0.1950849,0.2884791,0,0,5.72618
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.871195,2.871195,0,0,0,2.871195,0,0,4.440892E-16,0,0,3.02231,2.871195,0,0,26.83206,5.450123,0,3.02231,-3.02231,10.35916,26.56188,0.1950849,3.158314,0,0,5.450123
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.19018,2.427813,0,0,0,10.35916,26.56188,0.1950849,0,0,0,2.427813
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.260499,3.260499,12,0,3.372,3.260499,0,1.776357E-15,0,0,0,0,0,8.739501,8.302526,30.19018,2.427813,8.302526,0,8.302526,18.23562,46.75792,0.1955996,3.586549,0,12,2.427813
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.943141,2.943141,11.74314,0,3.307015,2.943141,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.88766,9.900086,8.36,0,8.36,26.16662,67.09375,0.1961027,3.237455,0,12,9.900086
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.698237,4.698237,12,0,3.372,4.698237,0,0,0,0,0,0,0,7.301763,6.936675,13.52766,17.42409,6.936675,0,6.936675,32.74732,83.96732,0.1965244,5.168061,0,12,17.42409
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6405898,0.6405898,0,0,0,0.6405898,307.2217,0,0,0,1.968031,0.674305,0.6405898,0,0,6.590983,23.66709,1.293726,0,1.293726,33.97466,87.11433,0.1963697,0.7046488,1.574425,0,25.63512
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,12.27574,12.27574,12,0,3.372,12.27574,43.47189,0,0,0,5.336497,0.2902545,0.2757418,0,0,5.297257,24.83145,5.046242,0,5.046242,38.76194,99.3894,0.1965861,13.50332,4.269197,12,30.16794
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.782806,7.782806,3,0,1.095,7.782806,106.9176,3.035645,0,0,8.321192,5.034533,4.782806,0,0,0.2510149,29.37306,0.2510149,0,0.2510149,39.00008,100,0.1965562,8.561087,6.656954,12,37.69426
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,11.11569,11.11569,3,0,1.095,11.11569,94.06445,1.913082,0,0,10.45592,8.542834,8.115692,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,12.22726,8.364733,12,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,28.7676,20.36,12,0,3.372,20.36,61.38644,3.69828,8.407598,11.28436,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,31.64436,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,8.829495,8.829495,3,0,1.095,8.829495,150.543,7.155873,0,0,13.29218,6.136311,5.829495,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,9.712444,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,27.34998,20.36,12,0,3.372,20.36,55.57868,2.51582,6.989979,9.724977,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,30.08498,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,6.109991,6.109991,0,0,0,6.109991,176.0374,4.324297,0,0,10.75587,6.43157,6.109991,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,6.72099,8.604693,0,40.35484
