Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.387489,2.387489,0,0,0,2.387489,386.1895,6.707088,0,0,9.220234,2.513147,2.387489,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,2.626238,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.446029,4.446029,0,0,0,4.446029,135.1642,1.329408,0,0,6.009439,4.68003,4.446029,0,0,0,29.59898,0,0,0,39.00008,100,0.1965562,4.890632,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.765459,4.765459,0,0,0,4.765459,56.14631,0,0,0,2.675629,5.016273,4.765459,0,0,0,29.59898,0,2.340644,-2.340644,36.53282,93.67372,0.1965562,5.242005,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,13.66075,13.66075,12,0,3.372,13.66075,2.296246,2.220446E-16,0,0,0.3136845,1.74816,1.660752,0,0,2.600715,27.25834,0,1.434476,-1.434476,35.02075,89.79662,0.1965562,15.02683,0.2509476,12,27.57202
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,8.691622,8.691622,12,0,3.372,8.691622,0,0,0,0,0,0,0,3.308378,3.14296,4.194577,25.82386,3.14296,0,3.14296,38.00243,97.44193,0.1967453,9.560783,0,12,25.82386
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,14.01021,14.01021,12,0,3.372,14.01021,0,0,0,0,0,2.116009,2.010208,0,0,1.051617,28.65252,0,2.116009,-2.116009,35.77196,91.72279,0.1967453,15.41123,0,12,28.65252
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.445356,7.445356,0,0,0,7.445356,0,0,0,0,0,7.837217,7.445356,0,0,3.402738,26.53651,0,7.837217,-7.837217,27.51081,70.54038,0.1967453,8.189892,0,0,26.53651
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.179646,1.179646,0,0,0,1.179646,0,0,0,0,0,1.241733,1.179646,0,0,12.11076,18.6993,0,1.241733,-1.241733,26.2019,67.18423,0.1967453,1.297611,0,0,18.6993
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.672216,5.672216,0,0,0,5.672216,0,0,0,0,0,5.970754,5.672216,0,0,13.49046,17.45756,0,5.970754,-5.970754,19.90818,51.0465,0.1967453,6.239438,0,0,17.45756
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,2.053391,2.053391,0,0,0,2.053391,0,0,0,0,0,2.161464,2.053391,0,0,20.12463,11.48681,0,2.161464,-2.161464,17.6298,45.20451,0.1967453,2.25873,0,0,11.48681
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.180521,2.180521,0,0,0,2.180521,0,0,4.440892E-16,0,0,2.295285,2.180521,0,0,22.52626,9.325347,0,2.295285,-2.295285,15.21035,39.00082,0.1967453,2.398573,0,0,9.325347
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.843231,3.843231,0,0,0,3.843231,0,0,4.440892E-16,0,0,4.045506,3.843231,0,0,25.07657,7.030062,0,4.045506,-4.045506,10.94601,28.06664,0.1967453,4.227554,0,0,7.030062
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.343821,1.343821,0,0,0,1.343821,0,0,2.220446E-16,0,0,1.414549,1.343821,0,0,29.57158,2.984555,0,1.414549,-1.414549,9.454948,24.24341,0.1967453,1.478203,0,0,2.984555
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.661979,3.661979,12,0,3.372,3.661979,0,0,0,0,0,0,0,8.33802,7.921119,31.1433,1.570007,7.921119,0,7.921119,16.96958,43.51166,0.1972186,4.028178,0,12,1.570007
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.6828687,0.6828687,9.482868,0,2.735166,0.6828687,0,0,0,0,0,0,0,8.8,8.36,23.22218,8.699015,8.36,0,8.36,24.90057,63.8475,0.1973227,0.7511555,0,12,8.699015
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.14745,2.14745,10.94745,0,3.105705,2.14745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.86218,16.22301,8.36,0,8.36,32.83157,84.18333,0.1976715,2.362195,0,12,16.22301
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,13.56627,13.56627,12,0,3.372,13.56627,15.23554,0,0,0,2.066894,1.648702,1.566267,0,0,6.502182,23.74701,0.4181921,0,0.4181921,33.2283,85.20059,0.1976888,14.92289,1.653515,12,25.81391
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,0,0,0,0,0,0,0,0,4.676282,0,0,0,0,6.08399,24.12339,4.676282,0,4.676282,37.66461,96.57573,0.1971389,0,3.741026,0,28.79967
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.708983,7.708983,3,0,1.095,7.708983,104.7946,1.714066,0,0,8.078598,4.956824,4.708983,0,0,1.407708,28.33204,1.407708,0,1.407708,39.00008,100,0.196974,8.479881,6.462879,12,36.41064
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.895024,5.895024,0,0,0,5.895024,178.2388,4.301932,0,0,10.50722,6.205288,5.895024,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,6.484526,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.492155,3.492155,0,0,0,3.492155,361.6776,8.954389,0,0,12.63034,3.675952,3.492155,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,3.84137,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,9.099007,9.099007,3,0,1.095,9.099007,141.849,6.486847,0,0,12.90685,6.420007,6.099007,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,10.00891,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,12.79918,12.79918,4.439177,0,1.459112,12.79918,93.96696,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,14.07909,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.579336,5.579336,0,0,0,5.579336,198.1098,5.180228,0,0,11.05321,5.872985,5.579336,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,6.137269,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.620032,4.620032,0,0,0,4.620032,192.0002,4.007279,0,0,8.870471,4.863192,4.620032,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,5.082035,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.326279,9.326279,3.220082,0,1.150681,9.326279,68.91898,0,0,0,6.427575,6.427575,6.106196,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,10.25891,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,11.24481,11.24481,10.51045,0,2.995144,11.24481,6.874371,9.992007E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.196974,12.36929,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,12.98691,12.98691,12,0,3.372,12.98691,0,0,0,0,0,1.038858,0.9869146,0,0,0,29.59898,0,1.038858,-1.038858,37.90503,97.19218,0.196974,14.28561,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,9.767856,9.767856,10.98289,0,3.114672,9.767856,0,6.661338E-16,0,0,0,0,0,1.215038,1.154286,1.154286,28.56012,1.154286,0,1.154286,39.00008,100,0.1970418,10.74464,0,12,28.56012
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,13.8592,13.8592,12,0,3.372,13.8592,0,0,0,0,0,1.957053,1.8592,0,0,0,29.59898,0,1.957053,-1.957053,36.93716,94.71049,0.1970418,15.24512,0,12,29.59898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.996436,2.996436,0,0,0,2.996436,0,0,0,0,0,3.154144,2.996436,0,0,2.174504,27.64193,0,3.154144,-3.154144,33.6124,86.18548,0.1970418,3.29608,0,0,27.64193
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.182069,1.182069,0,0,0,1.182069,0,0,2.220446E-16,0,0,1.244283,1.182069,0,0,5.679108,24.48778,0,1.244283,-1.244283,32.30082,82.82243,0.1970418,1.300275,0,0,24.48778
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.85346,1.85346,0,0,0,1.85346,0,0,2.220446E-16,0,0,1.95101,1.85346,0,0,7.061644,23.2435,0,1.95101,-1.95101,30.24427,77.54926,0.1970418,2.038805,0,0,23.2435
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.328322,1.328322,0,0,0,1.328322,0,0,0,0,0,1.398233,1.328322,0,0,9.229433,21.29249,0,1.398233,-1.398233,28.7704,73.77011,0.1970418,1.461154,0,0,21.29249
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.281924,1.281924,0,0,0,1.281924,0,0,2.220446E-16,0,0,1.349393,1.281924,0,0,10.78303,19.89425,0,1.349393,-1.349393,27.34802,70.12298,0.1970418,1.410116,0,0,19.89425
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.5305,4.5305,0,0,0,4.5305,0,0,8.881784E-16,0,0,4.768948,4.5305,0,0,12.28235,18.54486,0,4.768948,-4.768948,22.3211,57.23349,0.1970418,4.983551,0,0,18.54486
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.1005192,0.1005192,0,0,0,0.1005192,0,0,0,0,0,0.1058097,0.1005192,0,0,17.58118,13.77591,0,0.1058097,-0.1058097,22.20957,56.9475,0.1970418,0.1105711,0,0,13.77591
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4979726,0.4979726,0,0,0,0.4979726,0,0,5.551115E-17,0,0,0.5241817,0.4979726,0,0,17.69875,13.6701,0,0.5241817,-0.5241817,21.65703,55.53075,0.1970418,0.5477698,0,0,13.6701
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.305193,2.305193,0,0,0,2.305193,0,0,4.440892E-16,0,0,2.426519,2.305193,0,0,18.28117,13.14592,0,2.426519,-2.426519,19.09926,48.97236,0.1970418,2.535712,0,0,13.14592
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.190542,1.190542,0,0,0,1.190542,111.9708,0,0,0,1.333059,1.253202,1.190542,0,0,20.9773,10.7194,0.07985738,0,0.07985738,19.17502,49.16661,0.1970324,1.309596,1.066447,0,12.05246
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.921633,6.921633,0,0,0,6.921633,62.93619,0,0,0,4.356213,7.28593,6.921633,0,0,20.89745,10.79128,0,2.929717,-2.929717,16.08683,41.24819,0.1970324,7.613797,3.48497,0,15.14749
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,24.15269,7.861558,7.555508,0,7.555508,23.25461,59.62708,0.1961523,0,6.044406,0,15.41707
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,7.113554,7.113554,0,0,0,7.113554,116.0911,0,0,0,8.2582,7.487951,7.113554,0,0,16.59718,14.66152,0.7702484,0,0.7702484,23.98533,61.50072,0.196063,7.824909,6.60656,0,22.91971
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.6001,2.6001,0,0,0,2.6001,453.8604,0,0,0,11.80082,2.736947,2.6001,0,0,15.82693,15.35474,9.063875,0,9.063875,32.58408,83.54875,0.1950184,2.86011,9.440658,0,27.15556
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.430046,4.430046,0,0,0,4.430046,272.2617,0.6350524,0,0,12.06132,4.663206,4.430046,0,0,6.763058,23.51223,6.763058,0,6.763058,39.00008,100,0.1942462,4.873051,9.649054,0,35.57354
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.48482,7.48482,0,0,0,7.48482,146.1715,3.061914,0,0,10.94067,7.878757,7.48482,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,8.233302,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,15.57067,15.57067,7.580205,0,2.253792,15.57067,54.01831,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,17.12773,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,2.030052,2.030052,0,0,0,2.030052,242.6756,2.789543,0,0,4.926441,2.136897,2.030052,0,0,0,29.59898,0,0,0,39.00008,100,0.1942462,2.233057,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.402129,5.402129,0,0,0,5.402129,59.66352,0,8.881784E-16,0,3.2231,5.686451,5.402129,0,0,0,29.59898,0,2.463351,-2.463351,36.40348,93.34206,0.1942462,5.942341,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,11.69287,11.69287,12,0,3.372,11.69287,3.691767,0,0,0,0.4316734,0,0,0.3071321,0.2917755,2.737057,27.13563,0.7234489,0,0.7234489,37.0898,95.10187,0.194282,12.86215,0.3453387,12,27.5673
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.449283,7.449283,0,0,0,7.449283,0,0,8.881784E-16,0,0,7.841351,7.449283,0,0,2.013608,27.78673,0,7.841351,-7.841351,28.82429,73.90829,0.194282,8.194211,0,0,27.78673
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72622,19.94538,0,0,0,28.82429,73.90829,0.194282,0,0,0,19.94538
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,13.33748,13.33748,12,0,3.372,13.33748,0,0,0,0,0,1.407878,1.337484,0,0,10.72622,19.94538,0,1.407878,-1.407878,27.34026,70.10309,0.194282,14.67123,0,12,19.94538
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06575063,0.06575063,8.86575,0,2.579035,0.06575063,0,0,0,0,0,0,0,8.8,8.36,12.29053,18.5375,8.36,0,8.36,35.27125,90.43893,0.1942963,0.07232569,0,12,18.5375
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.7043884,0.7043884,0,0,0,0.7043884,0,0,1.110223E-16,0,0,0.7414615,0.7043884,0,0,3.930528,26.0615,0,0.7414615,-0.7414615,34.48968,88.43491,0.1942963,0.7748272,0,0,26.0615
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.335822,1.335822,0,0,0,1.335822,0,0,2.220446E-16,0,0,1.406129,1.335822,0,0,4.754374,25.32004,0,1.406129,-1.406129,33.00749,84.63443,0.1942963,1.469405,0,0,25.32004
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.868285,3.868285,0,0,0,3.868285,0,0,0,0,0,4.071879,3.868285,0,0,6.316739,23.91391,0,4.071879,-4.071879,28.71535,73.62897,0.1942963,4.255114,0,0,23.91391
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,3.054985,3.054985,0,0,0,3.054985,0,0,0,0,0,3.215774,3.054985,0,0,10.84105,19.84203,0,3.215774,-3.215774,25.32563,64.93739,0.1942963,3.360484,0,0,19.84203
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,7.042355,7.042355,0,0,0,7.042355,0,0,0,0,0,7.413005,7.042355,0,0,14.41413,16.62626,0,7.413005,-7.413005,17.51164,44.90155,0.1942963,7.746591,0,0,16.62626
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.884627,3.884627,0,0,0,3.884627,0,0,4.440892E-16,0,0,4.089081,3.884627,0,0,22.6508,9.213255,0,4.089081,-4.089081,13.20137,33.84959,0.1942963,4.27309,0,0,9.213255
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.19423,5.124174,0,0,0,13.20137,33.84959,0.1942963,0,0,0,5.124174
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.288268,4.288268,0,0,0,4.288268,0,0,8.881784E-16,0,0,4.513967,4.288268,0,0,27.19423,5.124174,0,4.513967,-4.513967,8.443231,21.64927,0.1942963,4.717095,0,0,5.124174
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,8.082094,8.082094,12,0,3.372,8.082094,27.13607,0,0,0,2.193163,0,0,3.917906,3.72201,32.20975,0.610207,5.915173,0,5.915173,14.05486,36.03802,0.1946085,8.890304,1.75453,12,2.80337
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.351333,8.351333,12,0,3.372,8.351333,65.68733,0,0,0,5.485767,0,0,3.648667,3.466234,26.29457,5.933863,8.952002,0,8.952002,22.54747,57.81391,0.1950407,9.186466,4.388614,12,11.41963
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,9.942775,9.942775,12,0,3.372,9.942775,79.30289,0,0,0,7.884908,0,0,2.057225,1.954364,17.34257,13.99066,9.839272,0,9.839272,31.88182,81.7481,0.1953914,10.93705,6.307927,12,21.87557
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,9.711344,9.711344,6.55604,0,1.994678,9.711344,111.4642,0,0,0,10.82467,3.321373,3.155304,0,0,7.503299,22.84601,7.503299,0,7.503299,39.00008,100,0.1951248,10.68248,8.659738,12,33.67068
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.40838,10.40838,3,0,1.095,10.40838,118.2756,4.512282,0,0,12.31058,7.798298,7.408383,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,11.44922,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.23441,6.23441,0,0,0,6.23441,165.9174,3.781432,0,0,10.34397,6.562537,6.23441,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,6.857851,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.383183,5.383183,0,0,0,5.383183,177.5632,3.892045,0,0,9.558554,5.666509,5.383183,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,5.921501,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.647978,6.647978,0,0,0,6.647978,125.3184,1.33327,0,0,8.331141,6.997872,6.647978,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,7.312776,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,16.70454,16.70454,11.05247,0,3.132274,16.70454,35.6164,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,18.375,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,8.613708,8.613708,8.088684,0,2.382437,8.613708,6.416012,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,9.475079,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.684097,7.684097,7.684097,0,2.280077,7.684097,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951248,8.452507,0,12,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3756739,0.3756739,0,0,0,0.3756739,0,0,0,0,0,0.3954462,0.3756739,0,0,0,29.59898,0,0.3954462,-0.3954462,38.58324,98.93119,0.1951248,0.4132413,0,0,29.59898
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.884383,5.884383,0,0,0,5.884383,0,0,8.881784E-16,0,0,6.194088,5.884383,0,0,0.4393847,29.20353,0,6.194088,-6.194088,32.0541,82.18983,0.1951248,6.472822,0,0,29.20353
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.321704,23.00944,0,0,0,32.0541,82.18983,0.1951248,0,0,0,23.00944
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.105893,1.105893,0,0,0,1.105893,0,0,0,0,0,1.164098,1.105893,0,0,7.321704,23.00944,0,1.164098,-1.164098,30.82703,79.04352,0.1951248,1.216482,0,0,23.00944
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.829233,1.829233,0,0,0,1.829233,0,0,2.220446E-16,0,0,1.925508,1.829233,0,0,8.615147,21.84535,0,1.925508,-1.925508,28.79737,73.83926,0.1951248,2.012156,0,0,21.84535
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.9941036,0.9941036,0,0,0,0.9941036,0,0,1.110223E-16,0,0,1.046425,0.9941036,0,0,10.7546,19.91984,0,1.046425,-1.046425,27.69434,71.01099,0.1951248,1.093514,0,0,19.91984
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91729,18.87341,0,0,0,27.69434,71.01099,0.1951248,0,0,0,18.87341
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.890684,3.890684,0,0,0,3.890684,0,0,0,0,0,4.095457,3.890684,0,0,11.91729,18.87341,0,4.095457,-4.095457,23.37735,59.9418,0.1951248,4.279753,0,0,18.87341
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.871229,2.871229,0,0,0,2.871229,0,0,4.440892E-16,0,0,3.022346,2.871229,0,0,16.4678,14.77796,0,3.022346,-3.022346,20.19152,51.77301,0.1951248,3.158352,0,0,14.77796
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,10.26664,10.26664,12,0,3.372,10.26664,13.72917,0,0,0,1.409524,0,0,1.733364,1.646696,19.82596,11.75561,3.05622,0,3.05622,23.0909,59.20732,0.1952773,11.2933,1.127619,12,13.16513
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,8.191906,8.191906,12,0,3.372,8.191906,50.14708,0,0,0,4.108002,0,0,3.808094,3.617689,16.76974,14.50621,7.725691,0,7.725691,30.42014,78.00019,0.1956517,9.011097,3.286402,12,18.61421
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,15.77704,15.77704,12,0,3.372,15.77704,42.06228,0,0,0,6.636181,3.975828,3.777037,0,0,9.044053,21.45933,2.660353,0,2.660353,32.94397,84.47154,0.1957595,17.35474,5.308945,12,28.09551
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,2.115143,0,0,8.498843,0,0,0,0,6.3837,23.85365,6.3837,0,6.3837,39.00008,100,0.1950531,0,6.799074,0,32.35249
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,5.066595,5.066595,0,0,0,5.066595,213.0035,5.458767,0,0,10.79203,5.333258,5.066595,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,5.573255,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.943995,3.943995,0,0,0,3.943995,316.9805,8.350121,0,0,12.50169,4.151574,3.943995,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,4.338395,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.42146,10.42146,3,0,1.095,10.42146,114.2365,4.093051,0,0,11.90512,7.812068,7.421464,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,11.46361,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,9.084968,9.084968,3,0,1.095,9.084968,119.0796,4.413115,0,0,10.81834,6.405229,6.084968,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,9.993464,8.654675,12,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,14.81303,14.81303,8.082881,0,2.380969,14.81303,47.82525,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,16.29433,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.516903,8.516903,3.340778,0,1.181217,8.516903,63.9734,8.881784E-16,0,0,5.448553,5.448553,5.176125,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,9.368593,4.358842,12,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.99409,7.99409,6.042521,0,1.864758,7.99409,25.69752,0,8.881784E-16,0,2.054282,2.054282,1.951568,0,0,0,29.59898,0,0,0,39.00008,100,0.1950531,8.793499,1.643426,12,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,16.60128,16.60128,12,0,3.372,16.60128,2.418163,0,0,0,0.401446,4.843453,4.60128,0,0,0,29.59898,0,4.442007,-4.442007,34.31779,87.99416,0.1950531,18.26141,0.3211568,12,30.00042
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.935563,25.15697,0,0,0,34.31779,87.99416,0.1950531,0,0,0,25.15697
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.935563,25.15697,0,0,0,34.31779,87.99416,0.1950531,0,0,0,25.15697
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7499147,0.7499147,0,0,0,0.7499147,0,0,1.110223E-16,0,0,0.7893839,0.7499147,0,0,4.935563,25.15697,0,0.7893839,-0.7893839,33.48571,85.86062,0.1950531,0.8249062,0,0,25.15697
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.921546,0.921546,0,0,0,0.921546,0,0,1.110223E-16,0,0,0.9700484,0.921546,0,0,5.812656,24.36759,0,0.9700484,-0.9700484,32.46319,83.23878,0.1950531,1.013701,0,0,24.36759
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.071825,1.071825,0,0,0,1.071825,0,0,0,0,0,1.128237,1.071825,0,0,6.890488,23.39754,0,1.128237,-1.128237,31.27392,80.18938,0.1950531,1.179007,0,0,23.39754
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5588987,0.5588987,0,0,0,0.5588987,0,0,1.110223E-16,0,0,0.5883144,0.5588987,0,0,8.144084,22.2693,0,0.5883144,-0.5883144,30.65378,78.59929,0.1950531,0.6147885,0,0,22.2693
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.443014,3.443014,0,0,0,3.443014,0,0,0,0,0,3.624226,3.443014,0,0,8.797767,21.68099,0,3.624226,-3.624226,26.83351,68.80374,0.1950531,3.787316,0,0,21.68099
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4195957,0.4195957,0,0,0,0.4195957,0,0,5.551115E-17,0,0,0.4416797,0.4195957,0,0,12.82468,18.05676,0,0.4416797,-0.4416797,26.36794,67.60998,0.1950531,0.4615553,0,0,18.05676
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.291957,3.291957,0,0,0,3.291957,0,0,4.440892E-16,0,0,3.465218,3.291957,0,0,13.31544,17.61508,0,3.465218,-3.465218,22.71528,58.2442,0.1950531,3.621153,0,0,17.61508
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.464475,2.464475,0,0,0,2.464475,0,0,4.440892E-16,0,0,2.594184,2.464475,0,0,17.16568,14.14986,0,2.594184,-2.594184,19.98077,51.23265,0.1950531,2.710922,0,0,14.14986
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,2.0353,2.0353,0,0,0,2.0353,0,0,0,0,0,2.142421,2.0353,0,0,20.04811,11.55568,0,2.142421,-2.142421,17.72246,45.44212,0.1950531,2.238829,0,0,11.55568
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.375843,1.375843,0,0,0,1.375843,0,0,2.220446E-16,0,0,1.448256,1.375843,0,0,22.42858,9.41326,0,1.448256,-1.448256,16.19587,41.52778,0.1950531,1.513427,0,0,9.41326
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,20.25752,20.25752,12,0,3.372,20.25752,4.49692,1.776357E-15,0,2.543439,0.9109645,8.69213,8.257524,0,0,24.03775,7.965004,0,7.781165,-7.781165,7.993798,20.49688,0.1950531,22.28328,0.7287716,12,8.875968
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.235003,7.235003,12,0,3.372,7.235003,56.61258,0,0,0,4.095921,0,0,4.764997,4.526748,32.68349,0.1838386,8.622669,0,8.622669,16.17398,41.47166,0.1954758,7.958503,3.276737,12,4.27976
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.37731,5.37731,12,0,3.372,5.37731,89.46916,0,0,0,4.811034,0,0,6.62269,6.291555,24.06082,7.944241,11.10259,0,11.10259,26.70682,68.47889,0.1956769,5.915041,3.848827,12,12.75527
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,20.90242,20.36,12,0,3.372,20.36,47.39354,0,0.5424228,2.632665,9.649325,8.8,8.36,0,0,12.95823,17.93657,0.8493251,0,0.8493251,27.51256,70.54489,0.195584,22.99266,7.71946,12,27.5859
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,15.50757,15.50757,12,0,3.372,15.50757,58.48814,0,0,0,9.070089,3.692178,3.507569,0,0,12.1089,18.70096,5.377912,0,5.377912,32.6145,83.62675,0.195758,17.05832,7.256072,12,27.77105
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.975319,6.975319,0,0,0,6.975319,108.1965,0,0,0,7.547052,7.342441,6.975319,0,0,6.730993,23.54108,0.204611,0,0.204611,32.80861,84.12447,0.1957357,7.672851,6.037642,0,31.08814
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.76232,5.76232,0,0,0,5.76232,138.9058,0,0,0,8.004197,6.065599,5.76232,0,0,6.526382,23.72523,1.938598,0,1.938598,34.64772,88.84014,0.1955245,6.338552,6.403358,0,31.72943
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.521662,0.521662,0,0,0,0.521662,1760.715,4.048078,0,0,9.18498,0.5491179,0.521662,0,0,4.587785,25.46997,4.587785,0,4.587785,39.00008,100,0.1950267,0.5738282,7.347984,0,34.65495
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.460631,1.460631,0,0,0,1.460631,198.0167,1.354788,0,0,2.892295,1.537507,1.460631,0,0,0,29.59898,0,0,0,39.00008,100,0.1950267,1.606695,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.156531,5.156531,0,0,0,5.156531,41.01475,0,0,0,2.114938,5.427927,5.156531,0,0,0,29.59898,0,3.312989,-3.312989,35.50788,91.04567,0.1950267,5.672184,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.956751,4.956751,0,0,0,4.956751,50.82092,0,8.881784E-16,0,2.519067,5.217633,4.956751,0,0,3.681098,26.28599,0,2.698566,-2.698566,32.66334,83.75199,0.1950267,5.452426,2.015253,0,28.80506
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,9.98797,9.98797,12,0,3.372,9.98797,5.990962,0,0,0,0.5983755,0,0,2.01203,1.911428,6.679505,23.58742,2.509804,0,2.509804,35.04435,89.85713,0.1951574,10.98677,0.4787004,12,24.1858
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,12.59521,12.59521,12,0,3.372,12.59521,0,0,0,0,0,0.6265321,0.5952055,0,0,4.169702,25.84625,0,0.6265321,-0.6265321,34.38393,88.16374,0.1951574,13.85473,0,12,25.84625
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865848,25.21972,0,0,0,34.38393,88.16374,0.1951574,0,0,0,25.21972
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865848,25.21972,0,0,0,34.38393,88.16374,0.1951574,0,0,0,25.21972
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.43079,1.43079,0,0,0,1.43079,0,0,2.220446E-16,0,0,1.506095,1.43079,0,0,4.865848,25.21972,0,1.506095,-1.506095,32.79636,84.09308,0.1951574,1.573869,0,0,25.21972
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.539287,23.71362,0,0,0,32.79636,84.09308,0.1951574,0,0,0,23.71362
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,4.092195,4.092195,0,0,0,4.092195,0,0,8.881784E-16,0,0,4.307574,4.092195,0,0,6.539287,23.71362,0,4.307574,-4.307574,28.25578,72.45058,0.1951574,4.501414,0,0,23.71362
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.43343,1.43343,0,0,0,1.43343,0,0,2.220446E-16,0,0,1.508874,1.43343,0,0,11.32548,19.40605,0,1.508874,-1.508874,26.66529,68.37241,0.1951574,1.576773,0,0,19.40605
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.289999,3.289999,0,0,0,3.289999,0,0,4.440892E-16,0,0,3.463156,3.289999,0,0,13.00201,17.89717,0,3.463156,-3.463156,23.0148,59.0122,0.1951574,3.618999,0,0,17.89717
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.644336,3.644336,0,0,0,3.644336,0,0,4.440892E-16,0,0,3.836143,3.644336,0,0,16.84996,14.43402,0,3.836143,-3.836143,18.97116,48.64389,0.1951574,4.008769,0,0,14.43402
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,3.063637,3.063637,0,0,0,3.063637,0,0,4.440892E-16,0,0,3.224882,3.063637,0,0,21.11234,10.59787,0,3.224882,-3.224882,15.57183,39.92769,0.1951574,3.370001,0,0,10.59787
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.69554,7.372992,0,0,0,15.57183,39.92769,0.1951574,0,0,0,7.372992
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.808098,3.808098,0,0,0,3.808098,0,0,8.881784E-16,0,0,4.008524,3.808098,0,0,24.69554,7.372992,0,4.008524,-4.008524,11.34648,29.09347,0.1951574,4.188908,0,0,7.372992
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,10.90849,10.90849,12,0,3.372,10.90849,13.72305,0,0,0,1.496977,0,0,1.091506,1.036931,29.14946,3.364468,2.533909,0,2.533909,13.75035,35.25724,0.1952748,11.99934,1.197582,12,4.861445
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,26.61555,5.644985,11.85868,0,11.85868,25.00048,64.10367,0.194898,0,2.798941,12,9.143661
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.347246,7.347246,11.69449,0,3.294707,7.347246,92.43953,0,0,0,6.79176,0,0,4.347246,4.129884,14.75687,16.31779,10.92164,0,10.92164,35.36166,90.67075,0.1950705,8.08197,5.433408,12,23.10955
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,6.158573,0,0,9.993801,0,0,0,0,3.835228,26.14727,3.835228,0,3.835228,39.00008,100,0.1946624,0,7.995041,0,36.14108
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.631195,7.631195,3,0,1.095,7.631195,112.2341,3.68986,0,0,8.564802,4.874942,4.631195,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,8.394315,6.851842,12,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,18.44553,18.44553,10.34845,0,2.954158,18.44553,46.20762,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,20.29008,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946624,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.679259,5.679259,0,0,0,5.679259,39.11082,0,0,0,2.221205,5.978168,5.679259,0,0,0,29.59898,0,3.756963,-3.756963,35.03989,89.8457,0.1946624,6.247185,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.739592,3.739592,0,0,0,3.739592,15.33688,0,0,0,0.5735367,3.936412,3.739592,0,0,4.174403,25.84202,0,3.362875,-3.362875,31.49511,80.75653,0.1946624,4.113551,0.4588293,0,26.41555
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,16.48702,16.48702,12,0,3.372,16.48702,0,0,0,0,0,4.723182,4.487023,0,0,7.910932,22.47914,0,4.723182,-4.723182,26.51644,67.99073,0.1946624,18.13573,0,12,22.47914
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,14.25508,14.25508,12,0,3.372,14.25508,0,0,0,0,0,2.373768,2.25508,0,0,13.15891,17.75596,0,2.373768,-2.373768,24.01427,61.57492,0.1946624,15.68059,0,12,17.75596
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,8.032244,8.032244,12,0,3.372,8.032244,0,0,0,0,0,0,0,3.967757,3.769369,15.79643,15.38219,3.769369,0,3.769369,27.5902,70.74397,0.1948701,8.835467,0,12,15.38219
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.961713,0.961713,9.761713,0,2.805713,0.961713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.02706,18.77462,8.36,0,8.36,35.5212,91.07981,0.1950174,1.057884,0,12,18.77462
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.390545,4.390545,0,0,0,4.390545,0,0,8.881784E-16,0,0,4.621627,4.390545,0,0,3.667063,26.29862,0,4.621627,-4.621627,30.64957,78.58849,0.1950174,4.8296,0,0,26.29862
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.802204,21.67699,0,0,0,30.64957,78.58849,0.1950174,0,0,0,21.67699
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.72286,5.72286,0,0,0,5.72286,0,0,0,0,0,6.024063,5.72286,0,0,8.802204,21.67699,0,6.024063,-6.024063,24.29965,62.30668,0.1950174,6.295146,0,0,21.67699
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.379574,2.379574,0,0,0,2.379574,0,0,4.440892E-16,0,0,2.504815,2.379574,0,0,15.49561,15.65293,0,2.504815,-2.504815,21.65935,55.53668,0.1950174,2.617532,0,0,15.65293
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.156619,1.156619,0,0,0,1.156619,0,0,0,0,0,1.217493,1.156619,0,0,18.27873,13.14812,0,1.217493,-1.217493,20.376,52.24604,0.1950174,1.27228,0,0,13.14812
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.225665,1.225665,0,0,0,1.225665,0,0,2.220446E-16,0,0,1.290174,1.225665,0,0,19.6315,11.93062,0,1.290174,-1.290174,19.01604,48.75896,0.1950174,1.348232,0,0,11.93062
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06503,10.64045,0,0,0,19.01604,48.75896,0.1950174,0,0,0,10.64045
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.112494,3.112494,0,0,0,3.112494,0,0,4.440892E-16,0,0,3.276309,3.112494,0,0,21.06503,10.64045,0,3.276309,-3.276309,15.5625,39.90377,0.1950174,3.423743,0,0,10.64045
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,24.70538,7.36414,2.076032,0,2.076032,17.532,44.95375,0.1947982,0,1.660826,0,9.440172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,10.89769,10.89769,12,0,3.372,10.89769,44.64655,0,0,0,4.86544,0,0,1.102315,1.047199,22.62934,9.23257,5.91264,0,5.91264,23.14122,59.33635,0.195045,11.98745,3.892352,12,14.09801
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.2705,6.2705,12,0,3.372,6.2705,117.0207,0,0,0,7.337782,0,0,5.7295,5.443025,16.7167,14.55394,12.78081,0,12.78081,35.26616,90.42587,0.1950649,6.89755,5.870226,12,21.89173
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.677562,2.677562,0,0,0,2.677562,292.7733,1.084805,0,0,7.839188,2.818487,2.677562,0,0,3.935895,26.05667,3.935895,0,3.935895,39.00008,100,0.1946544,2.945319,6.27135,0,33.89586
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,7.091009,7.091009,0,0,0,7.091009,117.7237,0.8835794,0,0,8.347799,7.46422,7.091009,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,7.800109,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,8.143203,8.143203,3,0,1.095,8.143203,118.0143,4.196243,0,0,9.610141,5.413898,5.143203,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,8.957523,7.688113,12,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,11.5561,11.5561,5.8068,0,1.80512,11.5561,52.36972,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1946544,12.71172,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,18.70539,18.70539,12,0,3.372,18.70539,14.51703,0,0,0.2159346,2.715468,7.058311,6.705395,0,0,0,29.59898,0,4.342843,-4.342843,34.42232,88.26218,0.1946544,20.57594,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.664566,7.664566,11.91965,0,3.351672,7.664566,4.518734,0,0,0,0.3463414,0,0,4.255087,4.042333,4.825381,25.25614,4.388674,0,4.388674,38.58578,98.93771,0.1948861,8.431023,0.2770731,12,25.60248
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,2.0108,2.0108,0,0,0,2.0108,0,0,0,0,0,2.116631,2.0108,0,0,0.4367063,29.20594,0,2.116631,-2.116631,36.35466,93.21688,0.1948861,2.211879,0,0,29.20594
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.332812,7.332812,0,0,0,7.332812,0,0,8.881784E-16,0,0,7.71875,7.332812,0,0,2.788519,27.08931,0,7.71875,-7.71875,28.21838,72.35468,0.1948861,8.066093,0,0,27.08931
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.265269,7.265269,0,0,0,7.265269,0,0,8.881784E-16,0,0,7.647652,7.265269,0,0,11.36491,19.37056,0,7.647652,-7.647652,20.15705,51.68464,0.1948861,7.991796,0,0,19.37056
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.191217,3.191217,0,0,0,3.191217,0,0,4.440892E-16,0,0,3.359176,3.191217,0,0,19.8623,11.72291,0,3.359176,-3.359176,16.61617,42.60547,0.1948861,3.510339,0,0,11.72291
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59472,8.363734,0,0,0,16.61617,42.60547,0.1948861,0,0,0,8.363734
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.678777,1.678777,0,0,0,1.678777,0,0,0,0,0,1.767133,1.678777,0,0,23.59472,8.363734,0,1.767133,-1.767133,14.75344,37.82927,0.1948861,1.846654,0,0,8.363734
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.438536,2.438536,0,0,0,2.438536,0,0,4.440892E-16,0,0,2.56688,2.438536,0,0,25.5582,6.596601,0,2.56688,-2.56688,12.04771,30.89151,0.1948861,2.68239,0,0,6.596601
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41029,4.029721,0,0,0,12.04771,30.89151,0.1948861,0,0,0,4.029721
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41029,4.029721,0,0,0,12.04771,30.89151,0.1948861,0,0,0,4.029721
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.526119,2.526119,0,0,0,2.526119,0,0,4.440892E-16,0,0,2.659073,2.526119,0,0,28.41029,4.029721,0,2.659073,-2.659073,9.244805,23.70458,0.1948861,2.778731,0,0,4.029721
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.36481,1.370648,0,0,0,9.244805,23.70458,0.1948861,0,0,0,1.370648
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,3.048594,3.048594,11.84859,0,3.333694,3.048594,0,0,0,0,0,0,0,8.8,8.36,31.36481,1.370648,8.36,0,8.36,17.1758,44.04042,0.1953346,3.353453,0,12,1.370648
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.206289,1.206289,10.00629,0,2.867591,1.206289,154.7761,0,0,0,1.867046,0,0,8.8,8.36,23.00481,8.894648,10.22705,0,10.22705,26.87803,68.91788,0.1953198,1.326918,1.493637,12,10.76169
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,13.64153,13.64153,12,0,3.372,13.64153,28.9332,0,0,0,3.946931,1.727928,1.641531,0,0,12.77777,18.09899,2.219004,0,2.219004,28.98316,74.31564,0.1954037,15.00568,3.157545,12,22.04592
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.982952,8.982952,12,0,3.372,8.982952,66.4065,0,0,0,5.965265,0,0,3.017047,2.866195,10.55876,20.09609,8.83146,0,8.83146,37.36142,95.79831,0.1957795,9.881248,4.772212,12,26.06136
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.908517,5.908517,0,0,0,5.908517,150.867,0.9672113,0,0,8.914004,6.219491,5.908517,0,0,1.727301,28.04441,1.727301,0,1.727301,39.00008,100,0.195602,6.499369,7.131204,0,36.95841
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,8.151664,8.151664,3,0,1.095,8.151664,143.5919,6.282327,0,0,11.70513,5.422804,5.151663,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,8.96683,9.364105,12,41.30411
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,12.55632,12.55632,4.196321,0,1.397669,12.55632,81.2738,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,13.81195,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,9.560914,9.560914,3,0,1.095,9.560914,75.10909,0.2748897,0,0,7.181115,6.906225,6.560914,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,10.51701,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,8.878532,8.878532,4.645615,0,1.51134,8.878532,50.18513,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.195602,9.766385,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,15.21595,15.21595,12,0,3.372,15.21595,19.72992,0,0,0,3.002095,3.385213,3.215952,0,0,0,29.59898,0,0.3831182,-0.3831182,38.59624,98.96451,0.195602,16.73755,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.222896,2.222896,0,0,0,2.222896,31.52534,0,0,0,0.7007754,2.339891,2.222896,0,0,0.4256869,29.21586,0,1.639115,-1.639115,36.86846,94.53432,0.195602,2.445186,0.5606204,0,29.91664
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,25.21686,20.36,12,0,3.372,20.36,0,0,4.856859,7.378545,0,8.8,8.36,0,0,2.246926,27.57674,0,8.8,-8.8,27.59244,70.74971,0.195602,27.73854,0,12,27.57674
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,18.87956,18.87956,12,0,3.372,18.87956,0,0,0,0.4075127,0,7.241639,6.879557,0,0,12.0247,18.77674,0,7.241639,-7.241639,19.95909,51.17704,0.195602,20.76751,0,12,18.77674
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,12.91178,12.91178,12,0,3.372,12.91178,0,0,0,0,0,0.9597666,0.9117783,0,0,20.07097,11.53511,0,0.9597666,-0.9597666,18.9474,48.58298,0.195602,14.20296,0,12,11.53511
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.402261,2.402261,11.20226,0,3.170172,2.402261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.13738,10.57534,8.36,0,8.36,26.8784,68.91882,0.1959523,2.642488,0,12,10.57534
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,5.099133,5.099133,12,0,3.372,5.099133,0,0,0,0,0,0,0,6.900867,6.555824,12.77738,18.09934,6.555824,0,6.555824,33.09779,84.86597,0.1962934,5.609046,0,12,18.09934
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.823423,1.823423,0,0,0,1.823423,0,0,2.220446E-16,0,0,1.919392,1.823423,0,0,6.221553,23.99958,0,1.919392,-1.919392,31.07458,79.67825,0.1962934,2.005765,0,0,23.99958
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.354211,22.08019,0,0,0,31.07458,79.67825,0.1962934,0,0,0,22.08019
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.354211,22.08019,0,0,0,31.07458,79.67825,0.1962934,0,0,0,22.08019
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.990916,1.990916,0,0,0,1.990916,0,0,2.220446E-16,0,0,2.095701,1.990916,0,0,8.354211,22.08019,0,2.095701,-2.095701,28.86551,74.01399,0.1962934,2.190007,0,0,22.08019
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.7054068,0.7054068,0,0,0,0.7054068,0,0,1.110223E-16,0,0,0.7425336,0.7054068,0,0,10.68277,19.98449,0,0.7425336,-0.7425336,28.08282,72.00707,0.1962934,0.7759476,0,0,19.98449
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.709343,2.709343,0,0,0,2.709343,0,0,0,0,0,2.85194,2.709343,0,0,11.5078,19.24195,0,2.85194,-2.85194,25.07661,64.29887,0.1962934,2.980277,0,0,19.24195
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.447994,1.447994,0,0,0,1.447994,0,0,2.220446E-16,0,0,1.524204,1.447994,0,0,14.67663,16.39001,0,1.524204,-1.524204,23.46995,60.17925,0.1962934,1.592794,0,0,16.39001
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,6.004584,6.004584,0,0,0,6.004584,19.36075,0,0,0,1.162532,6.320615,6.004584,0,0,16.37019,14.86581,0,5.158082,-5.158082,18.03286,46.23801,0.1962934,6.605042,0.9300259,0,16.02834
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,22.10139,9.707726,3.777767,0,3.777767,21.61676,55.42749,0.1959081,0,3.022214,0,13.48549
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,18.32362,13.10772,4.368104,0,4.368104,25.76071,66.05297,0.1954645,0,3.494483,0,17.47582
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1198428,0.1198428,0,0,0,0.1198428,5292.233,0,0,0,6.342358,0.1261503,0.1198428,0,0,13.95552,17.03901,6.216207,0,6.216207,31.65792,81.174,0.1948367,0.131827,5.073886,0,23.38137
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.520082,1.520082,0,0,0,1.520082,342.634,0,0,0,5.208318,1.600086,1.520082,0,0,7.739312,22.6336,3.608231,0,3.608231,35.08099,89.95108,0.1944741,1.67209,4.166654,0,27.84192
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,19.04698,19.04698,12,0,3.372,19.04698,53.10166,0,0,0.5916829,10.11427,7.417878,7.046984,0,0,4.131081,25.88101,2.696387,0,2.696387,37.63901,96.51009,0.1943942,20.95168,8.091413,12,35.99527
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,8.388651,0,0,9.823344,0,0,0,0,1.434694,28.30775,1.434694,0,1.434694,39.00008,100,0.1942506,0,7.858675,0,38.1311
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,6.145665,6.145665,0,0,0,6.145665,178.7111,4.513863,0,0,10.98298,6.469121,6.145665,0,0,0,29.59898,0,0,0,39.00008,100,0.1942506,6.760231,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942506,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,14.77138,14.77138,10.77641,0,3.062432,14.77138,28.46878,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1942506,16.24852,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.39287,6.39287,0,0,0,6.39287,29.18789,0,0,0,1.865944,6.729337,6.39287,0,0,0,29.59898,0,4.863393,-4.863393,33.87361,86.85524,0.1942506,7.032157,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.40377,24.73558,0.5397326,0,0.5397326,34.38565,88.16815,0.1941967,0,0.4317861,0,25.27532
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,15.7327,15.7327,12,0,3.372,15.7327,0,0,0,0,0,3.929161,3.732702,0,0,4.864038,25.22134,0,3.929161,-3.929161,30.24395,77.54843,0.1941967,17.30597,0,12,25.22134
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,11.20627,11.20627,12,0,3.372,11.20627,0,0,0,0,0,0,0,0.7937315,0.7540449,9.229772,21.29218,0.7540449,0,0.7540449,30.9593,79.38265,0.1942361,12.3269,0,12,21.29218
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,17.42985,17.42985,12,0,3.372,17.42985,0,0,0,0,0,5.715632,5.429851,0,0,8.475727,21.97082,0,5.715632,-5.715632,24.93449,63.93447,0.1942361,19.17284,0,12,21.97082
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.82643,16.25519,8.36,0,8.36,32.86548,84.2703,0.1942395,0,0,12,16.25519
