Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.148189,3.148189,0,0,0,3.148189,0,0,4.440892E-16,0,0,3.313884,3.148189,0,0,6.46643,23.77919,0,3.313884,-3.313884,29.37234,75.31355,0.1942395,3.463008,0,0,23.77919
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.3090762,0.3090762,0,0,0,0.3090762,0,0,5.551115E-17,0,0,0.3253434,0.3090762,0,0,10.14852,20.46531,0,0.3253434,-0.3253434,29.0294,74.43422,0.1942395,0.3399838,0,0,20.46531
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51002,20.13997,0,0,0,29.0294,74.43422,0.1942395,0,0,0,20.13997
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51002,20.13997,0,0,0,29.0294,74.43422,0.1942395,0,0,0,20.13997
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.516002,1.516002,0,0,0,1.516002,0,0,2.220446E-16,0,0,1.595792,1.516002,0,0,10.51002,20.13997,0,1.595792,-1.595792,27.34729,70.12112,0.1942395,1.667602,0,0,20.13997
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.542446,5.542446,0,0,0,5.542446,0,0,8.881784E-16,0,0,5.834154,5.542446,0,0,12.28312,18.54417,0,5.834154,-5.834154,21.19755,54.35259,0.1942395,6.096691,0,0,18.54417
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.411809,1.411809,0,0,0,1.411809,0,0,2.220446E-16,0,0,1.486115,1.411809,0,0,18.76551,12.71002,0,1.486115,-1.486115,19.63105,50.33593,0.1942395,1.55299,0,0,12.71002
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.981671,2.981671,0,0,0,2.981671,0,0,0,0,0,3.138601,2.981671,0,0,20.41675,11.2239,0,3.138601,-3.138601,16.32267,41.85292,0.1942395,3.279838,0,0,11.2239
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.324639,8.324639,12,0,3.372,8.324639,22.07645,0,0,0,1.837785,0,0,3.675361,3.491593,23.90408,8.085303,5.329378,0,5.329378,21.37856,54.81672,0.1944892,9.157104,1.470228,12,9.923088
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,9.211029,9.211029,12,0,3.372,9.211029,57.4334,0,0,0,5.290208,0,0,2.78897,2.649522,18.57471,12.88174,7.93973,0,7.93973,28.91085,74.13025,0.1948211,10.13213,4.232166,12,18.17195
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,11.04963,11.04963,12,0,3.372,11.04963,71.2457,0,0,0,7.872387,0,0,0.950369,0.9028506,10.63498,20.0275,8.775237,0,8.775237,37.23577,95.47616,0.1951553,12.15459,6.297909,12,27.89989
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,9.020114,9.020114,3,0,1.095,9.020114,114.6267,2.142756,0,0,10.33946,6.336962,6.020114,0,0,1.859739,27.92521,1.859739,0,1.859739,39.00008,100,0.1949717,9.922126,8.271565,12,38.26467
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,13.42394,13.42394,5.063942,0,1.617177,13.42394,88.19991,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949717,14.76634,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.265154,2.265154,0,0,0,2.265154,588.4258,10.94438,0,0,13.32875,2.384372,2.265154,0,0,0,29.59898,0,0,0,39.00008,100,0.1949717,2.491669,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949717,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949717,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.869065,1.869065,0,0,0,1.869065,462.2639,6.672576,0,0,8.640014,1.967437,1.869065,0,0,0,29.59898,0,0,0,39.00008,100,0.1949717,2.055972,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.196632,7.196632,0,0,0,7.196632,100.0714,0,0,0,7.20177,7.575402,7.196632,0,0,0,29.59898,0,0.3736317,-0.3736317,38.60624,98.99015,0.1949717,7.916295,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,12.60005,12.60005,9.487903,0,2.736439,12.60005,29.29428,7.771561E-16,0,0,3.691095,3.275949,3.112151,0,0,0.4151464,29.22535,0.4151464,0,0.4151464,39.00008,100,0.1949868,13.86006,2.952876,12,32.91644
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.37619,11.37619,10.54141,0,3.002976,11.37619,7.724163,0,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1949868,12.51381,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.261199,6.261199,0,0,0,6.261199,0,0,8.881784E-16,0,0,6.590736,6.261199,0,0,0,29.59898,0,6.590736,-6.590736,32.05283,82.18658,0.1949868,6.887319,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,23.02552,20.36,12,0,3.372,20.36,0,0,2.665516,4.968068,0,8.8,8.36,0,0,7.32304,23.00824,0,8.8,-8.8,22.77682,58.40198,0.1949868,25.32807,0,12,23.00824
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.612572,6.612572,12,0,3.372,6.612572,0,0,0,0,0,0,0,5.387428,5.118057,17.10082,14.20824,5.118057,0,5.118057,27.63223,70.85174,0.1952474,7.273829,0,12,14.20824
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6759188,0.6759188,9.475919,0,2.733407,0.6759188,0,0,0,0,0,0,0,8.8,8.36,11.98276,18.81449,8.36,0,8.36,35.56322,91.18758,0.1953419,0.7435107,0,12,18.81449
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.435656,2.435656,0,0,0,2.435656,0,0,0,0,0,2.563848,2.435656,0,0,3.622761,26.33849,0,2.563848,-2.563848,32.86069,84.25802,0.1953419,2.679221,0,0,26.33849
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.608768,3.608768,0,0,0,3.608768,0,0,4.440892E-16,0,0,3.798703,3.608768,0,0,6.471481,23.77464,0,3.798703,-3.798703,28.85651,73.9909,0.1953419,3.969645,0,0,23.77464
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.684985,4.684985,0,0,0,4.684985,0,0,0,0,0,4.931563,4.684985,0,0,10.69226,19.97594,0,4.931563,-4.931563,23.65818,60.66189,0.1953419,5.153483,0,0,19.97594
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.358119,2.358119,0,0,0,2.358119,0,0,4.440892E-16,0,0,2.482231,2.358119,0,0,16.17178,15.04438,0,2.482231,-2.482231,21.04168,53.95292,0.1953419,2.593931,0,0,15.04438
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92981,12.56215,0,0,0,21.04168,53.95292,0.1953419,0,0,0,12.56215
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.232714,3.232714,0,0,0,3.232714,0,0,4.440892E-16,0,0,3.402857,3.232714,0,0,18.92981,12.56215,0,3.402857,-3.402857,17.45476,44.7557,0.1953419,3.555985,0,0,12.56215
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.327386,4.327386,0,0,0,4.327386,0,0,8.881784E-16,0,0,4.555143,4.327386,0,0,22.71076,9.159291,0,4.555143,-4.555143,12.65321,32.44407,0.1953419,4.760125,0,0,9.159291
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.77203,4.604147,0,0,0,12.65321,32.44407,0.1953419,0,0,0,4.604147
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,27.77203,4.604147,1.809102,0,1.809102,14.36948,36.84474,0.1951645,0,1.447281,0,6.413249
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,25.96293,6.232339,2.652606,0,2.652606,16.88596,43.29725,0.194905,0,2.122084,0,8.884945
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,17.38285,17.38285,12,0,3.372,17.38285,39.91507,0,0,0,6.938377,5.666157,5.382849,0,0,23.31033,8.619684,1.27222,0,1.27222,18.09289,46.39194,0.194951,19.12113,5.550702,12,15.55806
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.671806,0,0,8.8,8.36,22.03811,9.764682,16.03181,0,16.03181,33.302,85.38957,0.1942081,0,6.137445,12,17.43649
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,5.058346,5.058346,0,0,0,5.058346,169.3507,0,0,0,8.566344,5.324574,5.058346,0,0,6.006301,24.19331,3.241769,0,3.241769,36.37741,93.27523,0.1938957,5.56418,6.853075,0,32.75965
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,10.45837,10.45837,5.948937,0,1.841081,10.45837,71.82098,4.440892E-16,0,0,7.511304,4.746772,4.509434,0,0,2.764532,27.1109,2.764532,0,2.764532,39.00008,100,0.1939959,11.50421,6.009043,12,34.6222
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.548269,5.548269,0,0,0,5.548269,177.4467,4.004939,0,0,9.845222,5.840283,5.548269,0,0,0,29.59898,0,0,0,39.00008,100,0.1939959,6.103096,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.530364,7.530364,0,0,0,7.530364,124.0387,1.413864,0,0,9.340563,7.926699,7.530364,0,0,0,29.59898,0,0,0,39.00008,100,0.1939959,8.283401,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939959,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.346001,6.346001,0,0,0,6.346001,87.51145,0,0,0,5.553478,6.680001,6.346001,0,0,0,29.59898,0,1.126523,-1.126523,37.81262,96.95524,0.1939959,6.980601,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,19.15076,19.15076,12,0,3.372,19.15076,20.9246,0,0,0.7058392,4.00722,7.527119,7.150763,0,0,1.251693,28.47245,0,3.519899,-3.519899,34.10232,87.44167,0.1939959,21.06584,3.205776,12,32.47968
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.82619,2.82619,0,0,0,2.82619,37.1298,0,0,0,1.049359,2.974937,2.82619,0,0,5.162692,24.95256,0,1.925578,-1.925578,32.07258,82.23722,0.1939959,3.108809,0.8394871,0,26.00191
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,17.8802,17.8802,12,0,3.372,17.8802,0,0,0,0,0,6.18968,5.880196,0,0,7.302223,23.02698,0,6.18968,-6.18968,25.54809,65.50778,0.1939959,19.66821,0,12,23.02698
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.853279,0.853279,9.653279,0,2.77828,0.853279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.17964,16.8373,8.36,0,8.36,33.47908,85.84362,0.1941186,0.9386069,0,12,16.8373
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,10.64876,10.64876,12,0,3.372,10.64876,0,0,0,0,0,0,0,1.351243,1.283681,5.819645,24.3613,1.283681,0,1.283681,34.69688,88.96619,0.194183,11.71363,0,12,24.3613
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,4.019886,4.019886,0,0,0,4.019886,0,0,8.881784E-16,0,0,4.23146,4.019886,0,0,4.535964,25.51661,0,4.23146,-4.23146,30.23653,77.52942,0.194183,4.421875,0,0,25.51661
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.237586,21.28515,0,0,0,30.23653,77.52942,0.194183,0,0,0,21.28515
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.318217,2.318217,0,0,0,2.318217,0,0,0,0,0,2.440229,2.318217,0,0,9.237586,21.28515,0,2.440229,-2.440229,27.66431,70.93398,0.194183,2.550039,0,0,21.28515
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,1.009472,1.009472,0,0,0,1.009472,0,0,2.220446E-16,0,0,1.062602,1.009472,0,0,11.94895,18.84492,0,1.062602,-1.062602,26.54423,68.06198,0.194183,1.110419,0,0,18.84492
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.197008,3.197008,0,0,0,3.197008,0,0,4.440892E-16,0,0,3.365271,3.197008,0,0,13.12962,17.78232,0,3.365271,-3.365271,22.99692,58.96634,0.194183,3.516709,0,0,17.78232
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4127754,0.4127754,0,0,0,0.4127754,0,0,5.551115E-17,0,0,0.4345004,0.4127754,0,0,16.86881,14.41705,0,0.4345004,-0.4345004,22.53892,57.79198,0.194183,0.4540529,0,0,14.41705
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.372553,3.372553,0,0,0,3.372553,0,0,0,0,0,3.550056,3.372553,0,0,17.35159,13.98255,0,3.550056,-3.550056,18.79683,48.1969,0.194183,3.709808,0,0,13.98255
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.696739,4.696739,0,0,0,4.696739,0,0,0,0,0,4.943936,4.696739,0,0,21.29609,10.43249,0,4.943936,-4.943936,13.58546,34.83445,0.194183,5.166413,0,0,10.43249
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.9578832,0.9578832,0,0,0,0.9578832,0,0,0,0,0,1.008298,0.9578832,0,0,26.78936,5.488556,0,1.008298,-1.008298,12.52262,32.10923,0.194183,1.053671,0,0,5.488556
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6389105,0.6389105,0,0,0,0.6389105,177.8778,0,0,0,1.13648,0.6725373,0.6389105,0,0,27.90969,4.480258,0.4639426,0,0.4639426,12.96276,33.23777,0.1941386,0.7028015,0.909184,0,5.616738
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,12.82639,12.82639,12,0,3.372,12.82639,13.96702,0,0,0,1.791464,0.8698838,0.8263896,0,0,27.44575,4.897807,0.9215803,0,0.9215803,13.83704,35.47953,0.1941717,14.10903,1.433171,12,6.689271
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,26.52417,5.727229,11.72127,0,11.72127,24.95682,63.99172,0.1938554,0,2.689017,12,9.0885
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.343377,0,0,8.8,8.36,14.80289,16.27637,14.70338,0,14.70338,38.90567,99.75792,0.193262,0,5.074702,12,22.61975
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.686286,6.686286,0,0,0,6.686286,72.18328,0,8.881784E-16,0,4.826381,7.038196,6.686286,0,0,0.09951723,29.50941,0,2.211815,-2.211815,36.57421,93.77984,0.193262,7.354915,3.861104,0,34.33579
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.472165,7.472165,0,0,0,7.472165,70.37289,0,8.881784E-16,0,5.258379,7.865437,7.472165,0,0,2.55709,27.2976,0,2.607058,-2.607058,33.82613,86.73349,0.193262,8.219381,4.206703,0,32.55598
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,15.03593,15.03593,12,0,3.372,15.03593,33.60085,0,0,0,5.0522,3.195718,3.035932,0,0,5.453821,24.69054,1.856482,0,1.856482,35.58734,91.24941,0.1933286,16.53953,4.04176,12,29.74274
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,3.490821,0,0,7.088161,0,0,0,0,3.597339,26.36137,3.597339,0,3.597339,39.00008,100,0.1929912,0,5.670528,0,33.44953
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,9.068808,9.068808,4.027325,0,1.354913,9.068808,58.51733,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1929912,9.975689,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,9.673211,9.673211,7.257784,0,2.172219,9.673211,26.2845,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1929912,10.64053,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,12.79595,12.79595,11.34938,0,3.207394,12.79595,11.89989,0,0,0,1.522704,1.522704,1.446568,0,0,0,29.59898,0,0,0,39.00008,100,0.1929912,14.07555,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,16.61838,16.61838,12,0,3.372,16.61838,3.907797,0,3.552714E-15,0,0.6494127,4.861456,4.618383,0,0,0,29.59898,0,4.212043,-4.212043,34.5602,88.61571,0.1929912,18.28022,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.680048,25.38693,0,0,0,34.5602,88.61571,0.1929912,0,0,0,25.38693
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.390855,6.390855,0,0,0,6.390855,0,0,8.881784E-16,0,0,6.727216,6.390855,0,0,4.680048,25.38693,0,6.727216,-6.727216,27.46909,70.43341,0.1929912,7.02994,0,0,25.38693
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,8.942251,8.942251,12,0,3.372,8.942251,0,0,0,0,0,0,0,3.057748,2.904861,12.15473,18.65972,2.904861,0,2.904861,30.22488,77.49953,0.193136,9.836476,0,12,18.65972
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.555505,3.555505,12,0,3.372,3.555505,0,0,0,0,0,0,0,8.444494,8.02227,9.249871,21.27409,8.02227,0,8.02227,37.83547,97.01384,0.1935339,3.911056,0,12,21.27409
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.235125,2.235125,0,0,0,2.235125,0,0,4.440892E-16,0,0,2.352763,2.235125,0,0,1.227601,28.49414,0,2.352763,-2.352763,35.35544,90.6548,0.1935339,2.458638,0,0,28.49414
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3569571,0.3569571,0,0,0,0.3569571,0,0,0,0,0,0.3757443,0.3569571,0,0,3.841783,26.14137,0,0.3757443,-0.3757443,34.95937,89.63924,0.1935339,0.3926528,0,0,26.14137
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.259277,25.76563,0,0,0,34.95937,89.63924,0.1935339,0,0,0,25.76563
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.259277,25.76563,0,0,0,34.95937,89.63924,0.1935339,0,0,0,25.76563
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,5.106627,5.106627,0,0,0,5.106627,0,0,8.881784E-16,0,0,5.375398,5.106627,0,0,4.259277,25.76563,0,5.375398,-5.375398,29.29321,75.11063,0.1935339,5.61729,0,0,25.76563
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.630698,1.630698,0,0,0,1.630698,0,0,2.220446E-16,0,0,1.716524,1.630698,0,0,10.23194,20.39023,0,1.716524,-1.716524,27.48383,70.47122,0.1935339,1.793767,0,0,20.39023
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13919,18.67371,0,0,0,27.48383,70.47122,0.1935339,0,0,0,18.67371
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13919,18.67371,0,0,0,27.48383,70.47122,0.1935339,0,0,0,18.67371
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.419189,9.419189,12,0,3.372,9.419189,8.258511,0,0,0,0.7778847,0,0,2.580811,2.45177,12.13919,18.67371,3.229655,0,3.229655,30.54775,78.32741,0.1936824,10.36111,0.6223078,12,19.45159
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.799905,2.799905,10.2806,0,2.936993,2.799905,64.39043,0,0,0,1.802871,0,0,7.480698,7.106663,8.909534,21.5804,8.909534,0,8.909534,39.00008,100,0.1938364,3.079895,1.442297,12,23.38327
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.096283,3.096283,0,0,0,3.096283,185.5382,2.485542,0,0,5.744787,3.259245,3.096283,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,3.405911,4.595829,0,35.34377
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.628078,7.628078,3,0,1.095,7.628078,91.28573,2.091686,0,0,6.963346,4.871661,4.628078,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,8.390885,5.570677,12,36.56232
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.200907,3.200907,0,0,0,3.200907,295.3133,6.08333,0,0,9.452706,3.369376,3.200907,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,3.520998,7.562165,0,39.05169
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.936528,4.936528,0,0,0,4.936528,201.9076,4.770879,0,0,9.967224,5.196346,4.936528,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,5.430181,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.88342,7.88342,3,0,1.095,7.88342,127.4401,4.906193,0,0,10.04663,5.140442,4.88342,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,8.671762,8.037308,12,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.537841,1.537841,0,0,0,1.537841,506.7019,6.17349,0,0,7.79227,1.61878,1.537841,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,1.691625,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,14.73755,14.73755,9.617122,0,2.769132,14.73755,36.57271,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1938364,16.2113,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.451777,7.451777,0,0,0,7.451777,42.97982,0,8.881784E-16,0,3.20276,7.843976,7.451777,0,0,0,29.59898,0,4.641216,-4.641216,34.10781,87.45574,0.1938364,8.196955,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,10.06439,10.06439,12,0,3.372,10.06439,6.609988,0,0,0,0.665255,0,0,1.935609,1.838829,5.156907,24.95776,2.504084,0,2.504084,36.48339,93.54697,0.1939497,11.07083,0.532204,12,25.62302
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,19.89344,19.89344,12,0,3.372,19.89344,0,0,0,1.522781,0,8.308882,7.893438,0,0,2.652823,27.21144,0,8.308882,-8.308882,27.72506,71.08975,0.1939497,21.88278,0,12,27.21144
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.88491,18.90256,8.36,0,8.36,35.65605,91.42559,0.193954,0,0,12,18.90256
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,16.82746,16.82746,12,0,3.372,16.82746,0,0,0,0,0,5.081535,4.827458,0,0,3.524914,26.42656,0,5.081535,-5.081535,30.29964,77.69124,0.193954,18.5102,0,12,26.42656
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.216808,1.216808,10.01681,0,2.870253,1.216808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.171063,21.34502,8.36,0,8.36,38.23064,98.02708,0.1941209,1.338489,0,12,21.34502
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.867086,2.867086,0,0,0,2.867086,0,0,4.440892E-16,0,0,3.017985,2.867086,0,0,0.8110638,28.86902,0,3.017985,-3.017985,35.0494,89.87008,0.1941209,3.153794,0,0,28.86902
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.701456,1.701456,0,0,0,1.701456,0,0,2.220446E-16,0,0,1.791006,1.701456,0,0,4.164381,25.85104,0,1.791006,-1.791006,33.16151,85.02935,0.1941209,1.871602,0,0,25.85104
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.327954,2.327954,0,0,0,2.327954,0,0,0,0,0,2.450478,2.327954,0,0,6.154387,24.06003,0,2.450478,-2.450478,30.57848,78.40621,0.1941209,2.56075,0,0,24.06003
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.747807,1.747807,0,0,0,1.747807,0,0,2.220446E-16,0,0,1.839797,1.747807,0,0,8.877141,21.60955,0,1.839797,-1.839797,28.63917,73.43362,0.1941209,1.922588,0,0,21.60955
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.540094,5.540094,0,0,0,5.540094,0,0,8.881784E-16,0,0,5.831678,5.540094,0,0,10.92136,19.76975,0,5.831678,-5.831678,22.49204,57.67178,0.1941209,6.094103,0,0,19.76975
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.401,13.93808,0,0,0,22.49204,57.67178,0.1941209,0,0,0,13.93808
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.280353,2.280353,0,0,0,2.280353,0,0,4.440892E-16,0,0,2.400372,2.280353,0,0,17.401,13.93808,0,2.400372,-2.400372,19.96182,51.18406,0.1941209,2.508389,0,0,13.93808
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.379022,1.379022,0,0,0,1.379022,0,0,0,0,0,1.451602,1.379022,0,0,20.06808,11.5377,0,1.451602,-1.451602,18.4317,47.26068,0.1941209,1.516924,0,0,11.5377
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.041456,1.041456,0,0,0,1.041456,83.10143,0,0,0,0.8654646,1.096269,1.041456,0,0,21.68097,10.0861,0,0.2308047,-0.2308047,18.18841,46.63686,0.1941209,1.145601,0.6923717,0,10.95157
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,15.03373,15.03373,12,0,3.372,15.03373,13.12854,0,0,0,1.973709,3.193398,3.033728,0,0,21.93742,9.855298,0,1.219688,-1.219688,16.90275,43.34029,0.1941209,16.5371,1.578967,12,11.82901
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,12.22606,12.22606,12,0,3.372,12.22606,41.11051,0,0,0,5.026195,0.2379551,0.2260574,0,0,23.29263,8.63561,4.788239,0,4.788239,21.44527,54.98776,0.1942866,13.44866,4.020956,12,13.6618
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.356602,5.356602,12,0,3.372,5.356602,119.7504,0,0,0,6.41455,0,0,6.643398,6.311228,18.50439,12.94503,12.72578,0,12.72578,33.51801,85.94343,0.1943137,5.892262,5.13164,12,19.35958
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,5.778614,24.39823,3.570067,0,3.570067,36.90487,94.62768,0.1939872,0,2.856054,0,27.96829
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.933564,2.933564,0,0,0,2.933564,197.839,0.5072249,0,0,5.803733,3.087962,2.933564,0,0,2.208546,27.61129,2.208546,0,2.208546,39.00008,100,0.1937857,3.226921,4.642987,0,33.41502
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,13.59101,13.59101,9.424928,0,2.720507,13.59101,32.26655,0,1.776357E-15,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,14.95011,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,8.063082,8.063082,6.339052,0,1.93978,8.063082,22.50713,2.220446E-16,0,0,1.814768,1.814768,1.72403,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,8.86939,1.451814,12,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,1.391462,0,0,1.391462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,0,1.11317,0,30.99044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,8.575833,8.575833,8.166568,0,2.402142,8.575833,5.023491,3.330669E-16,0,0,0.4308062,0.4308062,0.4092659,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,9.433417,0.344645,12,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0.3469201,0,0,0.3469201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937857,0,0.2775361,0,29.9459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,13.69935,13.69935,12,0,3.372,13.69935,0,0,0,0,0,1.788792,1.699352,0,0,0,29.59898,0,1.788792,-1.788792,37.11452,95.16526,0.1937857,15.06929,0,12,29.59898
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.732861,3.732861,0,0,0,3.732861,0,0,4.440892E-16,0,0,3.929327,3.732861,0,0,1.987546,27.81019,0,3.929327,-3.929327,32.97265,84.54509,0.1937857,4.106147,0,0,27.81019
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.719369,3.719369,0,0,0,3.719369,0,0,4.440892E-16,0,0,3.915125,3.719369,0,0,6.353465,23.88086,0,3.915125,-3.915125,28.84575,73.96331,0.1937857,4.091306,0,0,23.88086
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7036,19.96573,0,0,0,28.84575,73.96331,0.1937857,0,0,0,19.96573
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.291434,4.291434,0,0,0,4.291434,0,0,8.881784E-16,0,0,4.517299,4.291434,0,0,10.7036,19.96573,0,4.517299,-4.517299,24.0841,61.75397,0.1937857,4.720577,0,0,19.96573
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.511545,1.511545,0,0,0,1.511545,0,0,0,0,0,1.5911,1.511545,0,0,15.72283,15.44844,0,1.5911,-1.5911,22.40693,57.45355,0.1937857,1.6627,0,0,15.44844
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.941074,6.941074,0,0,0,6.941074,0,0,8.881784E-16,0,0,7.306393,6.941074,0,0,17.49072,13.85734,0,7.306393,-7.306393,14.70531,37.70586,0.1937857,7.635181,0,0,13.85734
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.781554,1.781554,0,0,0,1.781554,0,0,2.220446E-16,0,0,1.875319,1.781554,0,0,25.60893,6.550942,0,1.875319,-1.875319,12.72855,32.63725,0.1937857,1.959709,0,0,6.550942
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.604664,3.604664,0,0,0,3.604664,0,0,0,0,0,3.794383,3.604664,0,0,27.69262,4.675622,0,3.794383,-3.794383,8.728923,22.38181,0.1937857,3.965131,0,0,4.675622
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.166776,3.166776,11.96678,0,3.363594,3.166776,0,0,0,0,0,0,0,8.8,8.36,31.9086,0.881239,8.36,0,8.36,16.65992,42.71765,0.1941856,3.483454,0,12,0.881239
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.112019,2.112019,10.91202,0,3.096741,2.112019,0,0,0,0,0,0,0,8.8,8.36,23.5486,8.405239,8.36,0,8.36,24.59091,63.05348,0.1944659,2.323221,0,12,8.405239
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.742803,6.742803,12,0,3.372,6.742803,0,8.881784E-16,0,0,0,0,0,5.257197,4.994337,15.1886,15.92924,4.994337,0,4.994337,29.32895,75.20229,0.1947017,7.417083,0,12,15.92924
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.94706,6.94706,12,0,3.372,6.94706,29.03578,0,0,0,2.017133,0,0,5.05294,4.800293,10.19426,20.42414,6.817426,0,6.817426,35.79653,91.78579,0.1949948,7.641766,1.613706,12,22.44127
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,4.054448,4.054448,0,0,0,4.054448,125.079,0,0,0,5.071261,4.26784,4.054448,0,0,3.376836,26.55983,0.8034211,0,0.8034211,36.55872,93.74013,0.1949221,4.459893,4.057009,0,31.63109
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,9.175673,9.175673,4.524175,0,1.480616,9.175673,81.40797,0,0,0,7.469728,4.896313,4.651497,0,0,2.573415,27.2829,2.573415,0,2.573415,39.00008,100,0.1948882,10.09324,5.975782,12,34.75263
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,9.874651,9.874651,3,0,1.095,9.874651,86.93427,1.347982,0,0,8.584455,7.236475,6.87465,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,10.86212,6.867565,12,38.18343
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.340293,4.340293,0,0,0,4.340293,240.9121,5.887563,0,0,10.45629,4.56873,4.340293,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,4.774323,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,9.778907,9.778907,3,0,1.095,9.778907,109.0244,3.525701,0,0,10.66139,7.135691,6.778907,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,10.7568,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,15.82717,15.82717,7.467173,0,2.225195,15.82717,69.08495,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,17.40989,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,18.46005,18.46005,10.10005,0,2.891313,18.46005,58.41846,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,20.30606,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.485391,2.485391,0,0,0,2.485391,388.8363,7.047901,0,0,9.664102,2.616201,2.485391,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,2.73393,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,14.09715,14.09715,7.807281,0,2.311242,14.09715,46.96632,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1948882,15.50686,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.803866,5.803866,0,0,0,5.803866,55.90311,0,8.881784E-16,0,3.244542,6.109333,5.803866,0,0,0,29.59898,0,2.864791,-2.864791,35.98032,92.25706,0.1948882,6.384253,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.736514,6.736514,0,0,0,6.736514,12.47587,0,0,0,0.8404387,7.091067,6.736514,0,0,3.183101,26.73419,0,6.250628,-6.250628,29.39158,75.36288,0.1948882,7.410165,0.672351,0,27.57463
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,14.36771,14.36771,12,0,3.372,14.36771,0,0,0,0,0,2.492322,2.367706,0,0,10.12824,20.48356,0,2.492322,-2.492322,26.76444,68.62664,0.1948882,15.80448,0,12,20.48356
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,8.788421,8.788421,12,0,3.372,8.788421,0,0,0,0,0,0,0,3.211579,3.051,12.89749,17.99124,3.051,0,3.051,29.65888,76.04825,0.1950308,9.667263,0,12,17.99124
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,17.70279,17.70279,12,0,3.372,17.70279,0,0,0,0,0,6.002935,5.702788,0,0,9.846491,20.73714,0,6.002935,-6.002935,23.33123,59.82354,0.1950308,19.47307,0,12,20.73714
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,3.015785,3.015785,11.81578,0,3.325393,3.015785,0,0,0,0,0,0,0,8.8,8.36,16.51642,14.7342,8.36,0,8.36,31.26222,80.15938,0.1954194,3.317363,0,12,14.7342
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.156419,22.2582,0,0,0,31.26222,80.15938,0.1954194,0,0,0,22.2582
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.34623,1.34623,0,0,0,1.34623,0,0,2.220446E-16,0,0,1.417084,1.34623,0,0,8.156419,22.2582,0,1.417084,-1.417084,29.76848,76.32929,0.1954194,1.480852,0,0,22.2582
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.89713,5.89713,0,0,0,5.89713,0,0,0,0,0,6.207506,5.89713,0,0,9.730956,20.84112,0,6.207506,-6.207506,23.2252,59.55167,0.1954194,6.486843,0,0,20.84112
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.181615,4.181615,0,0,0,4.181615,0,0,8.881784E-16,0,0,4.4017,4.181615,0,0,16.62819,14.63361,0,4.4017,-4.4017,18.5854,47.65477,0.1954194,4.599776,0,0,14.63361
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.098704,3.098704,0,0,0,3.098704,0,0,4.440892E-16,0,0,3.261794,3.098704,0,0,21.51896,10.23191,0,3.261794,-3.261794,15.14717,38.83881,0.1954194,3.408575,0,0,10.23191
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.135983,2.135983,0,0,0,2.135983,0,0,0,0,0,2.248403,2.135983,0,0,25.14318,6.970118,0,2.248403,-2.248403,12.77714,32.76183,0.1954194,2.349581,0,0,6.970118
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.38935,2.38935,0,0,0,2.38935,0,0,0,0,0,2.515105,2.38935,0,0,27.6414,4.721715,0,2.515105,-2.515105,10.12599,25.96402,0.1954194,2.628285,0,0,4.721715
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5513341,0.5513341,0,0,0,0.5513341,0,0,0,0,0,0.5803517,0.5513341,0,0,30.43596,2.20661,0,0.5803517,-0.5803517,9.514242,24.39544,0.1954194,0.6064675,0,0,2.20661
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.062773,1.062773,0,0,0,1.062773,160.6343,0,0,0,1.707177,1.118708,1.062773,0,0,31.0808,1.626258,0.5884689,0,0.5884689,10.07251,25.8269,0.1953664,1.16905,1.365742,0,3.333435
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.581436,5.581436,12,0,3.372,5.581436,73.08892,0,0,0,4.079411,0,0,6.418564,6.097636,30.49233,2.15588,10.17705,0,10.17705,19.72731,50.58274,0.1956149,6.139579,3.263529,12,6.235291
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.922023,0,0,8.8,8.36,20.31528,11.31522,15.28202,0,15.28202,34.22511,87.75651,0.1949961,0,5.537618,12,18.23725
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,12.24283,12.24283,7.111517,0,2.135214,12.24283,85.23064,0,0,0,10.43464,5.401384,5.131315,0,0,5.03326,25.06904,5.03326,0,5.03326,39.00008,100,0.1949625,13.46712,8.347716,12,35.50369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949625,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.508153,8.508153,3,0,1.095,8.508153,113.9284,3.895149,0,0,9.693204,5.798056,5.508153,0,0,0,29.59898,0,0,0,39.00008,100,0.1949625,9.358969,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,16.86053,16.86053,8.500533,0,2.486635,16.86053,70.36226,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949625,18.54659,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,11.72289,11.72289,3.362888,0,1.186811,11.72289,82.61154,0.8844587,0,0,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949625,12.89518,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,9.531102,9.531102,3,0,1.095,9.531102,73.41895,0.1227908,0,0,6.997636,6.874845,6.531103,0,0,0,29.59898,0,0,0,39.00008,100,0.1949625,10.48421,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.541057,6.541057,0,0,0,6.541057,74.79658,0,0,0,4.892487,6.885324,6.541057,0,0,0,29.59898,0,1.992837,-1.992837,36.89944,94.61377,0.1949625,7.195163,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,14.0999,14.0999,12,0,3.372,14.0999,22.45834,0,0,0,3.166603,2.210418,2.099897,0,0,2.214263,27.60614,0.9561854,0,0.9561854,37.80656,96.9397,0.1949938,15.50989,2.533283,12,30.77275
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,21.06437,20.36,12,0,3.372,20.36,2.31711,0,0.7043645,2.810801,0.4717636,8.8,8.36,0,0,1.258078,28.46671,0,8.328237,-8.328237,29.02783,74.43018,0.1949938,23.1708,0.3774109,12,28.93847
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.47053,9.47053,12,0,3.372,9.47053,0,0,0,0,0,0,0,2.529471,2.402997,10.51167,20.13847,2.402997,0,2.402997,31.30751,80.27551,0.1951038,10.41758,0,12,20.13847
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.710869,1.710869,0,0,0,1.710869,0,0,2.220446E-16,0,0,1.800914,1.710869,0,0,8.108676,22.30117,0,1.800914,-1.800914,29.40918,75.408,0.1951038,1.881955,0,0,22.30117
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05613603,0.05613603,0,0,0,0.05613603,0,0,6.938894E-18,0,0,0.05909055,0.05613603,0,0,10.10969,20.50026,0,0.05909055,-0.05909055,29.3469,75.2483,0.1951038,0.06174963,0,0,20.50026
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.279037,1.279037,0,0,0,1.279037,0,0,0,0,0,1.346354,1.279037,0,0,10.17535,20.44116,0,1.346354,-1.346354,27.92771,71.60938,0.1951038,1.40694,0,0,20.44116
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.653718,2.653718,0,0,0,2.653718,0,0,0,0,0,2.793387,2.653718,0,0,11.6713,19.09481,0,2.793387,-2.793387,24.98322,64.05942,0.1951038,2.91909,0,0,19.09481
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.406228,2.406228,0,0,0,2.406228,0,0,4.440892E-16,0,0,2.532871,2.406228,0,0,14.77506,16.30142,0,2.532871,-2.532871,22.31334,57.21358,0.1951038,2.646851,0,0,16.30142
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.2071127,0.2071127,0,0,0,0.2071127,0,0,2.775558E-17,0,0,0.2180134,0.2071127,0,0,17.58936,13.76855,0,0.2180134,-0.2180134,22.08354,56.62434,0.1951038,0.227824,0,0,13.76855
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.8316,13.55054,0,0,0,22.08354,56.62434,0.1951038,0,0,0,13.55054
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.488468,4.488468,0,0,0,4.488468,0,0,8.881784E-16,0,0,4.724703,4.488468,0,0,17.8316,13.55054,0,4.724703,-4.724703,17.10326,43.85443,0.1951038,4.937315,0,0,13.55054
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.08127,8.825835,0,0,0,17.10326,43.85443,0.1951038,0,0,0,8.825835
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.391378,5.391378,0,0,0,5.391378,0,0,8.881784E-16,0,0,5.675135,5.391378,0,0,23.08127,8.825835,0,5.675135,-5.675135,11.12115,28.5157,0.1951038,5.930516,0,0,8.825835
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.38698,3.1507,0,0,0,11.12115,28.5157,0.1951038,0,0,0,3.1507
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.865444,4.865444,12,0,3.372,4.865444,34.50965,0,0,0,1.679048,0,0,7.134556,6.777828,29.38698,3.1507,8.456876,0,8.456876,19.14404,49.08719,0.1954671,5.351988,1.343238,12,4.829748
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.559471,6.559471,12,0,3.372,6.559471,61.04007,0,0,0,4.003906,0,0,5.440529,5.168503,20.9301,10.76189,9.172409,0,9.172409,27.84575,71.39922,0.1957988,7.215417,3.203125,12,14.76579
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,14.62262,14.62262,12,0,3.372,14.62262,53.45384,0,0,0,7.816351,2.760651,2.622619,0,0,11.75769,19.01706,5.055699,0,5.055699,32.64201,83.6973,0.1959606,16.08488,6.253081,12,26.83341
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,18.37016,18.37016,12,0,3.372,18.37016,48.18995,0,0,0,8.852571,6.70543,6.370159,0,0,6.701992,23.56719,2.147141,0,2.147141,34.67897,88.92025,0.1960228,20.20717,7.082057,12,32.41976
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,18.98455,18.98455,12,0,3.372,18.98455,48.68947,0,0,0.5230055,9.243477,7.352159,6.98455,0,0,4.554851,25.49961,1.891319,0,1.891319,36.47323,93.52091,0.1960299,20.88301,7.394782,12,34.74309
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,16.4544,16.4544,8.51993,0,2.491542,16.4544,66.94625,0,0,0,11.0156,8.352072,7.934468,0,0,2.663532,27.2018,2.663532,0,2.663532,39.00008,100,0.1958497,18.09984,8.812483,12,38.2174
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958497,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.81927,3.81927,0,0,0,3.81927,252.321,5.616536,0,0,9.63682,4.020284,3.81927,0,0,0,29.59898,0,0,0,39.00008,100,0.1958497,4.201197,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958497,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.446097,3.446097,0,0,0,3.446097,184.1558,2.718716,0,0,6.346187,3.62747,3.446097,0,0,0,29.59898,0,0,0,39.00008,100,0.1958497,3.790707,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.776719,3.776719,0,0,0,3.776719,76.62031,0,0,0,2.893734,3.975494,3.776719,0,0,0,29.59898,0,1.08176,-1.08176,37.8598,97.07623,0.1958497,4.154391,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.39772,10.39772,11.07947,0,3.139106,10.39772,4.657948,0,0,0,0.4843204,0,0,0.6817533,0.6476657,1.201956,28.51722,1.131986,0,1.131986,38.9337,99.8298,0.1958942,11.43749,0.3874563,12,29.00154
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.516589,1.516589,0,0,0,1.516589,0,0,2.220446E-16,0,0,1.596409,1.516589,0,0,0.06996942,29.53601,0,1.596409,-1.596409,37.25093,95.51503,0.1958942,1.668248,0,0,29.53601
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,22.65675,20.36,12,0,3.372,20.36,0,0,2.296746,4.562421,0,8.8,8.36,0,0,1.843758,27.9396,0,8.8,-8.8,27.97492,71.73042,0.1958942,24.92242,0,12,27.9396
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.852258,0.852258,9.652258,0,2.778021,0.852258,0,0,0,0,0,0,0,8.8,8.36,11.62154,19.1396,8.36,0,8.36,35.90591,92.06626,0.1959977,0.9374837,0,12,19.1396
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.186174,3.186174,0,0,0,3.186174,0,0,4.440892E-16,0,0,3.353868,3.186174,0,0,3.261535,26.6636,0,3.353868,-3.353868,32.37063,83.00144,0.1959977,3.504792,0,0,26.6636
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.28581,2.28581,0,0,0,2.28581,0,0,4.440892E-16,0,0,2.406116,2.28581,0,0,6.988055,23.30973,0,2.406116,-2.406116,29.83436,76.4982,0.1959977,2.514391,0,0,23.30973
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,3.065377,3.065377,0,0,0,3.065377,0,0,4.440892E-16,0,0,3.226712,3.065377,0,0,9.661517,20.90361,0,3.226712,-3.226712,26.43311,67.77705,0.1959977,3.371914,0,0,20.90361
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24675,17.6769,0,0,0,26.43311,67.77705,0.1959977,0,0,0,17.6769
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2464771,0.2464771,0,0,0,0.2464771,0,0,2.775558E-17,0,0,0.2594496,0.2464771,0,0,13.24675,17.6769,0,0.2594496,-0.2594496,26.15962,67.07581,0.1959977,0.2711248,0,0,17.6769
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.53503,17.41745,0,0,0,26.15962,67.07581,0.1959977,0,0,0,17.41745
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.124103,3.124103,0,0,0,3.124103,0,0,4.440892E-16,0,0,3.288529,3.124103,0,0,13.53503,17.41745,0,3.288529,-3.288529,22.69321,58.18759,0.1959977,3.436513,0,0,17.41745
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.881355,2.881355,0,0,0,2.881355,0,0,0,0,0,3.033006,2.881355,0,0,17.18895,14.12892,0,3.033006,-3.033006,19.49614,49.99,0.1959977,3.169491,0,0,14.12892
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.924254,1.924254,0,0,0,1.924254,0,0,2.220446E-16,0,0,2.025531,1.924254,0,0,20.55896,11.09592,0,2.025531,-2.025531,17.36104,44.5154,0.1959977,2.11668,0,0,11.09592
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9442405,0.9442405,0,0,0,0.9442405,203.6911,0,0,0,1.923334,0.9939374,0.9442405,0,0,22.80955,9.070385,0.9293966,0,0.9293966,18.24274,46.77617,0.1959165,1.038665,1.538667,0,10.99372
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,13.95103,13.95103,12,0,3.372,13.95103,37.1898,0,0,0,5.188361,2.05372,1.951033,0,0,21.88015,9.906842,3.134642,0,3.134642,21.21653,54.40124,0.1960158,15.34614,4.150689,12,15.0952
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.819304,1.819304,10.6193,0,3.022684,1.819304,446.3585,0,0,0,8.120619,0,0,8.8,8.36,18.74551,12.72802,16.48062,0,16.48062,36.85141,94.49062,0.1955349,2.001235,6.496495,12,20.84864
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,13.59738,13.59738,6.24017,0,1.914763,13.59738,73.61214,0,0,0,10.00933,7.744436,7.357214,0,0,2.26489,27.56058,2.26489,0,2.26489,39.00008,100,0.1954639,14.95712,8.007461,12,37.5699
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.715028,6.715028,0,0,0,6.715028,165.6693,4.056287,0,0,11.12474,7.06845,6.715028,0,0,0,29.59898,0,0,0,39.00008,100,0.1954639,7.38653,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,16.26573,16.26573,7.905734,0,2.336151,16.26573,67.61926,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954639,17.89231,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,10.52516,10.52516,3,0,1.095,10.52516,120.3315,4.743862,0,0,12.66508,7.921217,7.525156,0,0,0,29.59898,0,0,0,39.00008,100,0.1954639,11.57767,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,12.53895,12.53895,4.178954,0,1.393275,12.53895,75.03693,0.6088454,0,0,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954639,13.79285,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,24.76195,20.36,12,0,3.372,20.36,40.31892,0,4.401951,6.878146,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1954639,27.23815,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.787036,5.787036,0,0,0,5.787036,82.2498,0,0,0,4.759825,6.091617,5.787036,0,0,0.656741,29.00791,0,1.331791,-1.331791,36.97321,94.80291,0.1954639,6.365739,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,10.96684,10.96684,10.51463,0,2.996202,10.96684,23.822,0,0,0,2.612521,0.4760118,0.4522112,0,0,2.136509,27.67612,2.136509,0,2.136509,39.00008,100,0.1955313,12.06353,2.090017,12,30.28864
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955313,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,11.40471,11.40471,11.40471,0,3.221391,11.40471,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955313,12.54518,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955313,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.398032,7.398032,0,0,0,7.398032,0,0,8.881784E-16,0,0,7.787402,7.398032,0,0,0,29.59898,0,7.787402,-7.787402,30.79144,78.95224,0.1955313,8.137835,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,5.045786,5.045786,0,0,0,5.045786,0,0,8.881784E-16,0,0,5.311354,5.045786,0,0,8.652669,21.81158,0,5.311354,-5.311354,25.19278,64.59673,0.1955313,5.550364,0,0,21.81158
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.622318,0.622318,0,0,0,0.622318,0,0,1.110223E-16,0,0,0.6550716,0.622318,0,0,14.55417,16.50022,0,0.6550716,-0.6550716,24.50227,62.82621,0.1955313,0.6845497,0,0,16.50022
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,5.004532,5.004532,0,0,0,5.004532,0,0,8.881784E-16,0,0,5.267929,5.004532,0,0,15.28203,15.84515,0,5.267929,-5.267929,18.94939,48.58807,0.1955313,5.504986,0,0,15.84515
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.882299,1.882299,0,0,0,1.882299,0,0,0,0,0,1.981367,1.882299,0,0,21.13528,10.57722,0,1.981367,-1.981367,16.86084,43.23284,0.1955313,2.070529,0,0,10.57722
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.902081,3.902081,0,0,0,3.902081,0,0,0,0,0,4.107454,3.902081,0,0,23.3368,8.595855,0,4.107454,-4.107454,12.53121,32.13123,0.1955313,4.292289,0,0,8.595855
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.810608,1.810608,0,0,0,1.810608,0,0,0,0,0,1.905903,1.810608,0,0,27.90064,4.488401,0,1.905903,-1.905903,10.52221,26.97997,0.1955313,1.991669,0,0,4.488401
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.956974,4.956974,12,0,3.372,4.956974,0,0,0,0,0,0,0,7.043026,6.690875,30.01831,2.582498,6.690875,0,6.690875,16.86973,43.25563,0.1958265,5.452672,0,12,2.582498
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.231825,2.231825,11.03183,0,3.127052,2.231825,0,0,0,0,0,0,0,8.8,8.36,23.32744,8.604285,8.36,0,8.36,24.80072,63.59146,0.1960984,2.455007,0,12,8.604285
