Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.725119,2.725119,11.52512,0,3.251855,2.725119,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.96744,16.12829,8.36,0,8.36,32.73171,83.9273,0.1964287,2.997631,0,12,16.12829
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,11.05895,11.05895,12,0,3.372,11.05895,20.89285,0,0,0,2.31053,0,0,0.9410514,0.8939989,6.607436,23.65228,3.204529,0,3.204529,35.7718,91.72237,0.1965386,12.16484,1.848424,12,25.96282
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,2.568587,0,0,5.971495,0,0,0,0,3.402907,26.53636,3.402907,0,3.402907,39.00008,100,0.1962476,0,4.777196,0,32.50785
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,11.95546,11.95546,3.595461,0,1.245652,11.95546,74.84709,0.1483145,0,0,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,13.15101,7.158652,12,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,5.112738,5.112738,0,0,0,5.112738,202.4007,4.966388,0,0,10.34822,5.381829,5.112738,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,5.624012,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,15.63737,15.63737,7.277366,0,2.177174,15.63737,75.59753,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,17.2011,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,14.32578,14.32578,5.965782,0,1.845343,14.32578,86.45296,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,15.75836,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,10.1514,10.1514,3,0,1.095,10.1514,109.5677,3.594865,0,0,11.12265,7.527788,7.151399,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,11.16654,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.944432,1.944432,0,0,0,1.944432,570.0662,9.037778,0,0,11.08455,2.04677,1.944432,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,2.138875,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.689122,7.689122,3,0,1.095,7.689122,131.5454,5.178769,0,0,10.11469,4.935918,4.689122,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,8.458035,8.09175,12,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,15.21575,15.21575,9.072722,0,2.631399,15.21575,42.49769,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,16.73732,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.36907,11.36907,7.803914,0,2.31039,11.36907,33.00882,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1962476,12.50598,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,14.93446,14.93446,12,0,3.372,14.93446,4.894998,0,1.776357E-15,0,0.7310414,3.088903,2.934458,0,0,0,29.59898,0,2.357862,-2.357862,36.51468,93.62718,0.1962476,16.4279,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.619846,27.24112,0,0,0,36.51468,93.62718,0.1962476,0,0,0,27.24112
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.285854,4.285854,0,0,0,4.285854,0,0,0,0,0,4.511425,4.285854,0,0,2.619846,27.24112,0,4.511425,-4.511425,31.75921,81.43372,0.1962476,4.714439,0,0,27.24112
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.63254,22.72969,0,0,0,31.75921,81.43372,0.1962476,0,0,0,22.72969
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.63254,22.72969,0,0,0,31.75921,81.43372,0.1962476,0,0,0,22.72969
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.10074,2.10074,0,0,0,2.10074,0,0,4.440892E-16,0,0,2.211305,2.10074,0,0,7.63254,22.72969,0,2.211305,-2.211305,29.42829,75.45702,0.1962476,2.310814,0,0,22.72969
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.314755,2.314755,0,0,0,2.314755,0,0,4.440892E-16,0,0,2.436584,2.314755,0,0,10.08955,20.51839,0,2.436584,-2.436584,26.85991,68.87142,0.1962476,2.546231,0,0,20.51839
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.255535,1.255535,0,0,0,1.255535,0,0,2.220446E-16,0,0,1.321616,1.255535,0,0,12.79686,18.0818,0,1.321616,-1.321616,25.4668,65.29936,0.1962476,1.381089,0,0,18.0818
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.886171,2.886171,0,0,0,2.886171,0,0,4.440892E-16,0,0,3.038075,2.886171,0,0,14.26532,16.76019,0,3.038075,-3.038075,22.26439,57.08807,0.1962476,3.174788,0,0,16.76019
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64096,13.72211,0,0,0,22.26439,57.08807,0.1962476,0,0,0,13.72211
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.1996,3.1996,0,0,0,3.1996,0,0,4.440892E-16,0,0,3.368,3.1996,0,0,17.64096,13.72211,0,3.368,-3.368,18.71421,47.98505,0.1962476,3.51956,0,0,13.72211
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.395882,1.395882,0,0,0,1.395882,0,0,2.220446E-16,0,0,1.469349,1.395882,0,0,21.38319,10.35411,0,1.469349,-1.469349,17.16538,44.0137,0.1962476,1.53547,0,0,10.35411
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.7834679,0.7834679,0,0,0,0.7834679,0,0,1.110223E-16,0,0,0.8247031,0.7834679,0,0,23.0158,8.884762,0,0.8247031,-0.8247031,16.29606,41.78469,0.1962476,0.8618147,0,0,8.884762
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.510942,8.510942,12,0,3.372,8.510942,19.55245,0,0,0,1.664097,0,0,3.489058,3.314605,23.93213,8.060059,4.978703,0,4.978703,21.01928,53.89547,0.1964422,9.362036,1.331278,12,9.724155
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.417172,4.417172,11.50304,0,3.246268,4.417172,118.7748,8.881784E-16,0,0,5.246488,0,0,7.085863,6.73157,18.95343,12.54089,11.97806,0,11.97806,32.38266,83.03229,0.1964583,4.85889,4.19719,12,17.78738
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,10.87263,10.87263,10.7565,0,3.057395,10.87263,65.27964,0,0,0,7.097614,0.1222411,0.116129,0,0,6.975373,23.32114,6.975373,0,6.975373,39.00008,100,0.1966703,11.95989,5.678092,12,30.41876
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,4.057856,4.057856,0,0,0,4.057856,217.4693,4.553165,0,0,8.824592,4.271427,4.057856,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,4.463641,7.059673,0,38.42357
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,12.4585,12.4585,4.098503,0,1.372921,12.4585,101.8805,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,13.70435,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,12.13187,12.13187,3.771874,0,1.290284,12.13187,98.2512,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,13.34506,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.514283,2.514283,0,0,0,2.514283,279.1189,4.371226,0,0,7.01784,2.646614,2.514283,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,2.765712,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.076931,2.076931,0,0,0,2.076931,136.1676,0.6418636,0,0,2.828107,2.186243,2.076931,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,2.284624,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.464516,9.464516,6.85007,0,2.069067,9.464516,29.07754,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1966703,10.41097,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,16.6712,16.6712,12,0,3.372,16.6712,9.722225,0,0,0,1.620811,4.917052,4.671199,0,0,0,29.59898,0,3.29624,-3.29624,35.52554,91.09093,0.1966703,18.33832,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3775226,0.3775226,0,0,0,0.3775226,79.76575,0,0,0,0.3011338,0.3973923,0.3775226,0,0,3.662489,26.30274,0,0.09625851,-0.09625851,35.42407,90.83076,0.1966703,0.4152749,0.240907,0,26.60387
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769443,26.20648,0,0,0,35.42407,90.83076,0.1966703,0,0,0,26.20648
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.4095712,0.4095712,0,0,0,0.4095712,0,0,5.551115E-17,0,0,0.4311276,0.4095712,0,0,3.769443,26.20648,0,0.4311276,-0.4311276,34.96962,89.66552,0.1966703,0.4505283,0,0,26.20648
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,15.68122,15.68122,12,0,3.372,15.68122,0,0,0,0,0,3.874964,3.681216,0,0,4.248474,25.77535,0,3.874964,-3.874964,30.88505,79.19228,0.1966703,17.24934,0,12,25.77535
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.553989,21.90039,8.36,0,8.36,38.81604,99.52811,0.1966645,0,0,12,21.90039
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.8596977,0.8596977,0,0,0,0.8596977,0,0,1.110223E-16,0,0,0.904945,0.8596977,0,0,0.1939899,29.42439,0,0.904945,-0.904945,37.86215,97.08224,0.1966645,0.9456674,0,0,29.42439
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.9832707,0.9832707,0,0,0,0.9832707,0,0,0,0,0,1.035022,0.9832707,0,0,1.199484,28.51944,0,1.035022,-1.035022,36.77114,94.28478,0.1966645,1.081598,0,0,28.51944
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.52788,1.52788,0,0,0,1.52788,0,0,2.220446E-16,0,0,1.608295,1.52788,0,0,2.349509,27.48442,0,1.608295,-1.608295,35.07585,89.93789,0.1966645,1.680668,0,0,27.48442
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.175179,2.175179,0,0,0,2.175179,0,0,4.440892E-16,0,0,2.289663,2.175179,0,0,4.136503,25.87613,0,2.289663,-2.289663,32.66233,83.7494,0.1966645,2.392698,0,0,25.87613
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.680573,23.58646,0,0,0,32.66233,83.7494,0.1966645,0,0,0,23.58646
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.9970726,0.9970726,0,0,0,0.9970726,0,0,0,0,0,1.04955,0.9970726,0,0,6.680573,23.58646,0,1.04955,-1.04955,31.55601,80.91268,0.1966645,1.09678,0,0,23.58646
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.139372,1.139372,0,0,0,1.139372,0,0,0,0,0,1.199339,1.139372,0,0,7.846739,22.53691,0,1.199339,-1.199339,30.29179,77.67111,0.1966645,1.253309,0,0,22.53691
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2292048,0.2292048,0,0,0,0.2292048,0,0,2.775558E-17,0,0,0.2412682,0.2292048,0,0,9.179338,21.33757,0,0.2412682,-0.2412682,30.03748,77.01901,0.1966645,0.2521253,0,0,21.33757
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.251183,6.251183,0,0,0,6.251183,10.67668,0,0,0,0.6674188,6.580192,6.251183,0,0,9.447413,21.09631,0,5.912773,-5.912773,23.80486,61.03799,0.1966645,6.876301,0.5339351,0,21.76373
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,10.7695,10.7695,12,0,3.372,10.7695,17.18876,0,0,0,1.851143,0,0,1.230501,1.168976,16.01716,15.18353,3.020118,0,3.020118,26.67,68.38448,0.19677,11.84645,1.480914,12,17.03468
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.23539,4.23539,11.64773,0,3.282875,4.23539,99.41432,0,0,0,4.210584,0,0,7.412338,7.041721,12.99704,17.90164,11.25231,0,11.25231,37.34488,95.7559,0.1968625,4.658928,3.368467,12,22.11222
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,10.93124,10.93124,6.191938,0,1.90256,10.93124,61.59848,4.440892E-16,0,0,6.733479,4.988741,4.739305,0,0,1.744738,28.02871,1.744738,0,1.744738,39.00008,100,0.1969147,12.02437,5.386784,12,34.76219
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.460879,5.460879,0,0,0,5.460879,107.8743,0.1425933,0,0,5.890887,5.748293,5.460879,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,6.006967,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.270613,5.270613,0,0,0,5.270613,149.7042,2.342316,0,0,7.890329,5.548013,5.270613,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,5.797674,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.7435,6.7435,0,0,0,6.7435,115.5019,0.6904487,0,0,7.78887,7.098421,6.7435,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,7.41785,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3677784,0.3677784,0,0,0,0.3677784,1741.273,6.016891,0,0,6.404026,0.3871352,0.3677784,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,0.4045562,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.520489,8.520489,3,0,1.095,8.520489,86.87271,1.590939,0,0,7.401979,5.81104,5.520488,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,9.372537,5.921584,12,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,12.81354,12.81354,11.98184,0,3.367405,12.81354,6.832448,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1969147,14.0949,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,12.67402,12.67402,12,0,3.372,12.67402,2.722809,2.220446E-16,0,0,0.3450895,0.7094981,0.6740232,0,0,0,29.59898,0,0.3644086,-0.3644086,38.61596,99.01508,0.1969147,13.94143,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.20964,1.20964,0,0,0,1.20964,0,0,2.220446E-16,0,0,1.273305,1.20964,0,0,0.4048985,29.23457,0,1.273305,-1.273305,37.27378,95.57359,0.1969147,1.330604,0,0,29.23457
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.362918,7.362918,0,0,0,7.362918,0,0,8.881784E-16,0,0,7.75044,7.362918,0,0,1.819682,27.96126,0,7.75044,-7.75044,29.1041,74.62573,0.1969147,8.09921,0,0,27.96126
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,23.70558,20.36,12,0,3.372,20.36,0,0,3.345578,5.716136,0,8.8,8.36,0,0,10.43128,20.21082,0,8.8,-8.8,19.82808,50.84113,0.1969147,26.07614,0,12,20.21082
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.995039,3.995039,12,0,3.372,3.995039,0,0,0,0,0,0,0,8.00496,7.604712,20.20906,11.41082,7.604712,0,7.604712,27.04254,69.33972,0.1972344,4.394544,0,12,11.41082
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.806114,3.806114,12,0,3.372,3.806114,0,0,0,0,0,0,0,8.193886,7.784191,12.60435,18.25507,7.784191,0,7.784191,34.42728,88.27489,0.1975596,4.186726,0,12,18.25507
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.156526,4.156526,0,0,0,4.156526,0,0,0,0,0,4.37529,4.156526,0,0,4.820156,25.26084,0,4.37529,-4.37529,29.81532,76.44937,0.1975596,4.572178,0,0,25.26084
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.447191,3.447191,0,0,0,3.447191,0,0,4.440892E-16,0,0,3.628622,3.447191,0,0,9.681589,20.88555,0,3.628622,-3.628622,25.99041,66.64195,0.1975596,3.79191,0,0,20.88555
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.107589,2.107589,0,0,0,2.107589,0,0,4.440892E-16,0,0,2.218515,2.107589,0,0,13.71339,17.25693,0,2.218515,-2.218515,23.65189,60.64576,0.1975596,2.318348,0,0,17.25693
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.793511,4.793511,0,0,0,4.793511,0,0,8.881784E-16,0,0,5.045802,4.793511,0,0,16.17841,15.03841,0,5.045802,-5.045802,18.33315,47.00798,0.1975596,5.272862,0,0,15.03841
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.769005,3.769005,0,0,0,3.769005,0,0,4.440892E-16,0,0,3.967374,3.769005,0,0,21.78485,9.992609,0,3.967374,-3.967374,14.15117,36.28498,0.1975596,4.145905,0,0,9.992609
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.358242,1.358242,0,0,0,1.358242,0,0,2.220446E-16,0,0,1.429728,1.358242,0,0,26.19305,6.025236,0,1.429728,-1.429728,12.64411,32.42072,0.1975596,1.494066,0,0,6.025236
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.745823,4.745823,12,0,3.372,4.745823,0,0,0,0,0,0,0,7.254177,6.891468,27.78164,4.595507,6.891468,0,6.891468,19.18192,49.18433,0.1978457,5.220406,0,12,4.595507
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,15.06683,15.06683,12,0,3.372,15.06683,14.91114,8.881784E-16,0,0,2.246636,3.228242,3.06683,0,0,20.89017,10.79783,0,0.9816065,-0.9816065,18.14722,46.53125,0.1978457,16.57351,1.797309,12,13.04446
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,9.75872,9.75872,12,0,3.372,9.75872,59.11981,0,0,0,5.769337,0,0,2.241279,2.129215,21.98084,9.816221,7.898552,0,7.898552,25.64045,65.74461,0.1981015,10.73459,4.615469,12,15.58556
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,20.04325,20.04325,12,0,3.372,20.04325,39.1225,0,3.552714E-15,1.68758,7.841423,8.466584,8.043255,0,0,14.08229,16.92492,0,0.6251612,-0.6251612,24.98147,64.05492,0.1981015,22.04758,6.273138,12,24.76634
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.326846,7.326846,11.65369,0,3.284384,7.326846,139.022,0,0,0,10.18592,0,0,4.326846,4.110503,14.77691,16.29976,14.29643,0,14.29643,38.54425,98.83121,0.1979345,8.05953,8.148739,12,26.48568
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,18.13291,18.13291,9.772909,0,2.808546,18.13291,56.84214,1.026649,0,0,10.30713,8.8,8.36,0,0,0.4804848,29.16654,0.4804848,0,0.4804848,39.00008,100,0.1978947,19.9462,8.245707,12,39.47367
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,13.21694,13.21694,4.856945,0,1.564807,13.21694,96.39095,3.939938,0,0,12.73994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,14.53864,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.209947,4.209947,0,0,0,4.209947,289.8019,7.768981,0,0,12.2005,4.431522,4.209947,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,4.630941,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.51391,8.51391,3,0,1.095,8.51391,129.6981,5.238265,0,0,11.04238,5.804116,5.51391,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,9.365301,8.833904,12,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1316956,0.1316956,0,0,0,0.1316956,2413.352,3.03965,0,0,3.178277,0.1386269,0.1316956,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,0.1448652,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978947,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.351913,7.351913,0,0,0,7.351913,0,0,8.881784E-16,0,0,7.738855,7.351913,0,0,0,29.59898,0,7.738855,-7.738855,30.84261,79.08345,0.1978947,8.087104,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,20.55816,20.36,12,0,3.372,20.36,0,0,0.198156,2.253972,0,8.8,8.36,0,0,8.598728,21.86012,0,8.8,-8.8,21.56659,55.29885,0.1978947,22.61397,0,12,21.86012
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,9.049599,9.049599,12,0,3.372,9.049599,0,0,0,0,0,0,0,2.950402,2.802881,18.37651,13.06012,2.802881,0,2.802881,24.22564,62.1169,0.1980094,9.954558,0,12,13.06012
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.8579368,0.8579368,9.657937,0,2.779458,0.8579368,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.57362,15.58272,8.36,0,8.36,32.15663,82.45274,0.1980994,0.9437305,0,12,15.58272
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5577526,0.5577526,0,0,0,0.5577526,0,0,1.110223E-16,0,0,0.587108,0.5577526,0,0,7.213625,23.10672,0,0.587108,-0.587108,31.53777,80.86591,0.1980994,0.6135278,0,0,23.10672
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.150901,2.150901,0,0,0,2.150901,0,0,0,0,0,2.264106,2.150901,0,0,7.865967,22.51961,0,2.264106,-2.264106,29.15119,74.74649,0.1980994,2.365991,0,0,22.51961
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,5.094451,5.094451,0,0,0,5.094451,0,0,8.881784E-16,0,0,5.36258,5.094451,0,0,10.38164,20.2555,0,5.36258,-5.36258,23.49853,60.25253,0.1980994,5.603896,0,0,20.2555
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.195662,2.195662,0,0,0,2.195662,0,0,0,0,0,2.311223,2.195662,0,0,16.34006,14.89292,0,2.311223,-2.311223,21.06229,54.00576,0.1980994,2.415228,0,0,14.89292
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.490609,1.490609,0,0,0,1.490609,0,0,0,0,0,1.569062,1.490609,0,0,18.90809,12.5817,0,1.569062,-1.569062,19.40835,49.76491,0.1980994,1.63967,0,0,12.5817
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.673021,2.673021,0,0,0,2.673021,0,0,4.440892E-16,0,0,2.813706,2.673021,0,0,20.65149,11.01264,0,2.813706,-2.813706,16.44245,42.16003,0.1980994,2.940323,0,0,11.01264
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.415279,4.415279,0,0,0,4.415279,0,0,8.881784E-16,0,0,4.647663,4.415279,0,0,23.77783,8.19893,0,4.647663,-4.647663,11.54338,29.59835,0.1980994,4.856808,0,0,8.19893
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.9419,3.551267,0,0,0,11.54338,29.59835,0.1980994,0,0,0,3.551267
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.963042,3.963042,11.66738,0,3.287847,3.963042,43.3721,0,0,0,1.718855,0,0,7.704336,7.319119,28.9419,3.551267,9.037974,0,9.037974,20.11756,51.58337,0.1983673,4.359346,1.375084,12,5.270122
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,15.12651,15.12651,12,0,3.372,15.12651,33.20953,0,0,0,5.023442,3.291062,3.126509,0,0,19.90393,11.68544,1.73238,0,1.73238,21.76103,55.79741,0.1984166,16.63916,4.018754,12,16.70889
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.751366,8.751366,12,0,3.372,8.751366,98.49974,0,0,0,8.620073,0,0,3.248634,3.086202,18.17155,13.24459,11.70627,0,11.70627,32.86658,84.27312,0.1985021,9.626503,6.896059,12,21.86466
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,18.00601,18.00601,12,0,3.372,18.00601,58.79434,0,0,0,10.58651,6.322114,6.006009,0,0,6.465272,23.78023,4.264399,0,4.264399,36.91215,94.64634,0.198426,19.80661,8.469211,12,34.36674
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,17.67587,17.67587,10.03331,0,2.874427,17.67587,57.96421,0,0,0,10.24568,8.044806,7.642567,0,0,2.200873,27.61819,2.200873,0,2.200873,39.00008,100,0.1983294,19.44346,8.196544,12,37.86387
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,7.826603,7.826603,3,0,1.095,7.826603,150.7058,6.71451,0,0,11.79515,5.080636,4.826603,0,0,0,29.59898,0,0,0,39.00008,100,0.1983294,8.609264,9.436117,12,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.239392,3.239392,0,0,0,3.239392,324.0111,7.086104,0,0,10.49599,3.409886,3.239392,0,0,0,29.59898,0,0,0,39.00008,100,0.1983294,3.563331,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,13.02782,13.02782,6.633381,0,2.014246,13.02782,51.66626,0,1.776357E-15,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1983294,14.3306,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.079036,1.079036,0,0,0,1.079036,495.8434,4.2145,0,0,5.350327,1.135827,1.079036,0,0,0,29.59898,0,0,0,39.00008,100,0.1983294,1.186939,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,8.8484,8.8484,5.261826,0,1.667242,8.8484,42.66694,0,0,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1983294,9.733241,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.630855,1.630855,0,0,0,1.630855,64.54169,0,0,0,1.052581,1.716689,1.630855,0,0,0,29.59898,0,0.6641081,-0.6641081,38.30005,98.20505,0.1983294,1.79394,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.924576,3.924576,0,0,0,3.924576,8.323275,0,4.440892E-16,0,0.3266532,4.131132,3.924576,0,0,0.7378979,28.93487,0,3.804479,-3.804479,34.28977,87.92232,0.1983294,4.317033,0.2613226,0,29.26152
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.464167,6.464167,0,0,0,6.464167,0,0,8.881784E-16,0,0,6.804387,6.464167,0,0,4.965097,25.13039,0,6.804387,-6.804387,27.11732,69.53145,0.1983294,7.110584,0,0,25.13039
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.848283,3.848283,0,0,0,3.848283,0,0,0,0,0,4.050824,3.848283,0,0,12.52553,18.326,0,4.050824,-4.050824,22.84738,58.5829,0.1983294,4.233111,0,0,18.326
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02644,14.27518,0,0,0,22.84738,58.5829,0.1983294,0,0,0,14.27518
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02644,14.27518,0,0,0,22.84738,58.5829,0.1983294,0,0,0,14.27518
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.136996,3.136996,0,0,0,3.136996,0,0,4.440892E-16,0,0,3.302101,3.136996,0,0,17.02644,14.27518,0,3.302101,-3.302101,19.36666,49.65799,0.1983294,3.450696,0,0,14.27518
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.140585,3.140585,0,0,0,3.140585,0,0,0,0,0,3.305879,3.140585,0,0,20.69544,10.97308,0,3.305879,-3.305879,15.88195,40.72288,0.1983294,3.454644,0,0,10.97308
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36864,7.6672,0,0,0,15.88195,40.72288,0.1983294,0,0,0,7.6672
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.266553,2.266553,0,0,0,2.266553,0,0,0,0,0,2.385845,2.266553,0,0,24.36864,7.6672,0,2.385845,-2.385845,13.36705,34.27443,0.1983294,2.493208,0,0,7.6672
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.57364,3.57364,0,0,0,3.57364,0,0,4.440892E-16,0,0,3.761726,3.57364,0,0,27.01958,5.281355,0,3.761726,-3.761726,9.401844,24.10724,0.1983294,3.931004,0,0,5.281355
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.363159,1.363159,10.16316,0,2.907279,1.363159,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.19928,1.519628,8.36,0,8.36,17.33284,44.44308,0.1984751,1.499475,0,12,1.519628
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.97287,4.97287,12,0,3.372,4.97287,0,0,0,0,0,0,0,7.02713,6.675774,22.83928,9.043629,6.675774,0,6.675774,23.66603,60.68201,0.198741,5.470157,0,12,9.043629
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.493087,5.493087,12,0,3.372,5.493087,0,0,0,0,0,0,0,6.506913,6.181567,16.1635,15.05182,6.181567,0,6.181567,29.53038,75.71877,0.1989858,6.042396,0,12,15.05182
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,11.46329,11.46329,12,0,3.372,11.46329,7.696959,0,0,0,0.8823246,0,0,0.5367121,0.5098765,9.981936,20.61523,1.392201,0,1.392201,30.85114,79.10532,0.1990304,12.60962,0.7058597,12,21.49756
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,11.15767,11.15767,12,0,3.372,11.15767,31.25998,0,0,0,3.487885,0,0,0.8423284,0.800212,8.589735,21.86822,4.288097,0,4.288097,34.91919,89.53619,0.1991585,12.27344,2.790308,12,25.3561
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,9.661041,9.661041,9.91016,0,2.843271,9.661041,41.8113,0,0,0,4.039407,0,0,0.2491195,0.2366635,4.301638,25.7275,4.276071,0,4.276071,38.97582,99.93781,0.1992791,10.62714,3.231526,12,29.76691
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.184542,6.184542,0,0,0,6.184542,142.5213,2.27868,0,0,8.814292,6.510045,6.184542,0,0,0.02556753,29.57597,0.02556753,0,0.02556753,39.00008,100,0.199277,6.802997,7.051434,0,38.39026
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,12.83684,12.83684,7.0362,0,2.116159,12.83684,47.56571,0,0,0,6.105933,6.105933,5.800636,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,14.12052,4.884746,12,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.625722,5.625722,0,0,0,5.625722,149.1127,2.466856,0,0,8.388669,5.921813,5.625722,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,6.188294,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,13.50401,13.50401,5.144011,0,1.637435,13.50401,71.54408,0.8613205,0,0,9.661321,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,14.85441,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.288734,9.288734,3.563069,0,1.237456,9.288734,64.88522,0,0,0,6.027016,6.027016,5.725666,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,10.21761,4.821613,12,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,7.605246,7.605246,4.169633,0,1.390917,7.605246,47.55184,0,0,0,3.616434,3.616434,3.435613,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,8.36577,2.893147,12,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.137009,1.137009,0,0,0,1.137009,271.0591,1.885114,0,0,3.081966,1.196852,1.137009,0,0,0,29.59898,0,0,0,39.00008,100,0.199277,1.25071,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.505747,3.505747,0,0,0,3.505747,51.09344,0,0,0,1.791207,3.69026,3.505747,0,0,0,29.59898,0,1.899053,-1.899053,36.9983,94.86725,0.199277,3.856322,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,2.110059,27.69992,0.6218672,0,0.6218672,37.58826,96.37995,0.1992267,0,0.4974938,0,28.32179
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,19.78016,19.78016,12,0,3.372,19.78016,0,0,0,1.398179,0,8.189645,7.780163,0,0,1.488192,28.25961,0,8.189645,-8.189645,28.95561,74.24501,0.1992267,21.75818,0,12,28.25961
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,15.35104,15.35104,12,0,3.372,15.35104,0,0,0,0,0,3.527413,3.351043,0,0,10.5878,20.06996,0,3.527413,-3.527413,25.23739,64.71113,0.1992267,16.88615,0,12,20.06996
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.680618,2.680618,11.48062,0,3.240596,2.680618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.50715,16.54255,8.36,0,8.36,33.16838,85.04697,0.1995174,2.948679,0,12,16.54255
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.147146,24.06655,0,0,0,33.16838,85.04697,0.1995174,0,0,0,24.06655
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.378244,2.378244,0,0,0,2.378244,0,0,0,0,0,2.503415,2.378244,0,0,6.147146,24.06655,0,2.503415,-2.503415,30.52955,78.28075,0.1995174,2.616068,0,0,24.06655
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.099795,3.099795,0,0,0,3.099795,0,0,4.440892E-16,0,0,3.262943,3.099795,0,0,8.928718,21.56313,0,3.262943,-3.262943,27.09011,69.46168,0.1995174,3.409775,0,0,21.56313
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.404425,3.404425,0,0,0,3.404425,0,0,4.440892E-16,0,0,3.583605,3.404425,0,0,12.55421,18.30019,0,3.583605,-3.583605,23.31266,59.77592,0.1995174,3.744868,0,0,18.30019
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.862193,1.862193,0,0,0,1.862193,0,0,2.220446E-16,0,0,1.960203,1.862193,0,0,16.53599,14.71658,0,1.960203,-1.960203,21.24642,54.4779,0.1995174,2.048412,0,0,14.71658
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.051197,1.051197,0,0,0,1.051197,0,0,0,0,0,1.106523,1.051197,0,0,18.714,12.75638,0,1.106523,-1.106523,20.08004,51.48719,0.1995174,1.156317,0,0,12.75638
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94347,11.64986,0,0,0,20.08004,51.48719,0.1995174,0,0,0,11.64986
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.94347,11.64986,0,0,0,20.08004,51.48719,0.1995174,0,0,0,11.64986
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003464912,0.003464912,0,0,0,0.003464912,0,0,4.336809E-19,0,0,0.003647275,0.003464912,0,0,19.94347,11.64986,0,0.003647275,-0.003647275,20.0762,51.47733,0.1995174,0.003811403,0,0,11.64986
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.677885,5.677885,0,0,0,5.677885,43.30528,0,0,0,2.458824,5.976721,5.677885,0,0,19.94752,11.64621,0,3.517897,-3.517897,16.36801,41.96917,0.1995174,6.245674,1.967059,0,14.10503
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.697614,3.697614,0,0,0,3.697614,143.6986,0,0,0,5.313421,3.892226,3.697614,0,0,23.85629,8.128314,1.421196,0,1.421196,17.71628,45.42625,0.1994027,4.067376,4.250737,0,13.44174
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,22.4351,9.40739,8.247445,0,8.247445,25.54049,65.4883,0.19874,0,6.597956,0,17.65483
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.42108,10.42108,12,0,3.372,10.42108,79.38853,0,0,0,8.273144,0,0,1.578919,1.499973,14.18765,16.83009,9.773117,0,9.773117,34.81208,89.26157,0.1989759,11.46319,6.618515,12,25.10323
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,3.523214,0,0,7.93775,0,0,0,0,4.414536,25.62589,4.414536,0,4.414536,39.00008,100,0.198624,0,6.3502,0,33.56364
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,8.881244,8.881244,3,0,1.095,8.881244,106.9378,3.306626,0,0,9.497409,6.190783,5.881244,0,0,0,29.59898,0,0,0,39.00008,100,0.198624,9.769368,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,12.13228,12.13228,3.772279,0,1.290387,12.13228,108.7173,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198624,13.34551,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.220176,6.220176,0,0,0,6.220176,197.8686,5.760222,0,0,12.30778,6.547553,6.220176,0,0,0,29.59898,0,0,0,39.00008,100,0.198624,6.842193,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.864326,2.864326,0,0,0,2.864326,269.3175,4.69905,0,0,7.71413,3.01508,2.864326,0,0,0,29.59898,0,0,0,39.00008,100,0.198624,3.150759,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,10.536,10.536,5.125096,0,1.632649,10.536,54.0593,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.198624,11.5896,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,3.011699,3.011699,0,0,0,3.011699,98.98889,0,4.440892E-16,0,2.981248,3.170209,3.011699,0,0,0,29.59898,0,0.1889619,-0.1889619,38.8009,99.48927,0.198624,3.312869,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.377606,3.377606,0,0,0,3.377606,21.15093,0,0,0,0.7143952,3.555375,3.377606,0,0,0.2099577,29.41002,0,2.84098,-2.84098,35.80624,91.81068,0.198624,3.715367,0.5715162,0,30.12441
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.366602,26.56904,0,0,0,35.80624,91.81068,0.198624,0,0,0,26.56904
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.308736,5.308736,0,0,0,5.308736,0,0,8.881784E-16,0,0,5.588143,5.308736,0,0,3.366602,26.56904,0,5.588143,-5.588143,29.91582,76.70708,0.198624,5.83961,0,0,26.56904
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.331223,7.331223,0,0,0,7.331223,0,0,8.881784E-16,0,0,7.717077,7.331223,0,0,9.57565,20.98089,0,7.717077,-7.717077,21.78131,55.84939,0.198624,8.064345,0,0,20.98089
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.285038,5.285038,0,0,0,5.285038,0,0,8.881784E-16,0,0,5.563198,5.285038,0,0,18.15018,13.26382,0,5.563198,-5.563198,15.91718,40.8132,0.198624,5.813542,0,0,13.26382
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.9717554,0.9717554,0,0,0,0.9717554,0,0,1.110223E-16,0,0,1.0229,0.9717554,0,0,24.33151,7.700618,0,1.0229,-1.0229,14.83895,38.04851,0.198624,1.068931,0,0,7.700618
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.46807,6.677718,0,0,0,14.83895,38.04851,0.198624,0,0,0,6.677718
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.808581,2.808581,0,0,0,2.808581,0,0,4.440892E-16,0,0,2.956401,2.808581,0,0,25.46807,6.677718,0,2.956401,-2.956401,11.72263,30.05796,0.198624,3.089439,0,0,6.677718
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.75296,3.721316,0,0,0,11.72263,30.05796,0.198624,0,0,0,3.721316
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.674201,4.674201,12,0,3.372,4.674201,0,0,0,0,0,0,0,7.325799,6.959508,28.75296,3.721316,6.959508,0,6.959508,18.325,46.98708,0.1988945,5.141622,0,12,3.721316
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.082972,2.082972,10.88297,0,3.089392,2.082972,0,0,0,0,0,0,0,8.8,8.36,21.79345,9.984874,8.36,0,8.36,26.25599,67.32291,0.1991148,2.291269,0,12,9.984874
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,1.001686,1.001686,9.801686,0,2.815826,1.001686,0,0,0,0,0,0,0,8.8,8.36,13.43345,17.50887,8.36,0,8.36,34.18698,87.65875,0.199213,1.101854,0,12,17.50887
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.69423,4.69423,0,0,0,4.69423,0,0,8.881784E-16,0,0,4.941294,4.69423,0,0,5.073449,25.03288,0,4.941294,-4.941294,28.9784,74.30344,0.199213,5.163652,0,0,25.03288
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.123387,3.123387,0,0,0,3.123387,25.68931,0,0,0,0.8023764,3.287776,3.123387,0,0,10.56378,20.09158,0,2.485399,-2.485399,26.35856,67.58591,0.199213,3.435725,0.6419011,0,20.89396
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,16.62431,16.62431,12,0,3.372,16.62431,17.56163,8.881784E-16,0,0,2.9195,4.867699,4.624314,0,0,13.32533,17.60618,0,1.948199,-1.948199,24.30498,62.32033,0.199213,18.28675,2.3356,12,20.52568
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.630247,2.630247,11.43025,0,3.227853,2.630247,224.2044,1.776357E-15,0,0,5.897129,0,0,8.8,8.36,15.49,15.65798,14.25713,0,14.25713,37.83048,97.00103,0.1990274,2.893272,4.717703,12,21.55511
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.3298,8.3298,4.043582,0,1.359026,8.3298,68.96535,4.440892E-16,0,0,5.744675,4.511807,4.286217,0,0,1.232867,28.4894,1.232867,0,1.232867,39.00008,100,0.1990463,9.162779,4.59574,12,34.23407
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,13.59253,13.59253,9.119808,0,2.643312,13.59253,34.6376,0,0,0,4.708124,4.708124,4.472718,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,14.95178,3.766499,12,34.3071
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,5.001498,5.001498,0,0,0,5.001498,135.0739,1.490982,0,0,6.755716,5.264734,5.001498,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,5.501647,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.954028,2.954028,0,0,0,2.954028,253.8713,4.389926,0,0,7.49943,3.109503,2.954028,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,3.249431,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,15.31085,15.31085,6.950851,0,2.094565,15.31085,69.36858,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,16.84194,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,11.88874,11.88874,3.528742,0,1.228772,11.88874,74.20788,0.02238356,0,0,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,13.07762,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,9.824361,9.824361,4.320387,0,1.429058,9.824361,58.97235,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,10.8068,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,11.08343,11.08343,8.003613,0,2.360914,11.08343,29.25011,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1990463,12.19178,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,19.80701,19.80701,12,0,3.372,19.80701,2.536739,0,0,1.427714,0.5024521,8.217909,7.807013,0,0,0,29.59898,0,7.715456,-7.715456,30.86727,79.1467,0.1990463,21.78771,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,11.82494,11.82494,12,0,3.372,11.82494,0,0,0,0,0,0,0,0.1750599,0.1663069,8.572729,21.88352,0.1663069,0,0.1663069,31.02505,79.55124,0.1990527,13.00743,0,12,21.88352
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.876656,2.876656,11.67666,0,3.290194,2.876656,0,0,0,0,0,0,0,8.8,8.36,8.406423,22.0332,8.36,0,8.36,38.95604,99.88708,0.1993574,3.164322,0,12,22.0332
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,12.59754,12.59754,12,0,3.372,12.59754,0,0,0,0,0,0.6289932,0.5975435,0,0,0.04642241,29.5572,0,0.6289932,-0.6289932,38.29302,98.18703,0.1993574,13.8573,0,12,29.5572
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.122925,2.122925,0,0,0,2.122925,0,0,0,0,0,2.234658,2.122925,0,0,0.7453038,28.92821,0,2.234658,-2.234658,35.93748,92.14721,0.1993574,2.335218,0,0,28.92821
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.444428,5.444428,0,0,0,5.444428,0,0,0,0,0,5.730978,5.444428,0,0,3.228257,26.69355,0,5.730978,-5.730978,29.8965,76.65755,0.1993574,5.988872,0,0,26.69355
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.23926,2.23926,0,0,0,2.23926,0,0,0,0,0,2.357116,2.23926,0,0,9.59601,20.96257,0,2.357116,-2.357116,27.41188,70.28674,0.1993574,2.463186,0,0,20.96257
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.254698,1.254698,0,0,0,1.254698,0,0,2.220446E-16,0,0,1.320735,1.254698,0,0,12.21503,18.60545,0,1.320735,-1.320735,26.01971,66.71706,0.1993574,1.380168,0,0,18.60545
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.870488,2.870488,0,0,0,2.870488,0,0,4.440892E-16,0,0,3.021567,2.870488,0,0,13.68251,17.28472,0,3.021567,-3.021567,22.8347,58.55039,0.1993574,3.157537,0,0,17.28472
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03981,14.26315,0,0,0,22.8347,58.55039,0.1993574,0,0,0,14.26315
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03981,14.26315,0,0,0,22.8347,58.55039,0.1993574,0,0,0,14.26315
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.901438,4.901438,0,0,0,4.901438,0,0,0,0,0,5.159408,4.901438,0,0,17.03981,14.26315,0,5.159408,-5.159408,17.3962,44.60556,0.1993574,5.391582,0,0,14.26315
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.331104,2.331104,0,0,0,2.331104,0,0,0,0,0,2.453793,2.331104,0,0,22.77248,9.103743,0,2.453793,-2.453793,14.80968,37.97346,0.1993574,2.564214,0,0,9.103743
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,12.14036,12.14036,12,0,3.372,12.14036,13.07084,0,0,0,1.586847,0.1477466,0.1403592,0,0,25.49892,6.64995,1.4391,0,1.4391,16.17493,41.47409,0.1993957,13.35439,1.269477,12,8.236796
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.7151588,0.7151588,9.515159,0,2.743335,0.7151588,663.1112,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,24.05982,7.94514,13.1023,0,13.1023,28.60486,73.34565,0.1990903,0.7866747,3.793838,12,12.68744
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,14.71375,14.71375,12,0,3.372,14.71375,53.53453,0,0,0,7.876939,2.856584,2.713755,0,0,10.95752,19.73721,5.020355,0,5.020355,33.36759,85.55774,0.1992234,16.18513,6.301551,12,27.61415
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.439945,4.439945,0,0,0,4.439945,205.758,0,0,0,9.135541,4.673626,4.439945,0,0,5.937168,24.25553,4.461915,0,4.461915,37.60053,96.41142,0.1988772,4.88394,7.308433,0,33.39107
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,16.18585,16.18585,7.825846,0,2.315939,16.18585,75.09672,1.879787,0,0,12.15504,8.8,8.36,0,0,1.475253,28.27125,1.475253,0,1.475253,39.00008,100,0.198763,17.80443,9.724031,12,40.42629
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,11.89391,11.89391,3.533905,0,1.230078,11.89391,102.8168,3.42893,0,0,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198763,13.0833,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.40157,7.40157,0,0,0,7.40157,168.2769,4.664004,0,0,12.45513,7.791127,7.40157,0,0,0,29.59898,0,0,0,39.00008,100,0.198763,8.141727,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,10.9319,10.9319,3,0,1.095,10.9319,91.25584,1.626629,0,0,9.976,8.349371,7.931903,0,0,0,29.59898,0,0,0,39.00008,100,0.198763,12.02509,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.756481,8.756481,3,0,1.095,8.756481,72.9502,0.3284171,0,0,6.387871,6.059454,5.756481,0,0,0,29.59898,0,0,0,39.00008,100,0.198763,9.63213,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.620254,7.620254,3,0,1.095,7.620254,85.16413,1.626298,0,0,6.489723,4.863425,4.620254,0,0,0,29.59898,0,0,0,39.00008,100,0.198763,8.382278,5.191778,12,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,17.94545,17.94545,12,0,3.372,17.94545,15.22313,0,0,0,2.73186,6.258368,5.945449,0,0,0,29.59898,0,3.526508,-3.526508,35.28281,90.46857,0.198763,19.73999,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,11.14396,11.14396,12,0,3.372,11.14396,4.112685,0,0,0,0.4583159,0,0,0.8560396,0.8132376,3.918342,26.07247,1.271554,0,1.271554,36.48911,93.56165,0.1988059,12.25836,0.3666528,12,26.53079
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.646789,27.21687,0,0,0,36.48911,93.56165,0.1988059,0,0,0,27.21687
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,11.12303,11.12303,12,0,3.372,11.12303,0,0,0,0,0,0,0,0.8769658,0.8331175,2.646789,27.21687,0.8331175,0,0.8331175,37.27948,95.58822,0.1988374,12.23534,0,12,27.21687
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.38313,10.38313,12,0,3.372,10.38313,0,0,0,0,0,0,0,1.616868,1.536024,1.813671,27.96667,1.536024,0,1.536024,38.73668,99.32462,0.1988954,11.42145,0,12,27.96667
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.905066,5.905066,0,0,0,5.905066,0,0,0,0,0,6.215858,5.905066,0,0,0.2776469,29.3491,0,6.215858,-6.215858,32.18459,82.52442,0.1988954,6.495572,0,0,29.3491
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.182106,2.182106,0,0,0,2.182106,0,0,0,0,0,2.296953,2.182106,0,0,7.184156,23.13324,0,2.296953,-2.296953,29.76339,76.31622,0.1988954,2.400316,0,0,23.13324
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.661529,3.661529,0,0,0,3.661529,0,0,4.440892E-16,0,0,3.854241,3.661529,0,0,9.736327,20.83628,0,3.854241,-3.854241,25.70066,65.89899,0.1988954,4.027682,0,0,20.83628
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.852512,1.852512,0,0,0,1.852512,0,0,2.220446E-16,0,0,1.950013,1.852512,0,0,14.01882,16.98204,0,1.950013,-1.950013,23.64517,60.62851,0.1988954,2.037763,0,0,16.98204
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.592904,1.592904,0,0,0,1.592904,0,0,0,0,0,1.676742,1.592904,0,0,16.1855,15.03203,0,1.676742,-1.676742,21.87773,56.09662,0.1988954,1.752195,0,0,15.03203
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.941999,4.941999,0,0,0,4.941999,0,0,8.881784E-16,0,0,5.202105,4.941999,0,0,18.04854,13.35529,0,5.202105,-5.202105,16.39423,42.0364,0.1988954,5.436199,0,0,13.35529
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.6680574,0.6680574,0,0,0,0.6680574,0,0,1.110223E-16,0,0,0.7032183,0.6680574,0,0,23.82866,8.153184,0,0.7032183,-0.7032183,15.65297,40.13574,0.1988954,0.7348631,0,0,8.153184
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,8.661294,8.661294,12,0,3.372,8.661294,0,0,0,0,0,0,0,3.338706,3.17177,24.61001,7.449966,3.17177,0,3.17177,18.66198,47.85112,0.1990148,9.527424,0,12,7.449966
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.32639,2.32639,11.12639,0,3.150977,2.32639,0,0,0,0,0,0,0,8.8,8.36,21.43824,10.30456,8.36,0,8.36,26.59297,68.18696,0.199255,2.559028,0,12,10.30456
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.266821,5.266821,12,0,3.372,5.266821,27.58557,0,0,0,1.452883,0,0,6.733179,6.39652,13.07824,17.82856,7.849402,0,7.849402,34.03957,87.28076,0.1995315,5.793503,1.162306,12,19.28144
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,22.01917,20.36,12,0,3.372,20.36,15.14285,0,1.659173,3.86109,3.083084,8.8,8.36,0,0,5.22884,24.89302,0,5.716917,-5.716917,28.0134,71.8291,0.1995315,24.22109,2.466467,12,27.9761
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.33053,1.33053,9.199361,0,2.663438,1.33053,308.5674,0,0,0,4.10558,0,0,7.868831,7.47539,11.58097,19.17611,11.58097,0,11.58097,39.00008,100,0.1993133,1.463583,3.284464,12,23.28168
