Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,10.55136,10.55136,3.272729,0,1.164001,10.55136,72.61353,0,0,0,7.661711,7.661711,7.278625,0,0,0,29.59898,0,0,0,39.00008,100,0.1993133,11.60649,6.129369,12,37.26069
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,12.79496,12.79496,4.434963,0,1.458046,12.79496,84.49316,2.010869,0,0,10.81087,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1993133,14.07446,8.648695,12,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,9.127414,9.127414,3,0,1.095,9.127414,109.1879,3.51612,0,0,9.96603,6.449909,6.127414,0,0,0,29.59898,0,0,0,39.00008,100,0.1993133,10.04016,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.895765,5.895765,0,0,0,5.895765,183.251,4.597978,0,0,10.80405,6.206069,5.895765,0,0,0,29.59898,0,0,0,39.00008,100,0.1993133,6.485342,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.962849,7.962849,3,0,1.095,7.962849,90.4687,1.979835,0,0,7.203886,5.224051,4.962849,0,0,0,29.59898,0,0,0,39.00008,100,0.1993133,8.759133,5.763109,12,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,7.193584,7.193584,0,0,0,7.193584,93.30937,0,8.881784E-16,0,6.712288,7.572194,7.193584,0,0,0,29.59898,0,0.8599056,-0.8599056,38.09366,97.67585,0.1993133,7.912943,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,2.394432,0,0,3.349883,0,0,0,0,0.9554507,28.73907,0.9554507,0,0.9554507,39.00008,100,0.1992402,0,2.679906,0,32.08895
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,12.68315,12.68315,11.00643,0,3.120627,12.68315,13.91583,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1992402,13.95146,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,13.6946,13.6946,12,0,3.372,13.6946,4.103654,0,0,0,0.5619792,1.783792,1.694602,0,0,0,29.59898,0,1.221813,-1.221813,37.71217,96.69769,0.1992402,15.06406,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,15.0794,15.0794,12,0,3.372,15.0794,0,0,0,0,0,3.24147,3.079397,0,0,1.35757,28.37716,0,3.24147,-3.24147,34.29536,87.93665,0.1992402,16.58734,0,12,28.37716
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,10.84358,10.84358,12,0,3.372,10.84358,0,0,0,0,0,0,0,1.156419,1.098598,4.959203,25.13569,1.098598,0,1.098598,35.33759,90.60902,0.199281,11.92794,0,12,25.13569
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.860606,26.12443,0,0,0,35.33759,90.60902,0.199281,0,0,0,26.12443
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.562826,3.562826,0,0,0,3.562826,0,0,4.440892E-16,0,0,3.750343,3.562826,0,0,3.860606,26.12443,0,3.750343,-3.750343,31.38438,80.4726,0.199281,3.919108,0,0,26.12443
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.960769,1.960769,0,0,0,1.960769,0,0,4.440892E-16,0,0,2.063967,1.960769,0,0,8.027654,22.37409,0,2.063967,-2.063967,29.20877,74.89412,0.199281,2.156846,0,0,22.37409
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,3.042247,3.042247,0,0,0,3.042247,0,0,4.440892E-16,0,0,3.202365,3.042247,0,0,10.32095,20.31012,0,3.202365,-3.202365,25.83318,66.23878,0.199281,3.346472,0,0,20.31012
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.508904,4.508904,0,0,0,4.508904,0,0,0,0,0,4.746214,4.508904,0,0,13.87913,17.10776,0,4.746214,-4.746214,20.83023,53.41073,0.199281,4.959794,0,0,17.10776
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.756201,4.756201,0,0,0,4.756201,0,0,8.881784E-16,0,0,5.006527,4.756201,0,0,19.15271,12.36154,0,5.006527,-5.006527,15.55288,39.87911,0.199281,5.231821,0,0,12.36154
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.810308,4.810308,0,0,0,4.810308,0,0,8.881784E-16,0,0,5.063482,4.810308,0,0,24.71551,7.355016,0,5.063482,-5.063482,10.2155,26.19355,0.199281,5.291339,0,0,7.355016
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.685087,2.685087,11.48509,0,3.241727,2.685087,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.3416,2.291534,8.36,0,8.36,18.1465,46.52939,0.1995561,2.953596,0,12,2.291534
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.255709,1.255709,10.05571,0,2.880094,1.255709,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.9816,9.815535,8.36,0,8.36,26.07749,66.86523,0.1996763,1.38128,0,12,9.815535
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,5.01822,5.01822,12,0,3.372,5.01822,0,0,0,0,0,0,0,6.98178,6.632691,13.6216,17.33953,6.632691,0,6.632691,32.36981,82.99935,0.1999191,5.520042,0,12,17.33953
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.661458,2.661458,0,0,0,2.661458,56.66045,0,4.440892E-16,0,1.507994,2.801534,2.661458,0,0,6.988914,23.30896,0,1.29354,-1.29354,31.0063,79.50317,0.1999191,2.927603,1.206395,0,24.81695
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.742418,1.742418,0,0,0,1.742418,256.6251,0,0,0,4.471481,1.834124,1.742418,0,0,8.426181,22.01542,2.637357,0,2.637357,33.50832,85.91859,0.1997187,1.916659,3.577184,0,26.4869
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,2.033288,0,0,7.822113,0,0,0,0,5.788824,24.38904,5.788824,0,5.788824,39.00008,100,0.1992804,0,6.25769,0,32.21115
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.278642,5.278642,0,0,0,5.278642,152.7806,2.508274,0,0,8.064739,5.556465,5.278642,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,5.806506,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.367294,5.367294,0,0,0,5.367294,244.8311,7.49102,0,0,13.1408,5.649783,5.367294,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,5.904023,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,7.615461,7.615461,3,0,1.095,7.615461,169.4461,8.045722,0,0,12.9041,4.85838,4.615461,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,8.377007,10.32328,12,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,14.66885,14.66885,7.537455,0,2.242976,14.66885,51.17465,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,16.13574,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,9.123868,9.123868,5.205941,0,1.653103,9.123868,45.20159,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1992804,10.03625,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,16.14403,16.14403,12,0,3.372,16.14403,10.4686,0,0,0,1.690053,4.362139,4.144032,0,0,0,29.59898,0,2.672085,-2.672085,36.18345,92.7779,0.1992804,17.75843,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.36885,8.36885,10.66423,0,3.034049,8.36885,6.605429,0,0,0,0.5527984,0,0,2.295376,2.180607,2.968984,26.92689,2.733406,0,2.733406,38.77659,99.42696,0.1993744,9.205734,0.4422387,12,27.47969
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,14.41532,14.41532,12,0,3.372,14.41532,0,0,0,0,0,2.542443,2.415321,0,0,0.2355781,29.38696,0,2.542443,-2.542443,36.09662,92.55525,0.1993744,15.85685,0,12,29.38696
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,10.21523,10.21523,12,0,3.372,10.21523,0,0,0,0,0,0,0,1.784769,1.69553,3.060514,26.84451,1.69553,0,1.69553,37.70514,96.67966,0.1994363,11.23675,0,12,26.84451
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3921778,0.3921778,0,0,0,0.3921778,0,0,5.551115E-17,0,0,0.4128188,0.3921778,0,0,1.364984,28.37049,0,0.4128188,-0.4128188,37.26999,95.56389,0.1994363,0.4313956,0,0,28.37049
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.138123,4.138123,0,0,0,4.138123,0,0,8.881784E-16,0,0,4.355918,4.138123,0,0,1.823672,27.95767,0,4.355918,-4.355918,32.67845,83.79073,0.1994363,4.551935,0,0,27.95767
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.96995,2.96995,0,0,0,2.96995,0,0,0,0,0,3.126263,2.96995,0,0,6.663581,23.60176,0,3.126263,-3.126263,29.38308,75.34108,0.1994363,3.266945,0,0,23.60176
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13721,20.47549,0,0,0,29.38308,75.34108,0.1994363,0,0,0,20.47549
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13721,20.47549,0,0,0,29.38308,75.34108,0.1994363,0,0,0,20.47549
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.903817,2.903817,0,0,0,2.903817,0,0,4.440892E-16,0,0,3.056649,2.903817,0,0,10.13721,20.47549,0,3.056649,-3.056649,26.16109,67.07958,0.1994363,3.194199,0,0,20.47549
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.229662,1.229662,0,0,0,1.229662,0,0,0,0,0,1.294381,1.229662,0,0,13.53348,17.41884,0,1.294381,-1.294381,24.79669,63.58113,0.1994363,1.352628,0,0,17.41884
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.8210871,0.8210871,0,0,0,0.8210871,0,0,1.110223E-16,0,0,0.8643022,0.8210871,0,0,14.97168,16.12446,0,0.8643022,-0.8643022,23.88564,61.2451,0.1994363,0.9031959,0,0,16.12446
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6463279,0.6463279,0,0,0,0.6463279,0,0,0,0,0,0.6803451,0.6463279,0,0,15.93202,15.26016,0,0.6803451,-0.6803451,23.16849,59.40627,0.1994363,0.7109606,0,0,15.26016
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.68796,14.57981,0,0,0,23.16849,59.40627,0.1994363,0,0,0,14.57981
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.301494,4.301494,0,0,0,4.301494,47.55417,0,8.881784E-16,0,2.045539,4.527888,4.301494,0,0,16.68796,14.57981,0,2.482348,-2.482348,20.55186,52.69698,0.1994363,4.731643,1.636432,0,16.62535
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.630427,7.630427,12,0,3.372,7.630427,52.11527,0,0,0,3.976618,0,0,4.369573,4.151094,19.44613,12.09747,8.127712,0,8.127712,28.26249,72.46777,0.1996889,8.39347,3.181294,12,16.07408
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,15.03627,15.03627,12,0,3.372,15.03627,53.79782,0,0,0,8.089188,3.196078,3.036274,0,0,11.31841,19.41241,4.89311,0,4.89311,32.9045,84.37035,0.1998131,16.5399,6.47135,12,27.50159
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.94746,2.94746,0,0,0,2.94746,282.3915,0,0,0,8.323377,3.102589,2.94746,0,0,6.425303,23.81621,5.220787,0,5.220787,37.85738,97.07,0.1994209,3.242206,6.658701,0,32.13958
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,10.48654,10.48654,3,0,1.095,10.48654,100.9212,1.498057,0,0,10.58314,7.880569,7.486541,0,0,1.204515,28.51491,1.204515,0,1.204515,39.00008,100,0.1993306,11.5352,8.466514,12,39.09806
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.994973,1.994973,0,0,0,1.994973,502.2638,7.920058,0,0,10.02003,2.099972,1.994973,0,0,0,29.59898,0,0,0,39.00008,100,0.1993306,2.194471,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993306,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7329108,0.7329108,0,0,0,0.7329108,1345.743,9.091609,0,0,9.863094,0.771485,0.7329108,0,0,0,29.59898,0,0,0,39.00008,100,0.1993306,0.8062018,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,13.75411,13.75411,8.250982,0,2.423499,13.75411,42.11662,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1993306,15.12952,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.0861444,0.0861444,0,0,0,0.0861444,3171.097,2.641044,0,0,2.731722,0.0906783,0.0861444,0,0,0,29.59898,0,0,0,39.00008,100,0.1993306,0.09475883,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,16.76925,16.76925,12,0,3.372,16.76925,10.11326,0,0,0,1.695918,5.020262,4.769248,0,0,0,29.59898,0,3.324344,-3.324344,35.49591,91.01498,0.1993306,18.44617,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,17.7011,17.7011,12,0,3.372,17.7011,2.395467,8.881784E-16,0,0,0.4240239,6.001153,5.701096,0,0,3.693716,26.27463,0,5.577129,-5.577129,29.6171,75.94113,0.1993306,19.4712,0.3392191,12,26.69866
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.890526,20.6975,8.36,0,8.36,37.54809,96.27697,0.1993172,0,0,12,20.6975
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.309278,9.309278,10.92036,0,3.09885,9.309278,0,0,0,0,0,0,0,1.61108,1.530526,1.530526,28.2215,1.530526,0,1.530526,39.00008,100,0.1993725,10.24021,0,12,28.2215
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,9.573388,9.573388,9.573388,0,2.758067,9.573388,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993725,10.53073,0,12,29.59898
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.665246,1.665246,0,0,0,1.665246,0,0,0,0,0,1.752891,1.665246,0,0,0,29.59898,0,1.752891,-1.752891,37.15237,95.26229,0.1993725,1.831771,0,0,29.59898
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947656,27.84609,0,0,0,37.15237,95.26229,0.1993725,0,0,0,27.84609
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,6.095552,6.095552,0,0,0,6.095552,0,0,8.881784E-16,0,0,6.416371,6.095552,0,0,1.947656,27.84609,0,6.416371,-6.416371,30.38892,77.92015,0.1993725,6.705108,0,0,27.84609
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.260721,1.260721,0,0,0,1.260721,0,0,0,0,0,1.327074,1.260721,0,0,9.076958,21.42972,0,1.327074,-1.327074,28.99006,74.33334,0.1993725,1.386793,0,0,21.42972
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.744844,1.744844,0,0,0,1.744844,0,0,2.220446E-16,0,0,1.836678,1.744844,0,0,10.55149,20.10264,0,1.836678,-1.836678,27.05403,69.36918,0.1993725,1.919328,0,0,20.10264
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.70231,3.70231,0,0,0,3.70231,0,0,4.440892E-16,0,0,3.897168,3.70231,0,0,12.59224,18.26596,0,3.897168,-3.897168,22.94606,58.83593,0.1993725,4.072541,0,0,18.26596
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.83021,3.83021,0,0,0,3.83021,0,0,4.440892E-16,0,0,4.0318,3.83021,0,0,16.92242,14.3688,0,4.0318,-4.0318,18.69617,47.93879,0.1993725,4.213231,0,0,14.3688
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.093317,2.093317,0,0,0,2.093317,0,0,4.440892E-16,0,0,2.203492,2.093317,0,0,21.4022,10.337,0,2.203492,-2.203492,16.37348,41.9832,0.1993725,2.302649,0,0,10.337
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.334918,2.334918,0,0,0,2.334918,0,0,0,0,0,2.457808,2.334918,0,0,23.85053,8.133505,0,2.457808,-2.457808,13.78273,35.34025,0.1993725,2.568409,0,0,8.133505
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.580474,3.580474,0,0,0,3.580474,70.01007,0,0,0,2.506692,3.76892,3.580474,0,0,26.58142,5.675696,0,1.262227,-1.262227,12.45222,31.92871,0.1993725,3.938521,2.005354,0,8.182388
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,8.91785,8.91785,12,0,3.372,8.91785,61.92045,0,0,0,5.521973,0,0,3.08215,2.928042,27.9839,4.413469,8.450015,0,8.450015,20.46861,52.48351,0.1996175,9.809635,4.417578,12,9.935442
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.802281,2.802281,11.60228,0,3.271377,2.802281,306.7646,1.776357E-15,0,0,8.596406,0,0,8.8,8.36,19.53388,12.01848,16.95641,0,16.95641,36.55487,93.73024,0.199259,3.082509,6.877125,12,20.61489
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.292689,7.292689,0,0,0,7.292689,136.0396,0,0,0,9.920944,7.676515,7.292689,0,0,2.577478,27.27925,2.244429,0,2.244429,38.68412,99.18985,0.1990933,8.021958,7.936755,0,37.20019
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,13.13138,13.13138,4.771383,0,1.54316,13.13138,99.03164,3.871175,0,0,13.00422,8.8,8.36,0,0,0.333049,29.29923,0.333049,0,0.333049,39.00008,100,0.1990688,14.44452,10.40338,12,42.30346
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,10.1729,10.1729,3,0,1.095,10.1729,124.7912,5.144462,0,0,12.69488,7.550418,7.172897,0,0,0,29.59898,0,0,0,39.00008,100,0.1990688,11.19019,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.750987,7.750987,3,0,1.095,7.750987,136.9555,5.614364,0,0,10.6154,5.001039,4.750987,0,0,0,29.59898,0,0,0,39.00008,100,0.1990688,8.526085,8.492322,12,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.367962,8.367962,3,0,1.095,8.367962,98.26733,2.572487,0,0,8.222973,5.650486,5.367962,0,0,0,29.59898,0,0,0,39.00008,100,0.1990688,9.204758,6.578378,12,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,8.211206,8.211206,5.137273,0,1.63573,8.211206,39.40614,4.440892E-16,0,0,3.235719,3.235719,3.073933,0,0,0,29.59898,0,0,0,39.00008,100,0.1990688,9.032328,2.588576,12,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,10.5538,10.5538,6.600004,0,2.005801,10.5538,39.43499,0,0,0,4.16189,4.16189,3.953795,0,0,0,29.59898,0,0,0,39.00008,100,0.1990688,11.60918,3.329512,12,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.925788,3.925788,0,0,0,3.925788,45.29238,0,4.440892E-16,0,1.778083,4.132408,3.925788,0,0,0,29.59898,0,2.354325,-2.354325,36.5184,93.63674,0.1990688,4.318367,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,14.67318,14.67318,12,0,3.372,14.67318,2.322543,0,1.776357E-15,0,0.3407909,2.813876,2.673182,0,0,2.615917,27.24465,0,2.473085,-2.473085,33.91154,86.95249,0.1990688,16.1405,0.2726327,12,27.58544
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,9.731851,9.731851,12,0,3.372,9.731851,0,0,0,0,0,0,0,2.268149,2.154742,5.363789,24.77157,2.154742,0,2.154742,35.95571,92.19394,0.199146,10.70504,0,12,24.77157
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,11.89629,11.89629,12,0,3.372,11.89629,0,0,0,0,0,0,0,0.10371,0.09852447,3.209047,26.71084,0.09852447,0,0.09852447,36.04918,92.4336,0.1991495,13.08592,0,12,26.71084
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,12.77928,12.77928,12,0,3.372,12.77928,0,0,0,0,0,0.8202978,0.7792829,0,0,3.110523,26.79951,0,0.8202978,-0.8202978,35.18451,90.21651,0.1991495,14.05721,0,12,26.79951
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3511066,0.3511066,0,0,0,0.3511066,0,0,5.551115E-17,0,0,0.3695859,0.3511066,0,0,4.021965,25.97921,0,0.3695859,-0.3695859,34.79493,89.21759,0.1991495,0.3862173,0,0,25.97921
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8754937,0.8754937,0,0,0,0.8754937,0,0,1.110223E-16,0,0,0.9215723,0.8754937,0,0,4.432616,25.60962,0,0.9215723,-0.9215723,33.82351,86.72677,0.1991495,0.9630431,0,0,25.60962
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.301717,0.301717,0,0,0,0.301717,0,0,0,0,0,0.3175969,0.301717,0,0,5.456585,24.68805,0,0.3175969,-0.3175969,33.48873,85.86837,0.1991495,0.3318887,0,0,24.68805
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.608755,5.608755,0,0,0,5.608755,0,0,0,0,0,5.903953,5.608755,0,0,5.809471,24.37045,0,5.903953,-5.903953,27.26542,69.91119,0.1991495,6.169631,0,0,24.37045
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.18397,4.18397,0,0,0,4.18397,0,0,8.881784E-16,0,0,4.40418,4.18397,0,0,12.36942,18.4665,0,4.40418,-4.40418,22.623,58.00759,0.1991495,4.602367,0,0,18.4665
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.123541,1.123541,0,0,0,1.123541,0,0,2.220446E-16,0,0,1.182675,1.123541,0,0,17.26295,14.06232,0,1.182675,-1.182675,21.37636,54.81106,0.1991495,1.235895,0,0,14.06232
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.234034,3.234034,0,0,0,3.234034,0,0,4.440892E-16,0,0,3.404246,3.234034,0,0,18.57703,12.87965,0,3.404246,-3.404246,17.78797,45.61008,0.1991495,3.557437,0,0,12.87965
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.6835,4.6835,0,0,0,4.6835,0,0,0,0,0,4.93,4.6835,0,0,22.35953,9.475401,0,4.93,-4.93,12.59129,32.28529,0.1991495,5.151851,0,0,9.475401
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,1.021411,1.021411,0,0,0,1.021411,0,0,0,0,0,1.075169,1.021411,0,0,27.83731,4.545401,0,1.075169,-1.075169,11.45796,29.37933,0.1991495,1.123552,0,0,4.545401
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,29.03194,3.470232,2.449316,0,2.449316,13.78159,35.33733,0.1989691,0,1.959453,0,5.919548
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.870675,5.870675,11.61202,0,3.273842,5.870675,91.6545,0,0,0,5.380737,0,0,5.74135,5.454282,26.58262,5.674616,10.83502,0,10.83502,24.06059,61.69369,0.1990668,6.457742,4.30459,12,11.05535
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,7.279637,0,2.177748,0,0,0,0,0,8.831949,0,0,7.279637,6.915656,15.74761,15.42613,15.74761,0,15.74761,39.00008,100,0.1983593,0,7.06556,12,24.25808
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,21.0024,20.36,12,0,3.372,20.36,58.28362,3.066545,0.6423949,2.742635,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,23.10263,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.232043,5.232043,0,0,0,5.232043,196.6397,4.78086,0,0,10.28827,5.507414,5.232043,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,5.755248,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.73793,3.73793,0,0,0,3.73793,227.4165,4.566007,0,0,8.50067,3.934663,3.73793,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,4.111723,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,8.959075,8.959075,3.659536,0,1.261863,8.959075,62.26605,0,0,0,5.578463,5.578463,5.29954,0,0,0,29.59898,0,0,0,39.00008,100,0.1983593,9.854982,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.4548,4.4548,0,0,0,4.4548,54.21856,0,8.881784E-16,0,2.415329,4.689263,4.4548,0,0,0,29.59898,0,2.273935,-2.273935,36.60314,93.85402,0.1983593,4.90028,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.8558572,0.8558572,0,0,0,0.8558572,47.15469,0,1.110223E-16,0,0.4035768,0.9009023,0.8558572,0,0,2.526594,27.32504,0,0.4973255,-0.4973255,36.07891,92.50985,0.1983593,0.9414429,0.3228614,0,27.72862
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,20.70911,20.36,12,0,3.372,20.36,0,0,0.349109,2.42002,0,8.8,8.36,0,0,3.079178,26.82772,0,8.8,-8.8,26.8029,68.72524,0.1983593,22.78002,0,12,26.82772
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,15.96926,15.96926,12,0,3.372,15.96926,0,0,0,0,0,4.178171,3.969262,0,0,12.85696,18.02772,0,4.178171,-4.178171,22.39872,57.4325,0.1983593,17.56619,0,12,18.02772
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.966148,1.966148,10.76615,0,3.059835,1.966148,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.49937,13.84955,8.36,0,8.36,30.32971,77.76834,0.1985509,2.162763,0,12,13.84955
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.101271,3.101271,11.90127,0,3.347022,3.101271,0,0,0,0,0,0,0,8.8,8.36,9.139368,21.37355,8.36,0,8.36,38.2607,98.10417,0.1988472,3.411398,0,12,21.37355
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,2.007568,2.007568,0,0,0,2.007568,0,0,0,0,0,2.11323,2.007568,0,0,0.7793677,28.89755,0,2.11323,-2.11323,36.03316,92.39255,0.1988472,2.208325,0,0,28.89755
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.717557,1.717557,0,0,0,1.717557,0,0,2.220446E-16,0,0,1.807955,1.717557,0,0,3.1274,26.78432,0,1.807955,-1.807955,34.12741,87.50601,0.1988472,1.889313,0,0,26.78432
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.6055571,0.6055571,0,0,0,0.6055571,0,0,0,0,0,0.6374285,0.6055571,0,0,5.136239,24.97636,0,0.6374285,-0.6374285,33.45551,85.78317,0.1988472,0.6661128,0,0,24.97636
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.303718,2.303718,0,0,0,2.303718,0,0,4.440892E-16,0,0,2.424967,2.303718,0,0,5.844493,24.33893,0,2.424967,-2.424967,30.89937,79.22898,0.1988472,2.53409,0,0,24.33893
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.239727,2.239727,0,0,0,2.239727,0,0,4.440892E-16,0,0,2.357607,2.239727,0,0,8.5389,21.91397,0,2.357607,-2.357607,28.41423,72.85685,0.1988472,2.4637,0,0,21.91397
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.035003,1.035003,0,0,0,1.035003,0,0,2.220446E-16,0,0,1.089477,1.035003,0,0,11.15846,19.55636,0,1.089477,-1.089477,27.26582,69.91222,0.1988472,1.138504,0,0,19.55636
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.269734,3.269734,0,0,0,3.269734,0,0,4.440892E-16,0,0,3.441825,3.269734,0,0,12.36899,18.46688,0,3.441825,-3.441825,23.63782,60.60966,0.1988472,3.596707,0,0,18.46688
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.412704,1.412704,0,0,0,1.412704,0,0,2.220446E-16,0,0,1.487057,1.412704,0,0,16.19324,15.02506,0,1.487057,-1.487057,22.07032,56.59045,0.1988472,1.553975,0,0,15.02506
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.257037,3.257037,0,0,0,3.257037,67.02644,0,0,0,2.183076,3.428461,3.257037,0,0,17.84553,13.538,0,1.245384,-1.245384,20.75757,53.22443,0.1988472,3.582741,1.746461,0,15.72108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.431898,8.431898,12,0,3.372,8.431898,67.87705,0,0,0,5.723324,0,0,3.568102,3.389697,19.22929,12.29262,9.11302,0,9.11302,29.40294,75.39201,0.1991076,9.275088,4.578659,12,18.01594
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.923641,4.923641,6.791003,0,2.054124,4.923641,165.5406,0,0,0,8.150626,0,0,1.867362,1.773994,10.11627,20.49434,9.92462,0,9.92462,38.81826,99.53381,0.1987785,5.416005,6.520501,12,28.64496
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,9.830512,9.830512,3,0,1.095,9.830512,110.065,3.438291,0,0,10.81995,7.190013,6.830513,0,0,0.1916503,29.42649,0.1916503,0,0.1916503,39.00008,100,0.1987648,10.81356,8.655964,12,40.24645
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.724381,5.724381,0,0,0,5.724381,197.5688,5.283925,0,0,11.30959,6.025664,5.724381,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,6.296819,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,19.20658,19.20658,10.84658,0,3.080185,19.20658,55.18393,1.798947,0,0.7672408,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,21.12724,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.785764,2.785764,0,0,0,2.785764,451.5622,9.647075,0,0,12.57946,2.932384,2.785764,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,3.064341,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,9.744381,9.744381,3,0,1.095,9.744381,116.7912,4.281235,0,0,11.38058,7.099349,6.744381,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,10.71882,9.104467,12,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,12.01416,12.01416,4.268137,0,1.415839,12.01416,67.86748,0,0,0,8.153707,8.153707,7.746021,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,13.21557,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,10.46373,10.46373,4.672341,0,1.518102,10.46373,58.26029,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,11.5101,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,13.56222,13.56222,10.02363,0,2.871978,13.56222,27.46479,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,14.91845,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,12.2062,12.2062,11.76153,0,3.311668,12.2062,3.834704,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1987648,13.42682,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,31.98333,20.36,12,0,3.372,20.36,0,0,11.62333,14.82166,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1987648,35.18166,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,24.82135,20.36,12,0,3.372,20.36,0,0,4.461348,6.943483,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1987648,27.30348,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,13.65918,13.65918,12,0,3.372,13.65918,0,0,0,0,0,1.746507,1.659182,0,0,19.55556,11.99898,0,1.746507,-1.746507,18.60707,47.71034,0.1987648,15.0251,0,12,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.809583,3.809583,12,0,3.372,3.809583,0,0,0,0,0,0,0,8.190416,7.780896,21.49612,10.25247,7.780896,0,7.780896,25.98867,66.6375,0.1990372,4.190542,0,12,10.25247
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.263326,2.263326,11.06333,0,3.135021,2.263326,0,0,0,0,0,0,0,8.8,8.36,13.71522,17.25528,8.36,0,8.36,33.91967,86.97333,0.1992538,2.489659,0,12,17.25528
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.902872,3.902872,0,0,0,3.902872,0,0,0,0,0,4.108286,3.902872,0,0,5.355223,24.77928,0,4.108286,-4.108286,29.58915,75.86947,0.1992538,4.293159,0,0,24.77928
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.331218,1.331218,0,0,0,1.331218,0,0,2.220446E-16,0,0,1.401282,1.331218,0,0,9.919986,20.67099,0,1.401282,-1.401282,28.11207,72.08209,0.1992538,1.46434,0,0,20.67099
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.529731,2.529731,0,0,0,2.529731,0,0,4.440892E-16,0,0,2.662874,2.529731,0,0,11.47697,19.26971,0,2.662874,-2.662874,25.30516,64.88489,0.1992538,2.782704,0,0,19.26971
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.132703,3.132703,0,0,0,3.132703,0,0,4.440892E-16,0,0,3.297582,3.132703,0,0,14.43572,16.60683,0,3.297582,-3.297582,21.8292,55.97219,0.1992538,3.445973,0,0,16.60683
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.8165286,0.8165286,0,0,0,0.8165286,0,0,1.110223E-16,0,0,0.8595037,0.8165286,0,0,18.0997,13.30925,0,0.8595037,-0.8595037,20.9232,53.64913,0.1992538,0.8981814,0,0,13.30925
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.093566,2.093566,0,0,0,2.093566,0,0,4.440892E-16,0,0,2.203754,2.093566,0,0,19.0547,12.44975,0,2.203754,-2.203754,18.60024,47.69283,0.1992538,2.302923,0,0,12.44975
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.362559,0.362559,0,0,0,0.362559,0,0,0,0,0,0.3816411,0.362559,0,0,21.50331,10.24599,0,0.3816411,-0.3816411,18.19796,46.66133,0.1992538,0.3988149,0,0,10.24599
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.421197,4.421197,0,0,0,4.421197,39.19313,0,0,0,1.732806,4.653892,4.421197,0,0,21.92736,9.864353,0,2.921086,-2.921086,15.11886,38.76624,0.1992538,4.863317,1.386245,0,11.59716
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,9.604568,9.604568,12,0,3.372,9.604568,49.81602,0,0,0,4.784614,0,0,2.395433,2.275661,25.17301,6.943267,7.060275,0,7.060275,21.81683,55.94047,0.199449,10.56502,3.827691,12,11.72788
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,11.02454,11.02454,12,0,3.372,11.02454,59.63903,0,0,0,6.574926,0,0,0.9754627,0.9266895,18.11274,13.29751,7.501616,0,7.501616,28.93349,74.18827,0.1996399,12.12699,5.259941,12,19.87244
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.13458,2.13458,5.169664,0,1.643925,2.13458,362.0286,0,0,0,7.727791,0,0,3.035084,2.88333,10.61112,20.04897,10.61112,0,10.61112,39.00008,100,0.1991026,2.348038,6.182233,12,27.77676
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.524095,5.524095,0,0,0,5.524095,139.0929,1.868788,0,0,7.683625,5.814837,5.524095,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,6.076504,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,10.94404,10.94404,7.829219,0,2.316792,10.94404,29.95933,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,12.03845,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.325209,5.325209,0,0,0,5.325209,118.5474,0.7074158,0,0,6.312899,5.605483,5.325209,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,5.857729,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.459974,1.459974,0,0,0,1.459974,424.8597,4.666028,0,0,6.202843,1.536815,1.459974,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,1.605972,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991026,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.835531,3.835531,0,0,0,3.835531,53.5661,0,4.440892E-16,0,2.054545,4.037401,3.835531,0,0,0,29.59898,0,1.982857,-1.982857,36.90997,94.64074,0.1991026,4.219084,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,12.63033,12.63033,12,0,3.372,12.63033,4.419137,5.551115E-16,0,0,0.5581515,0.6635019,0.6303268,0,0,2.203174,27.61612,0,0.1053505,-0.1053505,36.79892,94.356,0.1991026,13.89336,0.4465212,12,28.17427
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.529618,6.529618,0,0,0,6.529618,0,0,8.881784E-16,0,0,6.873282,6.529618,0,0,2.32023,27.51077,0,6.873282,-6.873282,29.55384,75.77892,0.1991026,7.18258,0,0,27.51077
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.716882,2.716882,0,0,0,2.716882,0,0,4.440892E-16,0,0,2.859876,2.716882,0,0,9.95721,20.63749,0,2.859876,-2.859876,26.53926,68.04926,0.1991026,2.988571,0,0,20.63749
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,25.60627,20.36,12,0,3.372,20.36,0,0,5.246267,7.806894,0,8.8,8.36,0,0,13.13485,17.77761,0,8.8,-8.8,17.26325,44.26466,0.1991026,28.16689,0,12,17.77761
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.91263,8.977612,8.36,0,8.36,25.19424,64.60049,0.1990905,0,0,12,8.977612
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.886965,2.886965,11.68696,0,3.292802,2.886965,0,0,0,0,0,0,0,8.8,8.36,14.55263,16.50161,8.36,0,8.36,33.12524,84.93633,0.1993658,3.175662,0,12,16.50161
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.192628,24.02561,0,0,0,33.12524,84.93633,0.1993658,0,0,0,24.02561
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6571096,0.6571096,0,0,0,0.6571096,0,0,1.110223E-16,0,0,0.6916943,0.6571096,0,0,6.192628,24.02561,0,0.6916943,-0.6916943,32.39613,83.06683,0.1993658,0.7228205,0,0,24.02561
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.824441,2.824441,0,0,0,2.824441,0,0,4.440892E-16,0,0,2.973096,2.824441,0,0,6.961177,23.33392,0,2.973096,-2.973096,29.26221,75.03115,0.1993658,3.106885,0,0,23.33392
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,4.104731,4.104731,0,0,0,4.104731,0,0,8.881784E-16,0,0,4.32077,4.104731,0,0,10.26462,20.36082,0,4.32077,-4.32077,24.70772,63.35299,0.1993658,4.515204,0,0,20.36082
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8706513,0.8706513,0,0,0,0.8706513,0,0,1.110223E-16,0,0,0.9164751,0.8706513,0,0,15.06547,16.04005,0,0.9164751,-0.9164751,23.74167,60.87595,0.1993658,0.9577165,0,0,16.04005
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.422997,2.422997,0,0,0,2.422997,0,0,4.440892E-16,0,0,2.550524,2.422997,0,0,16.08378,15.12358,0,2.550524,-2.550524,21.05318,53.9824,0.1993658,2.665297,0,0,15.12358
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2501027,0.2501027,0,0,0,0.2501027,0,0,5.551115E-17,0,0,0.263266,0.2501027,0,0,18.91769,12.57305,0,0.263266,-0.263266,20.77567,53.27085,0.1993658,0.275113,0,0,12.57305
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,19.21021,12.30979,1.12733,0,1.12733,21.84515,56.0131,0.1992863,0,0.9018639,0,13.43712
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.885001,5.885001,0,0,0,5.885001,16.30479,0,8.881784E-16,0,0.9595369,6.194738,5.885001,0,0,18.08288,13.32439,0,5.235201,-5.235201,16.32677,41.86341,0.1992863,6.473501,0.7676296,0,14.28392
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,23.89977,8.089184,2.402675,0,2.402675,18.60614,47.70796,0.199117,0,1.92214,0,10.49186
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,18.16799,18.16799,12,0,3.372,18.16799,27.13623,1.776357E-15,0,0,4.930108,6.492623,6.167992,0,0,21.4971,10.25159,0,1.562515,-1.562515,16.95911,43.4848,0.199117,19.98479,3.944086,12,15.1817
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,17.70718,17.70718,12,0,3.372,17.70718,28.92177,0,0,0,5.12123,6.007561,5.707183,0,0,23.23322,8.689077,0,0.886331,-0.886331,16.02483,41.08923,0.199117,19.4779,4.096984,12,13.81031
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,12.46734,12.46734,12,0,3.372,12.46734,36.05828,0,0,0,4.495509,0.4919375,0.4673406,0,0,24.21803,7.802746,4.003572,0,4.003572,19.82295,50.82798,0.199213,13.71408,3.596407,12,12.29825
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,21.88721,20.36,12,0,3.372,20.36,37.92784,0,1.527206,3.715926,7.722108,8.8,8.36,0,0,20.21446,11.40596,0,1.077892,-1.077892,18.68676,47.91467,0.199213,24.07593,6.177687,12,19.12807
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.446452,4.446452,11.67871,0,3.290715,4.446452,102.938,8.881784E-16,0,0,4.577091,0,0,7.232262,6.870648,21.41212,10.32807,11.44774,0,11.44774,29.54704,75.76147,0.199269,4.891098,3.661673,12,14.90516
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.712767,8.712767,12,0,3.372,8.712767,37.64612,0,0,0,3.280019,0,0,3.287233,3.122872,9.964381,20.63103,6.402891,0,6.402891,35.62135,91.33662,0.1994529,9.584044,2.624015,12,23.91105
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.829603,2.829603,0,0,0,2.829603,33.20258,0,4.440892E-16,0,0.9395013,2.97853,2.829603,0,0,3.561491,26.39364,0,2.039029,-2.039029,33.47203,85.82554,0.1994529,3.112564,0.751601,0,27.33314
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,11.19466,11.19466,12,0,3.372,11.19466,9.445394,0,0,0,1.057379,0,0,0.8053426,0.7650754,5.827078,24.35461,1.822455,0,1.822455,35.20096,90.25869,0.1995038,12.31412,0.8459036,12,25.41199
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.749138,7.749138,11.04764,0,3.131052,7.749138,6.87197,0,0,0,0.5325184,0,0,3.2985,3.133575,4.004623,25.99482,3.666093,0,3.666093,38.67892,99.17652,0.1996222,8.524052,0.4260147,12,26.52734
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.848764,3.848764,0,0,0,3.848764,0,0,0,0,0,4.051331,3.848764,0,0,0.3385303,29.2943,0,4.051331,-4.051331,34.40844,88.2266,0.1996222,4.233641,0,0,29.2943
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,10.80822,10.80822,12,0,3.372,10.80822,0,0,0,0,0,0,0,1.191785,1.132195,4.840009,25.24297,1.132195,0,1.132195,35.48254,90.98068,0.1996604,11.88904,0,12,25.24297
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.753299,7.753299,11.65626,0,3.285034,7.753299,0,0,0,0,0,0,0,3.902962,3.707814,3.707814,26.26195,3.707814,0,3.707814,39.00008,100,0.1997852,8.528628,0,12,26.26195
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.092658,3.092658,0,0,0,3.092658,0,0,4.440892E-16,0,0,3.25543,3.092658,0,0,0,29.59898,0,3.25543,-3.25543,35.56855,91.20124,0.1997852,3.401924,0,0,29.59898
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,6.157835,6.157835,0,0,0,6.157835,0,0,8.881784E-16,0,0,6.481931,6.157835,0,0,3.617144,26.34355,0,6.481931,-6.481931,28.736,73.6819,0.1997852,6.773618,0,0,26.34355
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.386544,2.386544,0,0,0,2.386544,0,0,0,0,0,2.512151,2.386544,0,0,10.81929,19.86162,0,2.512151,-2.512151,26.08796,66.89207,0.1997852,2.625198,0,0,19.86162
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.505011,1.505011,0,0,0,1.505011,0,0,2.220446E-16,0,0,1.584223,1.505011,0,0,13.61057,17.34947,0,1.584223,-1.584223,24.41804,62.61024,0.1997852,1.655513,0,0,17.34947
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.884796,1.884796,0,0,0,1.884796,0,0,2.220446E-16,0,0,1.983996,1.884796,0,0,15.37082,15.76524,0,1.983996,-1.983996,22.32673,57.2479,0.1997852,2.073276,0,0,15.76524
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57526,13.78125,0,0,0,22.32673,57.2479,0.1997852,0,0,0,13.78125
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2368322,0.2368322,0,0,0,0.2368322,0,0,2.775558E-17,0,0,0.249297,0.2368322,0,0,17.57526,13.78125,0,0.249297,-0.249297,22.06394,56.5741,0.1997852,0.2605154,0,0,13.78125
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.85225,13.53195,0,0,0,22.06394,56.5741,0.1997852,0,0,0,13.53195
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.107455,2.107455,0,0,0,2.107455,0,0,0,0,0,2.218374,2.107455,0,0,17.85225,13.53195,0,2.218374,-2.218374,19.72557,50.57829,0.1997852,2.318201,0,0,13.53195
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.8550062,0.8550062,0,0,0,0.8550062,177.183,0,0,0,1.514926,0.9000065,0.8550062,0,0,20.31711,11.31358,0.6149195,0,0.6149195,20.30894,52.07409,0.1997422,0.9405068,1.211941,0,12.8285
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,19.70219,11.867,2.879838,0,2.879838,23.04099,59.07935,0.1995413,0,2.303871,0,14.74684
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.039717,1.039717,0,0,0,1.039717,345.5795,0,0,0,3.593048,1.094439,1.039717,0,0,16.82236,14.45886,2.498609,0,2.498609,25.41138,65.15725,0.1993674,1.143688,2.874438,0,18.05191
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.473869,7.473869,0,0,0,7.473869,85.36207,0,8.881784E-16,0,6.379849,7.86723,7.473869,0,0,14.32375,16.70761,0,1.487381,-1.487381,23.84354,61.13717,0.1993674,8.221256,5.103879,0,23.08746
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.32709,11.32709,12,0,3.372,11.32709,71.96947,0,0,0,8.152045,0,0,0.672913,0.6392673,15.97639,15.22023,8.791312,0,8.791312,32.18371,82.52218,0.1995808,12.4598,6.521636,12,23.37227
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.760984,5.760984,0,0,0,5.760984,149.0379,0,0,0,8.586049,6.064194,5.760984,0,0,7.18508,23.13241,2.521855,0,2.521855,34.57615,88.65663,0.1994059,6.337083,6.868839,0,31.71845
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,4.541331,0,0,9.204556,0,0,0,0,4.663225,25.40208,4.663225,0,4.663225,39.00008,100,0.1990832,0,7.363645,0,34.60663
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,13.01795,13.01795,9.049846,0,2.625611,13.01795,32.08609,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1990832,14.31974,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,18.57892,18.57892,12,0,3.372,18.57892,19.59462,8.881784E-16,0,0.07680774,3.640467,6.925175,6.578916,0,0,0,29.59898,0,3.284708,-3.284708,35.53769,91.12211,0.1990832,20.43681,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,17.44784,17.44784,12,0,3.372,17.44784,30.66142,8.881784E-16,0,0,5.349756,5.734568,5.44784,0,0,3.649675,26.31427,0,0.384812,-0.384812,35.13206,90.08204,0.1990832,19.19262,4.279805,12,31.66403
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,4.077244,25.92946,1.590117,0,1.590117,36.64058,93.95002,0.1989735,0,1.272093,0,27.51958
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,2.487128,27.36056,0.5162783,0,0.5162783,37.13037,95.20588,0.1989378,0,0.4130227,0,27.87684
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.378326,9.378326,11.4529,0,3.233585,9.378326,0,0,0,0,0,0,0,2.074578,1.970849,1.970849,27.82521,1.970849,0,1.970849,39.00008,100,0.1990041,10.31616,0,12,27.82521
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,16.42964,16.42964,12,0,3.372,16.42964,0,0,0,0,0,4.66278,4.429641,0,0,0,29.59898,0,4.66278,-4.66278,34.08508,87.39745,0.1990041,18.07261,0,12,29.59898
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,16.64499,16.64499,12,0,3.372,16.64499,0,0,0,0,0,4.889458,4.644985,0,0,5.180867,24.9362,0,4.889458,-4.889458,28.93114,74.18225,0.1990041,18.30948,0,12,24.9362
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.726519,1.726519,10.52652,0,2.999209,1.726519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.6136,20.04674,8.36,0,8.36,36.86213,94.51808,0.1991603,1.89917,0,12,20.04674
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253598,27.57074,0,0,0,36.86213,94.51808,0.1991603,0,0,0,27.57074
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.251101,4.251101,0,0,0,4.251101,0,0,8.881784E-16,0,0,4.474843,4.251101,0,0,2.253598,27.57074,0,4.474843,-4.474843,32.14523,82.4235,0.1991603,4.676211,0,0,27.57074
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.290472,4.290472,0,0,0,4.290472,0,0,0,0,0,4.516286,4.290472,0,0,7.225646,23.0959,0,4.516286,-4.516286,27.38464,70.2169,0.1991603,4.719519,0,0,23.0959
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24374,18.57961,0,0,0,27.38464,70.2169,0.1991603,0,0,0,18.57961
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.123636,2.123636,0,0,0,2.123636,0,0,0,0,0,2.235406,2.123636,0,0,12.24374,18.57961,0,2.235406,-2.235406,25.02832,64.17505,0.1991603,2.335999,0,0,18.57961
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.746945,4.746945,0,0,0,4.746945,0,0,8.881784E-16,0,0,4.996784,4.746945,0,0,14.72753,16.3442,0,4.996784,-4.996784,19.76125,50.66976,0.1991603,5.22164,0,0,16.3442
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7898116,0.7898116,0,0,0,0.7898116,0,0,1.110223E-16,0,0,0.8313806,0.7898116,0,0,20.27951,11.34742,0,0.8313806,-0.8313806,18.88489,48.42271,0.1991603,0.8687927,0,0,11.34742
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.863529,1.863529,0,0,0,1.863529,0,0,2.220446E-16,0,0,1.96161,1.863529,0,0,21.20327,10.51604,0,1.96161,-1.96161,16.81718,43.12088,0.1991603,2.049882,0,0,10.51604
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,15.49706,15.49706,12,0,3.372,15.49706,12.54735,0,0,0,1.94447,3.681113,3.497057,0,0,23.38283,8.554429,0,1.736642,-1.736642,14.98659,38.42709,0.1991603,17.04676,1.555576,12,10.4989
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.172116,2.172116,10.97212,0,3.111945,2.172116,207.6049,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,25.31244,6.817787,12.86942,0,12.86942,27.1956,69.73216,0.1990495,2.389327,3.607536,12,11.32721
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,22.55038,20.36,12,0,3.372,20.36,43.68975,0,2.190382,4.44542,8.895232,8.8,8.36,0,0,12.44302,18.40026,0.09523267,0,0.09523267,27.28594,69.96381,0.199043,24.80542,7.116186,12,27.2955
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.657311,4.657311,7.653921,0,2.272442,4.657311,197.3984,0,0,0,9.193457,0,0,2.99661,2.846779,12.34778,18.48597,12.04024,0,12.04024,38.70831,99.25188,0.1986702,5.123043,7.354765,12,27.67943
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,15.40973,15.40973,12,0,3.372,15.40973,21.8391,0,0,0,3.365347,3.589193,3.409733,0,0,0.3075468,29.32219,0,0.2238455,-0.2238455,38.47236,98.64688,0.1986702,16.95071,2.692278,12,32.68753
