Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,11.38782,11.38782,4.367834,0,1.441062,11.38782,69.77389,0,0,0,7.945727,7.389463,7.01999,0,0,0.556264,29.09834,0.556264,0,0.556264,39.00008,100,0.1986833,12.52661,6.356582,12,37.04407
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,8.829846,8.829846,3,0,1.095,8.829846,117.8844,4.272329,0,0,10.40901,6.136681,5.829847,0,0,0,29.59898,0,0,0,39.00008,100,0.1986833,9.712831,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.614418,3.614418,0,0,0,3.614418,219.2367,4.11948,0,0,7.92413,3.80465,3.614418,0,0,0,29.59898,0,0,0,39.00008,100,0.1986833,3.97586,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,9.774656,9.774656,3.574334,0,1.240306,9.774656,66.7712,8.881784E-16,0,0,6.526655,6.526655,6.200323,0,0,0,29.59898,0,0,0,39.00008,100,0.1986833,10.75212,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,8.591214,8.591214,6.115657,0,1.883261,8.591214,30.33156,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1986833,9.450336,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,15.52,15.52,12,0,3.372,15.52,14.68022,0,0,0,2.27837,3.705266,3.520003,0,0,0,29.59898,0,1.426896,-1.426896,37.496,96.14339,0.1986833,17.072,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,15.33215,15.33215,12,0,3.372,15.33215,2.633385,0,1.776357E-15,0,0.4037545,3.507529,3.332152,0,0,1.58544,28.17208,0,3.103774,-3.103774,34.22433,87.75452,0.1986833,16.86537,0.3230036,12,28.57584
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,12.41088,12.41088,12,0,3.372,12.41088,0,0,0,0,0,0.4325066,0.4108812,0,0,5.034078,25.06831,0,0.4325066,-0.4325066,33.76843,86.58555,0.1986833,13.65197,0,12,25.06831
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,23.11168,20.36,12,0,3.372,20.36,0,0,2.751677,5.062844,0,8.8,8.36,0,0,5.514641,24.6358,0,8.8,-8.8,24.49242,62.80094,0.1986833,25.42284,0,12,24.6358
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,10.87243,10.87243,12,0,3.372,10.87243,0,0,0,0,0,0,0,1.127573,1.071194,15.29242,15.8358,1.071194,0,1.071194,25.50864,65.40664,0.1987189,11.95967,0,12,15.8358
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,1.010464,1.010464,9.810465,0,2.818048,1.010464,0,0,0,0,0,0,0,8.8,8.36,14.22122,16.79988,8.36,0,8.36,33.43963,85.74248,0.1988053,1.111511,0,12,16.79988
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.759187,3.759187,0,0,0,3.759187,0,0,4.440892E-16,0,0,3.957039,3.759187,0,0,5.861225,24.32388,0,3.957039,-3.957039,29.26855,75.0474,0.1988053,4.135106,0,0,24.32388
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25794,20.36684,0,0,0,29.26855,75.0474,0.1988053,0,0,0,20.36684
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,2.04538,2.04538,0,0,0,2.04538,0,0,0,0,0,2.153032,2.04538,0,0,10.25794,20.36684,0,2.153032,-2.153032,26.99905,69.2282,0.1988053,2.249918,0,0,20.36684
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.65019,18.2138,0,0,0,26.99905,69.2282,0.1988053,0,0,0,18.2138
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.177775,2.177775,0,0,0,2.177775,0,0,0,0,0,2.292395,2.177775,0,0,12.65019,18.2138,0,2.292395,-2.292395,24.58265,63.03233,0.1988053,2.395552,0,0,18.2138
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.1973,15.92141,0,0,0,24.58265,63.03233,0.1988053,0,0,0,15.92141
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001788999,0.001788999,0,0,0,0.001788999,0,0,0,0,0,0.001883156,0.001788999,0,0,15.1973,15.92141,0,0.001883156,-0.001883156,24.58067,63.02723,0.1988053,0.001967899,0,0,15.92141
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.081604,1.081604,0,0,0,1.081604,0,0,2.220446E-16,0,0,1.13853,1.081604,0,0,15.19939,15.91953,0,1.13853,-1.13853,23.38055,59.95002,0.1988053,1.189764,0,0,15.91953
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.471325,2.471325,0,0,0,2.471325,26.24257,0,0,0,0.6485391,2.601395,2.471325,0,0,16.46442,14.781,0,1.952855,-1.952855,21.32206,54.67185,0.1988053,2.718457,0.5188313,0,15.42954
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,18.63426,12.82814,3.24899,0,3.24899,24.40433,62.57507,0.1985851,0,2.599192,0,16.07713
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,15.38527,15.75223,4.992771,0,4.992771,29.14088,74.72007,0.1982476,0,3.994217,0,20.745
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.398468,3.398468,0,0,0,3.398468,192.4693,0,0,0,6.541009,3.577335,3.398468,0,0,10.3925,20.24573,2.963674,0,2.963674,31.95247,81.92925,0.1980478,3.738315,5.232808,0,26.78674
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.230621,4.230621,0,0,0,4.230621,148.5406,0,0,0,6.28419,4.453285,4.230621,0,0,7.428827,22.91303,1.830905,0,1.830905,33.68942,86.38296,0.1979246,4.653683,5.027352,0,29.19722
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,4.152088,0,0,9.75001,0,0,0,0,5.597923,24.56085,5.597923,0,5.597923,39.00008,100,0.1975488,0,7.800008,0,34.31086
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.567249,6.567249,0,0,0,6.567249,92.85539,0,0,0,6.098045,6.912894,6.567249,0,0,0,29.59898,0,0.8148488,-0.8148488,38.14115,97.79763,0.1975488,7.223974,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,20.83747,20.36,12,0,3.372,20.36,37.31815,0,0.4774696,2.561217,7.597976,8.8,8.36,0,0,0.9053876,28.78413,0,1.202024,-1.202024,36.87411,94.54881,0.1975488,22.92122,6.078381,12,36.38211
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,10.57743,10.57743,9.052921,0,2.626389,10.57743,36.35772,4.440892E-16,0,0,3.845711,1.604741,1.524504,0,0,2.24097,27.58211,2.24097,0,2.24097,39.00008,100,0.1976016,11.63517,3.076569,12,31.42782
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,21.78535,20.36,12,0,3.372,20.36,20.50281,0,1.425355,3.603891,4.174372,8.8,8.36,0,0,0,29.59898,0,4.625628,-4.625628,34.12424,87.49787,0.1976016,23.96389,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,8.061357,8.061357,11.42255,0,3.225905,8.061357,19.86625,0,0,0,1.601489,0,0,3.361193,3.193133,5.139586,24.97335,4.794622,0,4.794622,38.67282,99.16087,0.1977454,8.867492,1.281191,12,26.57484
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,16.68743,16.68743,12,0,3.372,16.68743,2.631083,0,3.552714E-15,0,0.4390602,4.934136,4.687429,0,0,0.3449645,29.28851,0,4.495076,-4.495076,33.93459,87.0116,0.1977454,18.35617,0.3512481,12,29.72757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.759115,7.759115,12,0,3.372,7.759115,0,0,0,0,0,0,0,4.240885,4.028841,5.339493,24.79343,4.028841,0,4.028841,37.75668,96.81182,0.1978791,8.535027,0,12,24.79343
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,8.08929,8.08929,9.468924,0,2.731638,8.08929,0,0,0,0,0,0,0,1.379634,1.310652,1.310652,28.41939,1.310652,0,1.310652,39.00008,100,0.1979225,8.898219,0,12,28.41939
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.481012,1.481012,0,0,0,1.481012,0,0,0,0,0,1.55896,1.481012,0,0,0,29.59898,0,1.55896,-1.55896,37.35679,95.78645,0.1979225,1.629114,0,0,29.59898
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,4.026422,4.026422,0,0,0,4.026422,0,0,8.881784E-16,0,0,4.238338,4.026422,0,0,1.732178,28.04002,0,4.238338,-4.238338,32.88919,84.33109,0.1979225,4.429064,0,0,28.04002
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,1.016736,1.016736,0,0,0,1.016736,0,0,2.220446E-16,0,0,1.070248,1.016736,0,0,6.441443,23.80168,0,1.070248,-1.070248,31.76105,81.43842,0.1979225,1.118409,0,0,23.80168
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.493694,4.493694,0,0,0,4.493694,0,0,0,0,0,4.730204,4.493694,0,0,7.630608,22.73143,0,4.730204,-4.730204,26.77497,68.65365,0.1979225,4.943063,0,0,22.73143
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.797863,4.797863,0,0,0,4.797863,0,0,0,0,0,5.050382,4.797863,0,0,12.88639,18.00123,0,5.050382,-5.050382,21.4514,55.00349,0.1979225,5.277649,0,0,18.00123
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.274917,5.274917,0,0,0,5.274917,0,0,8.881784E-16,0,0,5.552544,5.274917,0,0,18.49792,12.95085,0,5.552544,-5.552544,15.59851,39.9961,0.1979225,5.802408,0,0,12.95085
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.587418,2.587418,0,0,0,2.587418,0,0,4.440892E-16,0,0,2.723598,2.587418,0,0,24.66742,7.398302,0,2.723598,-2.723598,12.72759,32.63477,0.1979225,2.84616,0,0,7.398302
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5481304,0.5481304,0,0,0,0.5481304,0,0,0,0,0,0.5769793,0.5481304,0,0,27.69364,4.674703,0,0.5769793,-0.5769793,12.1194,31.07531,0.1979225,0.6029434,0,0,4.674703
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.9712905,0.9712905,0,0,0,0.9712905,0,0,2.220446E-16,0,0,1.022411,0.9712905,0,0,28.33473,4.097724,0,1.022411,-1.022411,11.04168,28.31194,0.1979225,1.06842,0,0,4.097724
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.794485,2.794485,11.59448,0,3.269405,2.794485,0,0,0,0,0,0,0,8.8,8.36,29.47074,3.075313,8.36,0,8.36,18.97267,48.64778,0.1981789,3.073933,0,12,3.075313
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,12.2444,12.2444,12,0,3.372,12.2444,3.063148,0,0,0,0.375064,0.2572617,0.2443986,0,0,21.11074,10.59931,0.1178023,0,0.1178023,19.08443,48.93434,0.1981816,13.46884,0.3000512,12,10.97438
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,16.38481,16.38481,12,0,3.372,16.38481,4.955967,8.881784E-16,0,0,0.8120256,4.615586,4.384807,0,0,20.99294,10.70533,0,3.80356,-3.80356,15.07512,38.65409,0.1981816,18.02329,0.6496205,12,11.51736
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.173316,4.173316,12,0,3.372,4.173316,56.63288,0,0,0,2.363469,0,0,7.826684,7.43535,25.21911,6.901774,9.798819,0,9.798819,24.3711,62.48988,0.1983791,4.590647,1.890775,12,9.265244
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.338519,7.338519,12,0,3.372,7.338519,20.49821,0,0,0,1.504265,0,0,4.661481,4.428407,15.4203,15.72071,5.932672,0,5.932672,29.99933,76.9212,0.1985584,8.072371,1.203412,12,17.22498
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,13.38416,13.38416,12,0,3.372,13.38416,38.31792,0,0,0,5.12853,1.457008,1.384158,0,0,9.487624,21.06012,3.671522,0,3.671522,33.48244,85.85223,0.1986425,14.72257,4.102824,12,26.18865
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.926648,7.926648,11.93301,0,3.355051,7.926648,20.17096,0,0,0,1.598881,0,0,4.006361,3.806043,5.816103,24.36449,5.404923,0,5.404923,38.61,98.9998,0.1988027,8.719313,1.279104,12,25.96337
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0.164722,0,0,0.5759012,0,0,0,0,0.4111791,29.22892,0.4111791,0,0.4111791,39.00008,100,0.1987754,0,0.4607209,0,29.80482
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,9.225455,9.225455,8.517094,0,2.490825,9.225455,8.08246,2.220446E-16,0,0,0.7456438,0.7456438,0.7083616,0,0,0,29.59898,0,0,0,39.00008,100,0.1987754,10.148,0.596515,12,30.34462
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.225411,4.225411,0,0,0,4.225411,8.18186,0,8.881784E-16,0,0.3457172,4.447801,4.225411,0,0,0,29.59898,0,4.102084,-4.102084,34.6761,88.9129,0.1987754,4.647952,0.2765738,0,29.94469
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,12.77272,12.77272,12,0,3.372,12.77272,6.018367,0,0,0,0.768709,0.8133863,0.7727169,0,0,4.557871,25.49689,0,0.04467729,-0.04467729,34.62901,88.79215,0.1987754,14.04999,0.6149672,12,26.2656
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,4.607512,25.45222,1.025894,0,1.025894,35.60226,91.28766,0.1987073,0,0.8207152,0,26.47811
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,9.864573,9.864573,12,0,3.372,9.864573,4.309443,0,0,0,0.4251082,0,0,2.135427,2.028655,3.581618,26.37552,2.453763,0,2.453763,37.9301,97.25648,0.1987828,10.85103,0.3400865,12,26.80063
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,2.032223,2.032223,0,0,0,2.032223,0,0,0,0,0,2.139182,2.032223,0,0,1.127855,28.58391,0,2.139182,-2.139182,35.67521,91.4747,0.1987828,2.235445,0,0,28.58391
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.622724,5.622724,0,0,0,5.622724,0,0,0,0,0,5.918657,5.622724,0,0,3.504724,26.44473,0,5.918657,-5.918657,29.43639,75.47778,0.1987828,6.184997,0,0,26.44473
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,14.05137,14.05137,12,0,3.372,14.05137,0,0,0,0,0,2.159339,2.051372,0,0,10.08101,20.52607,0,2.159339,-2.159339,27.16025,69.64153,0.1987828,15.45651,0,12,20.52607
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.431819,1.431819,10.23182,0,2.92465,1.431819,0,0,0,0,0,0,0,8.8,8.36,12.48028,18.36673,8.36,0,8.36,35.09124,89.97736,0.1989062,1.575,0,12,18.36673
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.874011,1.874011,0,0,0,1.874011,0,0,0,0,0,1.972643,1.874011,0,0,4.120275,25.89073,0,1.972643,-1.972643,33.01189,84.64571,0.1989062,2.061412,0,0,25.89073
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.3121,23.91809,0,0,0,33.01189,84.64571,0.1989062,0,0,0,23.91809
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,5.06821,5.06821,0,0,0,5.06821,0,0,8.881784E-16,0,0,5.334958,5.06821,0,0,6.3121,23.91809,0,5.334958,-5.334958,27.38836,70.22641,0.1989062,5.575031,0,0,23.91809
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.474852,1.474852,0,0,0,1.474852,0,0,0,0,0,1.552475,1.474852,0,0,12.23983,18.58313,0,1.552475,-1.552475,25.7519,66.03039,0.1989062,1.622337,0,0,18.58313
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.834449,2.834449,0,0,0,2.834449,0,0,4.440892E-16,0,0,2.98363,2.834449,0,0,13.9648,17.03065,0,2.98363,-2.98363,22.60688,57.96624,0.1989062,3.117894,0,0,17.03065
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.56304,1.56304,0,0,0,1.56304,0,0,2.220446E-16,0,0,1.645306,1.56304,0,0,17.27995,14.04702,0,1.645306,-1.645306,20.87257,53.51931,0.1989062,1.719345,0,0,14.04702
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.193348,2.193348,0,0,0,2.193348,0,0,0,0,0,2.308787,2.193348,0,0,19.10807,12.40172,0,2.308787,-2.308787,18.4389,47.27913,0.1989062,2.412683,0,0,12.40172
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.67339,10.09293,0,0,0,18.4389,47.27913,0.1989062,0,0,0,10.09293
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,21.33625,20.36,12,0,3.372,20.36,12.88029,0,0.9762549,3.10988,2.622426,8.8,8.36,0,0,21.67339,10.09293,0,6.177574,-6.177574,11.92717,30.58241,0.1989062,23.46988,2.097941,12,12.71536
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,26.5354,20.36,12,0,3.372,20.36,29.42167,0,6.175397,12.3312,5.990252,8.8,8.36,0,0,28.53736,3.915357,0,2.809747,-2.809747,8.965431,22.98824,0.1989062,29.18894,4.792202,12,9.90561
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.094416,2.094416,10.89442,0,3.092287,2.094416,351.2833,0,0,0,7.357335,0,0,8.8,8.36,31.6593,1.10561,15.71733,0,15.71733,23.8762,61.22091,0.1986061,2.303858,5.885868,12,8.462944
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,17.67398,17.67398,12,0,3.372,17.67398,61.68066,0,0,0,10.90143,5.972611,5.673981,0,0,15.94196,15.25121,4.928816,0,4.928816,28.55209,73.21033,0.1985321,19.44138,8.721142,12,26.15264
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.285626,7.285626,6.629444,0,2.013249,7.285626,160.6432,0,0,0,11.70387,0.690718,0.6561821,0,0,11.01315,19.68715,11.01315,0,11.01315,39.00008,100,0.1981482,8.014189,9.363092,12,31.39101
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,15.87747,15.87747,7.517472,0,2.237921,15.87747,68.9947,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981482,17.46522,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,25.37863,20.36,12,0,3.372,20.36,58.41125,3.09253,5.01863,7.556493,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981482,27.91649,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.298539,5.298539,0,0,0,5.298539,217.7708,5.961264,0,0,11.53867,5.57741,5.298539,0,0,0,29.59898,0,0,0,39.00008,100,0.1981482,5.828393,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.306132,6.306132,0,0,0,6.306132,149.2207,2.772024,0,0,9.410058,6.638034,6.306132,0,0,0,29.59898,0,0,0,39.00008,100,0.1981482,6.936746,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,15.37745,15.37745,9.778141,0,2.80987,15.37745,38.32893,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1981482,16.9152,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.82647,2.82647,0,0,0,2.82647,94.32137,4.440892E-16,0,0,2.665965,2.975232,2.82647,0,0,0,29.59898,0,0.3092665,-0.3092665,38.67408,99.16412,0.1981482,3.109117,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.882804,4.882804,0,0,0,4.882804,6.561289,0,8.881784E-16,0,0.3203749,5.139794,4.882804,0,0,0.3436295,29.28971,0,4.819419,-4.819419,33.59397,86.13821,0.1981482,5.371085,0.2562999,0,29.61009
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,17.5649,17.5649,12,0,3.372,17.5649,0,0,0,0,0,5.857785,5.564896,0,0,5.698539,24.47029,0,5.857785,-5.857785,27.41932,70.30581,0.1981482,19.32138,0,12,24.47029
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,17.86715,17.86715,12,0,3.372,17.86715,0,0,0,0,0,6.175946,5.867148,0,0,12.20719,18.61251,0,6.175946,-6.175946,20.9093,53.61349,0.1981482,19.65386,0,12,18.61251
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,11.76918,11.76918,12,0,3.372,11.76918,0,0,0,0,0,0,0,0.2308159,0.2192751,19.06935,12.43656,0.2192751,0,0.2192751,21.11733,54.14688,0.1981553,12.9461,0,12,12.43656
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,5.068398,5.068398,12,0,3.372,5.068398,0,0,0,0,0,0,0,6.931602,6.585022,18.85008,12.63391,6.585022,0,6.585022,27.36443,70.16505,0.1983667,5.575237,0,12,12.63391
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.813338,3.813338,12,0,3.372,3.813338,0,0,0,0,0,0,0,8.186663,7.777329,12.26505,18.56043,7.777329,0,7.777329,34.74265,89.08353,0.1986152,4.194672,0,12,18.56043
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.693682,3.693682,0,0,0,3.693682,0,0,0,0,0,3.888087,3.693682,0,0,4.487724,25.56003,0,3.888087,-3.888087,30.64425,78.57483,0.1986152,4.06305,0,0,25.56003
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1869746,0.1869746,0,0,0,0.1869746,0,0,2.775558E-17,0,0,0.1968154,0.1869746,0,0,8.80782,21.67194,0,0.1968154,-0.1968154,30.43678,78.04288,0.1986152,0.2056721,0,0,21.67194
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.5012,2.5012,0,0,0,2.5012,0,0,4.440892E-16,0,0,2.632842,2.5012,0,0,9.026505,21.47512,0,2.632842,-2.632842,27.66153,70.92685,0.1986152,2.75132,0,0,21.47512
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.052031,1.052031,0,0,0,1.052031,0,0,2.220446E-16,0,0,1.107401,1.052031,0,0,11.95188,18.84228,0,1.107401,-1.107401,26.49422,67.93376,0.1986152,1.157235,0,0,18.84228
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.895093,4.895093,0,0,0,4.895093,0,0,0,0,0,5.15273,4.895093,0,0,13.18233,17.73488,0,5.15273,-5.15273,21.06277,54.00699,0.1986152,5.384603,0,0,17.73488
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,5.127455,5.127455,0,0,0,5.127455,0,0,8.881784E-16,0,0,5.397321,5.127455,0,0,18.90759,12.58215,0,5.397321,-5.397321,15.37349,39.41913,0.1986152,5.6402,0,0,12.58215
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.90461,7.18483,0,0,0,15.37349,39.41913,0.1986152,0,0,0,7.18483
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6626394,0.6626394,0,0,0,0.6626394,365.5916,0,0,0,2.422554,0.6975152,0.6626394,0,0,24.90461,7.18483,1.725039,0,1.725039,17.01001,43.61531,0.198503,0.7289034,1.938043,0,9.607385
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.486985,9.486985,12,0,3.372,9.486985,53.38849,0,0,0,5.064958,0,0,2.513015,2.387364,23.17957,8.737365,7.452322,0,7.452322,24.0799,61.74321,0.1986924,10.43568,4.051966,12,13.80232
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,7.652088,0,2.271978,0,0,0,0,0,8.457764,0,0,7.652088,7.269484,15.72725,15.44446,15.72725,0,15.72725,39.00008,100,0.1981019,0,6.766211,12,23.90222
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,11.8399,11.8399,3.479903,0,1.216415,11.8399,87.72033,1.586002,0,0,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,13.02389,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.933824,4.933824,0,0,0,4.933824,251.7129,7.225574,0,0,12.41907,5.193499,4.933824,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,5.427206,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,12.7883,12.7883,4.428298,0,1.456359,12.7883,89.90214,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,14.06713,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,14.54497,14.54497,6.184969,0,1.900797,14.54497,74.12867,1.981993,0,0,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,15.99947,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.864983,7.864983,3,0,1.095,7.864983,105.5029,3.17675,0,0,8.297784,5.121034,4.864983,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,8.651481,6.638227,12,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,8.817042,8.817042,8.324697,0,2.442148,8.817042,5.877924,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1981019,9.698747,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,12.94444,12.94444,12,0,3.372,12.94444,0,0,0,0,0,0.9941513,0.9444437,0,0,0,29.59898,0,0.9941513,-0.9941513,37.95215,97.31301,0.1981019,14.23889,0,12,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,20.91261,20.36,12,0,3.372,20.36,0,0,0.5526127,2.643874,0,8.8,8.36,0,0,1.104612,28.60483,0,8.8,-8.8,28.67614,73.5284,0.1981019,23.00387,0,12,28.60483
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.09476,13.09476,12,0,3.372,13.09476,0,0,0,0,0,1.152379,1.09476,0,0,10.88239,19.80483,0,1.152379,-1.152379,27.46142,70.41376,0.1981019,14.40424,0,12,19.80483
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.16281,18.65245,8.36,0,8.36,35.39241,90.7496,0.1980936,0,0,12,18.65245
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.895902,5.895902,0,0,0,5.895902,0,0,0,0,0,6.206213,5.895902,0,0,3.802811,26.17645,0,6.206213,-6.206213,28.85049,73.97547,0.1980936,6.485492,0,0,26.17645
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.150188,2.150188,0,0,0,2.150188,0,0,4.440892E-16,0,0,2.263356,2.150188,0,0,10.6986,19.97024,0,2.263356,-2.263356,26.4647,67.85809,0.1980936,2.365207,0,0,19.97024
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.222738,2.222738,0,0,0,2.222738,0,0,0,0,0,2.339724,2.222738,0,0,13.21344,17.70688,0,2.339724,-2.339724,23.99842,61.53429,0.1980936,2.445011,0,0,17.70688
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.331269,4.331269,0,0,0,4.331269,0,0,8.881784E-16,0,0,4.559231,4.331269,0,0,15.81314,15.36716,0,4.559231,-4.559231,19.19257,49.21162,0.1980936,4.764397,0,0,15.36716
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87895,10.80792,0,0,0,19.19257,49.21162,0.1980936,0,0,0,10.80792
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87895,10.80792,0,0,0,19.19257,49.21162,0.1980936,0,0,0,10.80792
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.025802,2.025802,0,0,0,2.025802,0,0,4.440892E-16,0,0,2.132423,2.025802,0,0,20.87895,10.80792,0,2.132423,-2.132423,16.9448,43.44811,0.1980936,2.228382,0,0,10.80792
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.102141,2.102141,0,0,0,2.102141,0,0,4.440892E-16,0,0,2.21278,2.102141,0,0,23.24831,8.675502,0,2.21278,-2.21278,14.61232,37.46742,0.1980936,2.312355,0,0,8.675502
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.975324,7.975324,12,0,3.372,7.975324,32.79118,0,0,0,2.615203,0,0,4.024676,3.823442,25.70695,6.462722,6.438644,0,6.438644,20.72056,53.12953,0.1982729,8.772857,2.092162,12,9.077924
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,24.8926,20.36,12,0,3.372,20.36,30.11453,0,4.532598,7.021858,6.131318,8.8,8.36,0,0,19.26831,12.2575,0,2.668682,-2.668682,17.90752,45.91662,0.1982729,27.38186,4.905054,12,18.38882
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.42437,10.42437,12,0,3.372,10.42437,84.48658,0,0,0,8.807192,0,0,1.575632,1.496851,22.23351,9.58882,10.30404,0,10.30404,27.68279,70.98138,0.1984298,11.4668,7.045753,12,18.39601
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.584383,4.584383,6.562291,0,1.996259,4.584383,214.8045,0,0,0,9.84746,0,0,1.977908,1.879012,11.92947,18.86246,11.72647,0,11.72647,38.8075,99.50621,0.1980042,5.042821,7.877968,12,28.70992
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,15.35134,15.35134,6.991337,0,2.104808,15.35134,70.17213,1.769364,0,0,10.77236,8.8,8.36,0,0,0.2029958,29.41628,0.2029958,0,0.2029958,39.00008,100,0.1979913,16.88647,8.617888,12,40.18864
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.815148,2.815148,0,0,0,2.815148,378.1942,7.683413,0,0,10.64673,2.963313,2.815148,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,3.096663,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,29.44104,20.36,12,0,3.372,20.36,48.31055,1.036029,9.081042,12.02515,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,32.38515,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,3.020795,3.020795,0,0,0,3.020795,346.3542,7.282866,0,0,10.46265,3.179784,3.020795,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,3.322875,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,7.846342,7.846342,3,0,1.095,7.846342,69.55346,0.3559898,0,0,5.457403,5.101413,4.846342,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,8.630977,4.365922,12,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,9.867635,9.867635,6.598722,0,2.005477,9.867635,34.87117,0,0,0,3.44096,3.44096,3.268912,0,0,0,29.59898,0,0,0,39.00008,100,0.1979913,10.8544,2.752768,12,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,17.80081,17.80081,12,0,3.372,17.80081,2.521064,0,0,0,0.4487698,6.106118,5.800812,0,0,0,29.59898,0,5.657348,-5.657348,33.03671,84.70934,0.1979913,19.58089,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.285943,23.94163,0,0,0,33.03671,84.70934,0.1979913,0,0,0,23.94163
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,10.04136,10.04136,12,0,3.372,10.04136,0,0,0,0,0,0,0,1.958638,1.860706,6.285943,23.94163,1.860706,0,1.860706,34.80193,89.23554,0.1980498,11.0455,0,12,23.94163
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,11.80848,11.80848,12,0,3.372,11.80848,0,0,0,0,0,0,0,0.1915158,0.18194,4.425236,25.61627,0.18194,0,0.18194,34.97453,89.67811,0.1980555,12.98933,0,12,25.61627
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.859158,2.859158,0,0,0,2.859158,0,0,0,0,0,3.00964,2.859158,0,0,4.243297,25.78001,0,3.00964,-3.00964,31.80209,81.54367,0.1980555,3.145074,0,0,25.78001
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.160272,4.160272,0,0,0,4.160272,0,0,8.881784E-16,0,0,4.379234,4.160272,0,0,7.587341,22.77037,0,4.379234,-4.379234,27.18598,69.70749,0.1980555,4.576299,0,0,22.77037
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.114568,1.114568,0,0,0,1.114568,0,0,2.220446E-16,0,0,1.173229,1.114568,0,0,12.45316,18.39114,0,1.173229,-1.173229,25.94928,66.53649,0.1980555,1.226025,0,0,18.39114
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.695955,3.695955,0,0,0,3.695955,0,0,4.440892E-16,0,0,3.890479,3.695955,0,0,13.75674,17.21791,0,3.890479,-3.890479,21.84836,56.02132,0.1980555,4.06555,0,0,17.21791
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.920518,3.920518,0,0,0,3.920518,0,0,4.440892E-16,0,0,4.126861,3.920518,0,0,18.0795,13.32743,0,4.126861,-4.126861,17.49827,44.86726,0.1980555,4.31257,0,0,13.32743
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.6649,9.200568,0,0,0,17.49827,44.86726,0.1980555,0,0,0,9.200568
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.440418,3.440418,0,0,0,3.440418,0,0,4.440892E-16,0,0,3.621492,3.440418,0,0,22.6649,9.200568,0,3.621492,-3.621492,13.68088,35.07911,0.1980555,3.784459,0,0,9.200568
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.540599,2.540599,0,0,0,2.540599,0,0,4.440892E-16,0,0,2.674315,2.540599,0,0,26.68878,5.579076,0,2.674315,-2.674315,10.8619,27.85098,0.1980555,2.794659,0,0,5.579076
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.366359,0.366359,0,0,0,0.366359,0,0,5.551115E-17,0,0,0.3856411,0.366359,0,0,29.66024,2.904761,0,0.3856411,-0.3856411,10.4554,26.80867,0.1980555,0.4029949,0,0,2.904761
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,12.79886,12.79886,12,0,3.372,12.79886,16.23296,0,0,0,2.077634,0.8409051,0.7988599,0,0,30.08873,2.51912,1.236729,0,1.236729,11.62866,29.81703,0.1980828,14.07875,1.662107,12,4.596754
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.336062,9.336062,12,0,3.372,9.336062,52.28587,0,0,0,4.881441,0,0,2.663938,2.530741,28.852,3.632176,7.412182,0,7.412182,18.66048,47.84729,0.1982698,10.26967,3.905153,12,8.513617
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,14.54983,14.54983,12,0,3.372,14.54983,57.02298,0,0,0,8.296745,2.684029,2.549827,0,0,21.43982,10.30314,5.612716,0,5.612716,23.98517,61.50031,0.1983931,16.00481,6.637396,12,18.59988
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,14.2566,14.2566,12,0,3.372,14.2566,70.28387,0,0,0,10.02009,2.375367,2.256598,0,0,15.8271,15.35458,7.644722,0,7.644722,31.23759,80.09622,0.1984566,15.68226,8.016071,12,25.37467
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,13.47645,13.47645,10.25065,0,2.929415,13.47645,85.91253,0,0,0,11.57796,3.395579,3.225801,0,0,8.182383,22.23483,8.182383,0,8.182383,39.00008,100,0.1983992,14.8241,9.262369,12,33.8128
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3462793,0.3462793,0,0,0,0.3462793,2768.611,9.222624,0,0,9.587129,0.3645045,0.3462793,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,0.3809073,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,10.19664,10.19664,3,0,1.095,10.19664,84.55918,1.046784,0,0,8.622199,7.575415,7.196644,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,11.21631,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,19.16263,19.16263,10.80263,0,3.069065,19.16263,57.89384,2.293981,0,0.7188906,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,21.07889,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,15.57633,15.57633,7.744886,0,2.295456,15.57633,52.92406,0,1.776357E-15,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,17.13397,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,9.618975,9.618975,5.252388,0,1.664854,9.618975,47.7848,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,10.58087,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.432403,8.432403,6.459644,0,1.97029,8.432403,24.62629,0,0,0,2.076588,2.076588,1.972759,0,0,0,29.59898,0,0,0,39.00008,100,0.1983992,9.275643,1.66127,12,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,29.95596,20.36,12,0,3.372,20.36,2.056971,0,9.595957,12.59155,0.4187993,8.8,8.36,0,0,0,29.59898,0,8.381201,-8.381201,30.16552,77.34732,0.1983992,32.95155,0.3350395,12,30.01778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,18.98038,18.98038,12,0,3.372,18.98038,0,0,0,0.5184213,0,7.347772,6.980383,0,0,9.312446,21.21778,0,7.347772,-7.347772,22.42029,57.4878,0.1983992,20.87842,0,12,21.21778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,14.93341,14.93341,12,0,3.372,14.93341,0,0,0,0,0,3.087804,2.933413,0,0,17.47663,13.87001,0,3.087804,-3.087804,19.16545,49.14209,0.1983992,16.42675,0,12,13.87001
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.90753,10.7822,8.36,0,8.36,27.09645,69.47793,0.1983902,0,0,12,10.7822
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.179241,2.179241,10.97924,0,3.113748,2.179241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.54753,18.3062,8.36,0,8.36,35.02744,89.81377,0.198575,2.397165,0,12,18.3062
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.130769,1.130769,0,0,0,1.130769,0,0,0,0,0,1.190283,1.130769,0,0,4.187529,25.8302,0,1.190283,-1.190283,33.77277,86.59667,0.198575,1.243846,0,0,25.8302
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.617979,2.617979,0,0,0,2.617979,0,0,4.440892E-16,0,0,2.755767,2.617979,0,0,5.510066,24.63992,0,2.755767,-2.755767,30.86794,79.1484,0.198575,2.879776,0,0,24.63992
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.252837,3.252837,0,0,0,3.252837,0,0,4.440892E-16,0,0,3.424039,3.252837,0,0,8.572029,21.88415,0,3.424039,-3.424039,27.25868,69.89392,0.198575,3.57812,0,0,21.88415
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.37652,18.46011,0,0,0,27.25868,69.89392,0.198575,0,0,0,18.46011
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.206437,3.206437,0,0,0,3.206437,0,0,4.440892E-16,0,0,3.375197,3.206437,0,0,12.37652,18.46011,0,3.375197,-3.375197,23.70091,60.77145,0.198575,3.527081,0,0,18.46011
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.999404,1.999404,0,0,0,1.999404,0,0,0,0,0,2.104636,1.999404,0,0,16.12674,15.08492,0,2.104636,-2.104636,21.48243,55.08305,0.198575,2.199345,0,0,15.08492
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.460475,1.460475,0,0,0,1.460475,0,0,2.220446E-16,0,0,1.537343,1.460475,0,0,18.46522,12.98028,0,1.537343,-1.537343,19.86193,50.92793,0.198575,1.606523,0,0,12.98028
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.243399,7.243399,0,0,0,7.243399,0,0,8.881784E-16,0,0,7.62463,7.243399,0,0,20.17338,11.44294,0,7.62463,-7.62463,11.82487,30.32011,0.198575,7.967739,0,0,11.44294
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,13.5705,13.5705,12,0,3.372,13.5705,12.63619,0,0,0,1.714795,1.653156,1.570498,0,0,28.64519,3.818308,0.06163824,0,0.06163824,11.88334,30.47004,0.1985764,14.92755,1.371836,12,5.533103
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,14.34679,14.34679,12,0,3.372,14.34679,16.70272,4.440892E-16,0,0,2.396303,2.470304,2.346788,0,0,28.58355,3.873782,0,0.07400016,-0.07400016,11.80534,30.27004,0.1985764,15.78147,1.917043,12,6.270086
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,12.25279,12.25279,12,0,3.372,12.25279,33.6995,0,0,0,4.129129,0.2660945,0.2527897,0,0,28.66577,3.799782,3.863035,0,3.863035,15.47013,39.66693,0.1986599,13.47807,3.303304,12,7.928912
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1377861,0.1377861,8.937786,0,2.59726,0.1377861,2882.831,1.776357E-15,0,0,3.97214,0,0,8.8,8.36,24.80274,7.276514,12.33214,0,12.33214,27.16943,69.66506,0.1984143,0.1515647,3.177712,12,11.24865
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.490098,6.490098,12,0,3.372,6.490098,99.78707,0,0,0,6.476279,0,0,5.509902,5.234406,12.4706,18.37544,11.71069,0,11.71069,38.27916,98.1515,0.198479,7.139108,5.181024,12,24.85172
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.671221,3.671221,0,0,0,3.671221,219.7783,3.444193,0,0,8.068548,3.864443,3.671221,0,0,0.7599122,28.91506,0.7599122,0,0.7599122,39.00008,100,0.1984318,4.038343,6.454839,0,36.9836
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,11.1822,11.1822,3,0,1.095,11.1822,84.18364,0.8007407,0,0,9.413583,8.612843,8.1822,0,0,0,29.59898,0,0,0,39.00008,100,0.1984318,12.30042,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.533929,2.533929,0,0,0,2.533929,280.4521,4.439164,0,0,7.106458,2.667294,2.533929,0,0,0,29.59898,0,0,0,39.00008,100,0.1984318,2.787322,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.423464,8.423464,6.632773,0,2.014091,8.423464,22.37723,0,0,0,1.884938,1.884938,1.790691,0,0,0,29.59898,0,0,0,39.00008,100,0.1984318,9.26581,1.50795,12,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.94872,3.94872,0,0,0,3.94872,27.64322,0,4.440892E-16,0,1.091553,4.156548,3.94872,0,0,0,29.59898,0,3.064994,-3.064994,35.76929,91.71594,0.1984318,4.343592,0.8732427,0,30.69053
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,9.186488,9.186488,11.17662,0,3.163686,9.186488,14.26737,0,0,0,1.31067,0,0,1.990135,1.890628,3.405549,26.53398,3.201299,0,3.201299,38.80631,99.50316,0.1985176,10.10514,1.048536,12,27.84465
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,20.01012,20.01012,12,0,3.372,20.01012,2.203326,0,0,1.651132,0.4408883,8.431705,8.01012,0,0,0.2042507,29.41515,0,7.990818,-7.990818,30.38325,77.90561,0.1985176,22.01113,0.3527106,12,29.85604
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.082936,21.42434,8.36,0,8.36,38.31424,98.24145,0.1985085,0,0,12,21.42434
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7229367,28.94834,0,0,0,38.31424,98.24145,0.1985085,0,0,0,28.94834
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.853425,3.853425,0,0,0,3.853425,0,0,4.440892E-16,0,0,4.056237,3.853425,0,0,0.7229367,28.94834,0,4.056237,-4.056237,34.03859,87.27827,0.1985085,4.238768,0,0,28.94834
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.912823,0.912823,0,0,0,0.912823,0,0,1.110223E-16,0,0,0.9608663,0.912823,0,0,5.229867,24.8921,0,0.9608663,-0.9608663,33.02575,84.68124,0.1985085,1.004105,0,0,24.8921
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.341299,1.341299,0,0,0,1.341299,0,0,2.220446E-16,0,0,1.411894,1.341299,0,0,6.297496,23.93123,0,1.411894,-1.411894,31.53748,80.86517,0.1985085,1.475429,0,0,23.93123
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.866267,22.51934,0,0,0,31.53748,80.86517,0.1985085,0,0,0,22.51934
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.65586,4.65586,0,0,0,4.65586,0,0,0,0,0,4.900905,4.65586,0,0,7.866267,22.51934,0,4.900905,-4.900905,26.37147,67.61903,0.1985085,5.121446,0,0,22.51934
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3546172,0.3546172,0,0,0,0.3546172,0,0,0,0,0,0.3732813,0.3546172,0,0,13.31172,17.61843,0,0.3732813,-0.3732813,25.978,66.61012,0.1985085,0.390079,0,0,17.61843
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.72647,17.24515,0,0,0,25.978,66.61012,0.1985085,0,0,0,17.24515
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.575475,4.575475,0,0,0,4.575475,0,0,8.881784E-16,0,0,4.81629,4.575475,0,0,13.72647,17.24515,0,4.81629,-4.81629,20.90119,53.59268,0.1985085,5.033023,0,0,17.24515
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.270898,1.270898,0,0,0,1.270898,0,0,0,0,0,1.337788,1.270898,0,0,19.07791,12.42886,0,1.337788,-1.337788,19.49103,49.97691,0.1985085,1.397988,0,0,12.42886
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.224517,1.224517,0,0,0,1.224517,0,0,2.220446E-16,0,0,1.288965,1.224517,0,0,20.56434,11.09107,0,1.288965,-1.288965,18.13235,46.4931,0.1985085,1.346969,0,0,11.09107
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.688957,2.688957,0,0,0,2.688957,56.69648,0,0,0,1.524544,2.830481,2.688957,0,0,21.99652,9.802109,0,1.305937,-1.305937,16.75577,42.96342,0.1985085,2.957853,1.219635,0,11.32665
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,23.44756,8.496171,3.737262,0,3.737262,20.30124,52.05437,0.1982772,0,2.989809,0,12.23343
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.785031,1.785031,0,0,0,1.785031,298.1561,0,0,0,5.322179,1.87898,1.785031,0,0,19.7103,11.85971,3.443199,0,3.443199,23.56775,60.43,0.1980645,1.963534,4.257743,0,17.18188
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.375854,4.375854,0,0,0,4.375854,175.5489,0,0,0,7.681765,4.606163,4.375854,0,0,16.2671,14.95859,3.075602,0,3.075602,26.48552,67.91146,0.197875,4.81344,6.145412,0,22.64035
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,13.1915,17.72663,9.684467,0,9.684467,35.67302,91.46909,0.1972805,0,7.747574,0,27.41109
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.591406,1.591406,0,0,0,1.591406,664.0043,5.384806,0,0,10.567,1.675164,1.591406,0,0,3.507033,26.44265,3.507033,0,3.507033,39.00008,100,0.1970661,1.750546,8.453603,0,37.00965
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,12.40638,12.40638,6.518951,0,1.985295,12.40638,49.95246,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1970661,13.64702,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,22.27556,20.36,12,0,3.372,20.36,25.44069,0,1.915559,4.143116,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1970661,24.50311,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.955025,2.955025,0,0,0,2.955025,227.5103,0,0,0,6.722987,3.110553,2.955025,0,0,4.022529,25.9787,3.612434,0,3.612434,38.61103,99.00244,0.1968457,3.250527,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.208928,7.208928,0,0,0,7.208928,63.05139,0,0,0,4.54533,7.588346,7.208928,0,0,0.4100947,29.22989,0,3.043016,-3.043016,35.40341,90.77779,0.1968457,7.929821,3.636264,0,33.77522
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.9681631,0.9681631,0,0,0,0.9681631,98.37735,0,1.110223E-16,0,0.9524531,1.019119,0.9681631,0,0,3.791224,26.18688,0,0.06666585,-0.06666585,35.33314,90.5976,0.1968457,1.064979,0.7619625,0,27.13933
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.357391,9.357391,12,0,3.372,9.357391,3.94476,0,0,0,0.3691266,0,0,2.642609,2.510478,3.865297,26.12021,2.879605,0,2.879605,38.06497,97.60229,0.1969306,10.29313,0.2953013,12,26.48934
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,18.6195,18.6195,12,0,3.372,18.6195,0,0,0,0.1214544,0,6.967899,6.619504,0,0,0.9856914,28.71185,0,6.967899,-6.967899,30.72016,78.76948,0.1969306,20.48145,0,12,28.71185
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.727801,21.74396,8.36,0,8.36,38.65115,99.10532,0.1969257,0,0,12,21.74396
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,14.28687,14.28687,12,0,3.372,14.28687,0,0,0,0,0,2.407231,2.286869,0,0,0.3678013,29.26796,0,2.407231,-2.407231,36.11371,92.59906,0.1969257,15.71556,0,12,29.26796
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.935854,3.935854,0,0,0,3.935854,0,0,4.440892E-16,0,0,4.143005,3.935854,0,0,3.042502,26.86073,0,4.143005,-4.143005,31.7466,81.40137,0.1969257,4.32944,0,0,26.86073
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.515174,1.515174,0,0,0,1.515174,0,0,0,0,0,1.59492,1.515174,0,0,7.645841,22.71772,0,1.59492,-1.59492,30.0654,77.09062,0.1969257,1.666692,0,0,22.71772
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.7767897,0.7767897,0,0,0,0.7767897,0,0,1.110223E-16,0,0,0.8176734,0.7767897,0,0,9.417974,21.1228,0,0.8176734,-0.8176734,29.2035,74.88062,0.1969257,0.8544687,0,0,21.1228
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.606489,2.606489,0,0,0,2.606489,0,0,0,0,0,2.743673,2.606489,0,0,10.3265,20.30513,0,2.743673,-2.743673,26.31141,67.46503,0.1969257,2.867138,0,0,20.30513
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.341643,5.341643,0,0,0,5.341643,0,0,8.881784E-16,0,0,5.622782,5.341643,0,0,13.37503,17.56145,0,5.622782,-5.622782,20.38448,52.2678,0.1969257,5.875807,0,0,17.56145
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.368673,3.368673,0,0,0,3.368673,0,0,4.440892E-16,0,0,3.545971,3.368673,0,0,19.62256,11.93867,0,3.545971,-3.545971,16.6467,42.68376,0.1969257,3.70554,0,0,11.93867
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.914507,1.914507,0,0,0,1.914507,0,0,2.220446E-16,0,0,2.015271,1.914507,0,0,23.56253,8.392701,0,2.015271,-2.015271,14.52242,37.23689,0.1969257,2.105958,0,0,8.392701
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.80172,6.377431,0,0,0,14.52242,37.23689,0.1969257,0,0,0,6.377431
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.455956,4.455956,0,0,0,4.455956,0,0,8.881784E-16,0,0,4.69048,4.455956,0,0,25.80172,6.377431,0,4.69048,-4.69048,9.578218,24.55948,0.1969257,4.901552,0,0,6.377431
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,9.163589,9.163589,12,0,3.372,9.163589,24.3425,0,0,0,2.230646,0,0,2.836411,2.694591,31.01336,1.68695,4.925237,0,4.925237,14.25071,36.5402,0.1970561,10.07995,1.784517,12,3.917597
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,26.08813,6.119664,12.3133,0,12.3133,25.93213,66.49251,0.1968118,0,3.16264,12,10.07296
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.812613,1.812613,7.797726,0,2.308825,1.812613,446.2603,0,0,0,8.08897,0,0,5.985113,5.685858,13.77483,17.20163,13.77483,0,13.77483,39.00008,100,0.1963955,1.993874,6.471176,12,25.2906
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.353093,8.353093,3,0,1.095,8.353093,115.418,4.006142,0,0,9.640977,5.634835,5.353093,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,9.188403,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.447272,5.447272,0,0,0,5.447272,194.3986,4.855449,0,0,10.58942,5.73397,5.447272,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,5.991999,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.887985,4.887985,0,0,0,4.887985,239.7,6.571255,0,0,11.7165,5.145247,4.887985,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,5.376784,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2560023,0.2560023,0,0,0,0.2560023,3739.819,9.304548,0,0,9.574024,0.2694761,0.2560023,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,0.2816026,7.659219,0,39.173
