Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,7.829202,7.829202,3.085102,0,1.116531,7.829202,63.78413,0,0,0,4.993789,4.993789,4.744099,0,0,0,29.59898,0,0,0,39.00008,100,0.1963955,8.612122,3.995031,12,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,4.092636,4.092636,0,0,0,4.092636,49.13598,0,0,0,2.010957,4.308038,4.092636,0,0,0,29.59898,0,2.297081,-2.297081,36.57874,93.79146,0.1963955,4.5019,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.552313,27.3019,0.430701,0,0.430701,36.98734,94.83914,0.1963697,0,0.3445608,0,27.7326
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.121612,27.68953,0,0,0,36.98734,94.83914,0.1963697,0,0,0,27.68953
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.71522,1.71522,0,0,0,1.71522,0,0,2.220446E-16,0,0,1.805494,1.71522,0,0,2.121612,27.68953,0,1.805494,-1.805494,35.08418,89.95926,0.1963697,1.886742,0,0,27.68953
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1530942,0.1530942,0,0,0,0.1530942,0,0,0,0,0,0.1611518,0.1530942,0,0,4.127717,25.88403,0,0.1611518,-0.1611518,34.91431,89.5237,0.1963697,0.1684036,0,0,25.88403
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.712693,1.712693,0,0,0,1.712693,0,0,2.220446E-16,0,0,1.802835,1.712693,0,0,4.306774,25.72288,0,1.802835,-1.802835,33.01396,84.65101,0.1963697,1.883963,0,0,25.72288
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.959599,4.959599,0,0,0,4.959599,0,0,8.881784E-16,0,0,5.22063,4.959599,0,0,6.309924,23.92005,0,5.22063,-5.22063,27.51093,70.54071,0.1963697,5.455558,0,0,23.92005
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11062,18.69942,0,0,0,27.51093,70.54071,0.1963697,0,0,0,18.69942
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7214882,0.7214882,0,0,0,0.7214882,0,0,1.110223E-16,0,0,0.7594613,0.7214882,0,0,12.11062,18.69942,0,0.7594613,-0.7594613,26.71039,68.48804,0.1963697,0.793637,0,0,18.69942
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.8056113,0.8056113,0,0,0,0.8056113,0,0,1.110223E-16,0,0,0.8480119,0.8056113,0,0,12.95447,17.93995,0,0.8480119,-0.8480119,25.81651,66.19604,0.1963697,0.8861724,0,0,17.93995
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.9173,1.9173,0,0,0,1.9173,0,0,4.440892E-16,0,0,2.01821,1.9173,0,0,13.89671,17.09194,0,2.01821,-2.01821,23.68913,60.74123,0.1963697,2.10903,0,0,17.09194
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.390707,2.390707,0,0,0,2.390707,0,0,4.440892E-16,0,0,2.516534,2.390707,0,0,16.13916,15.07373,0,2.516534,-2.516534,21.03646,53.93955,0.1963697,2.629778,0,0,15.07373
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.860929,2.860929,0,0,0,2.860929,0,0,4.440892E-16,0,0,3.011504,2.860929,0,0,18.93531,12.5572,0,3.011504,-3.011504,17.86206,45.80006,0.1963697,3.147022,0,0,12.5572
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.263389,5.263389,0,0,0,5.263389,0,0,0,0,0,5.540409,5.263389,0,0,22.28143,9.545694,0,5.540409,-5.540409,12.02196,30.82547,0.1963697,5.789727,0,0,9.545694
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.396276,6.396276,12,0,3.372,6.396276,23.05372,0,0,0,1.47458,0,0,5.603724,5.323537,28.43744,4.005286,6.798117,0,6.798117,18.47122,47.362,0.196563,7.035904,1.179664,12,5.479866
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,9.913153,9.913153,12,0,3.372,9.913153,36.67702,0,0,0,3.635849,0,0,2.086847,1.982505,21.63932,10.12359,5.618353,0,5.618353,23.80126,61.02874,0.196701,10.90447,2.908679,12,13.75944
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,17.98813,17.98813,12,0,3.372,17.98813,33.52528,0,0,0,6.030572,6.303298,5.988132,0,0,16.02097,15.18011,0,0.2727255,-0.2727255,23.51378,60.29162,0.196701,19.78695,4.824458,12,21.21068
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,13.6204,13.6204,12,0,3.372,13.6204,44.77605,0,0,0,6.098679,1.705689,1.620405,0,0,16.32399,14.90738,4.39299,0,4.39299,27.68133,70.97764,0.1967949,14.98244,4.878943,12,21.00606
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,5.634605,0,1.761555,0,0,0,0,0,6.578129,0,0,5.634605,5.352875,11.931,18.86107,11.931,0,11.931,39.00008,100,0.1963081,0,5.262503,12,25.4392
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,4.012138,4.012138,0,0,0,4.012138,281.9948,7.090716,0,0,11.31402,4.223303,4.012138,0,0,0,29.59898,0,0,0,39.00008,100,0.1963081,4.413352,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963081,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.683275,4.683275,0,0,0,4.683275,215.8474,5.178966,0,0,10.10873,4.929763,4.683275,0,0,0,29.59898,0,0,0,39.00008,100,0.1963081,5.151603,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.701667,6.701667,0,0,0,6.701667,79.25085,0,8.881784E-16,0,5.311128,7.054387,6.701667,0,0,0,29.59898,0,1.743259,-1.743259,37.16252,95.28833,0.1963081,7.371834,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.714158,7.714158,6.775665,0,2.050243,7.714158,37.91524,0,0,0,2.924841,0.9878874,0.9384931,0,0,1.936954,27.85572,1.936954,0,1.936954,39.00008,100,0.1963496,8.485574,2.339873,12,30.78056
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,16.65639,16.65639,12,0,3.372,16.65639,15.62281,0,0,0,2.602195,4.901458,4.656385,0,0,0,29.59898,0,2.299263,-2.299263,36.57644,93.78556,0.1963496,18.32202,2.081756,12,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,25.76072,20.36,12,0,3.372,20.36,2.175027,0,5.40072,7.976792,0.4428355,8.8,8.36,0,0,2.554737,27.29972,0,8.357164,-8.357164,27.76722,71.19785,0.1963496,28.33679,0.3542684,12,27.74255
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,14.88817,14.88817,12,0,3.372,14.88817,0,0,0,0,0,3.040183,2.888174,0,0,11.84048,18.94255,0,3.040183,-3.040183,24.56258,62.98085,0.1963496,16.37699,0,12,18.94255
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,16.61325,16.61325,12,0,3.372,16.61325,0,0,0,0,0,4.856051,4.613249,0,0,15.21846,15.90237,0,4.856051,-4.856051,19.44386,49.85594,0.1963496,18.27457,0,12,15.90237
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,12.26601,12.26601,12,0,3.372,12.26601,0,0,0,0,0,0.2800134,0.2660128,0,0,20.61407,11.04632,0,0.2800134,-0.2800134,19.14869,49.09912,0.1963496,13.49261,0,12,11.04632
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.872348,3.872348,12,0,3.372,3.872348,0,0,0,0,0,0,0,8.127652,7.72127,20.9252,10.7663,7.72127,0,7.72127,26.47373,67.88123,0.1965817,4.259582,0,12,10.7663
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1165981,0.1165981,8.916598,0,2.591899,0.1165981,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.20393,17.71544,8.36,0,8.36,34.40473,88.21707,0.1965877,0.1282579,0,12,17.71544
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.819036,1.819036,0,0,0,1.819036,0,0,2.220446E-16,0,0,1.914775,1.819036,0,0,4.843925,25.23944,0,1.914775,-1.914775,32.38638,83.04182,0.1965877,2.00094,0,0,25.23944
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,2.024357,2.024357,0,0,0,2.024357,0,0,4.440892E-16,0,0,2.130902,2.024357,0,0,6.971453,23.32467,0,2.130902,-2.130902,30.14021,77.28243,0.1965877,2.226792,0,0,23.32467
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.203329,2.203329,0,0,0,2.203329,0,0,0,0,0,2.319293,2.203329,0,0,9.339121,21.19377,0,2.319293,-2.319293,27.69546,71.01385,0.1965877,2.423662,0,0,21.19377
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.275491,3.275491,0,0,0,3.275491,0,0,4.440892E-16,0,0,3.447885,3.275491,0,0,11.91611,18.87448,0,3.447885,-3.447885,24.06107,61.69493,0.1965877,3.60304,0,0,18.87448
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7471,15.42659,0,0,0,24.06107,61.69493,0.1965877,0,0,0,15.42659
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.405563,4.405563,0,0,0,4.405563,0,0,0,0,0,4.637435,4.405563,0,0,15.7471,15.42659,0,4.637435,-4.637435,19.17278,49.16088,0.1965877,4.846119,0,0,15.42659
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.385664,4.385664,0,0,0,4.385664,0,0,0,0,0,4.616488,4.385664,0,0,20.8998,10.78916,0,4.616488,-4.616488,14.30658,36.68346,0.1965877,4.82423,0,0,10.78916
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.987931,6.987931,12,0,3.372,6.987931,30.82202,0,0,0,2.153821,0,0,5.012069,4.761466,26.02923,6.172668,6.915287,0,6.915287,20.86699,53.50501,0.1967755,7.686724,1.723057,12,8.326488
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.402319,0,0,8.8,8.36,19.11395,12.39643,13.76232,0,13.76232,33.92308,86.98208,0.1964529,0,4.321856,12,17.79874
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,14.46891,14.46891,12,0,3.372,14.46891,54.4605,0,0,0,7.879843,2.598856,2.468913,0,0,5.351628,24.78251,5.280986,0,5.280986,38.93306,99.82816,0.1965643,15.9158,6.303874,12,32.66236
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,16.2679,16.2679,7.9079,0,2.336699,16.2679,61.33204,1.106793,0,0,9.977435,8.8,8.36,0,0,0.07064147,29.5354,0.07064147,0,0.07064147,39.00008,100,0.1965602,17.89469,7.981948,12,39.51284
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.984093,1.984093,0,0,0,1.984093,455.6635,6.952268,0,0,9.040787,2.088519,1.984093,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,2.182502,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.180579,6.180579,0,0,0,6.180579,145.1987,2.468247,0,0,8.97412,6.505873,6.180579,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,6.798637,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.376706,8.376706,3,0,1.095,8.376706,128.1039,5.0712,0,0,10.73089,5.65969,5.376706,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,9.214376,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.859537,4.859537,0,0,0,4.859537,159.4147,2.631514,0,0,7.746816,5.115302,4.859537,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,5.34549,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,13.22396,13.22396,10.76118,0,3.058579,13.22396,19.60378,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1965602,14.54636,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.788327,3.788327,0,0,0,3.788327,11.35725,0,4.440892E-16,0,0.4302498,3.987712,3.788327,0,0,0,29.59898,0,3.557462,-3.557462,35.25018,90.3849,0.1965602,4.16716,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952736,26.04152,0,0,0,35.25018,90.3849,0.1965602,0,0,0,26.04152
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,16.99808,16.99808,12,0,3.372,16.99808,0,0,0,0,0,5.261136,4.998079,0,0,3.952736,26.04152,0,5.261136,-5.261136,29.70446,76.16513,0.1965602,18.69789,0,12,26.04152
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,15.20771,15.20771,12,0,3.372,15.20771,0,0,0,0,0,3.376539,3.207711,0,0,9.798442,20.78038,0,3.376539,-3.376539,26.14528,67.03903,0.1965602,16.72848,0,12,20.78038
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5765893,0.5765893,9.376589,0,2.708277,0.5765893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.55015,17.40384,8.36,0,8.36,34.07627,87.37487,0.1966047,0.6342482,0,12,17.40384
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.728474,2.728474,0,0,0,2.728474,0,0,0,0,0,2.872077,2.728474,0,0,5.190152,24.92784,0,2.872077,-2.872077,31.04883,79.61223,0.1966047,3.001321,0,0,24.92784
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.7049367,0.7049367,0,0,0,0.7049367,0,0,1.110223E-16,0,0,0.7420386,0.7049367,0,0,8.381349,22.05577,0,0.7420386,-0.7420386,30.26665,77.60665,0.1966047,0.7754304,0,0,22.05577
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,6.049852,6.049852,0,0,0,6.049852,0,0,8.881784E-16,0,0,6.368266,6.049852,0,0,9.205836,21.31373,0,6.368266,-6.368266,23.55391,60.39453,0.1966047,6.654838,0,0,21.31373
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.711462,3.711462,0,0,0,3.711462,0,0,4.440892E-16,0,0,3.906802,3.711462,0,0,16.28169,14.94546,0,3.906802,-3.906802,19.43578,49.83524,0.1966047,4.082608,0,0,14.94546
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,2.007787,2.007787,0,0,0,2.007787,0,0,0,0,0,2.113461,2.007787,0,0,20.62258,11.03866,0,2.113461,-2.113461,17.208,44.12299,0.1966047,2.208566,0,0,11.03866
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.613162,2.613162,0,0,0,2.613162,0,0,4.440892E-16,0,0,2.750697,2.613162,0,0,22.97087,8.925197,0,2.750697,-2.750697,14.30851,36.68842,0.1966047,2.874478,0,0,8.925197
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.638954,2.638954,0,0,0,2.638954,0,0,4.440892E-16,0,0,2.777846,2.638954,0,0,26.0272,6.1745,0,2.777846,-2.777846,11.3804,29.18046,0.1966047,2.902849,0,0,6.1745
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,3.023412,3.023412,11.82341,0,3.327323,3.023412,0,0,0,0,0,0,0,8.8,8.36,29.11369,3.396654,8.36,0,8.36,19.3114,49.5163,0.1968516,3.325753,0,12,3.396654
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,14.6016,14.6016,12,0,3.372,14.6016,15.81477,4.440892E-16,0,0,2.309209,2.738522,2.601596,0,0,20.75369,10.92065,0,0.4293126,-0.4293126,18.85886,48.35596,0.1968516,16.06175,1.847367,12,13.22986
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.360622,5.360622,12,0,3.372,5.360622,81.21262,0,0,0,4.353502,0,0,6.639378,6.307408,21.23071,10.49134,10.66091,0,10.66091,28.97269,74.2888,0.1969794,5.896685,3.482802,12,14.84484
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.309762,5.309762,9.571674,0,2.757634,5.309762,114.5734,0,0,0,6.083573,0,0,4.261912,4.048817,10.5698,20.08616,10.13239,0,10.13239,38.58512,98.936,0.1969355,5.840738,4.866858,12,26.16973
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1919509,0.1919509,0,0,0,0.1919509,2602.908,4.356846,0,0,4.996307,0.2020536,0.1919509,0,0,0.4374068,29.20531,0.4374068,0,0.4374068,39.00008,100,0.1969101,0.211146,3.997045,0,34.20162
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.519907,4.519907,0,0,0,4.519907,95.96667,0,0,0,4.337605,4.757797,4.519907,0,0,0,29.59898,0,0.4201925,-0.4201925,38.55716,98.8643,0.1969101,4.971898,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.894366,3.894366,0,0,0,3.894366,96.25008,0,0,0,3.74833,4.099332,3.894366,0,0,0.4668805,29.17879,0,0.3510021,-0.3510021,38.18717,97.91562,0.1969101,4.283802,2.998664,0,32.92712
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,17.63972,17.63972,12,0,3.372,17.63972,25.47209,0,3.552714E-15,0,4.493204,5.936543,5.639716,0,0,0.8568828,28.82778,0,1.443339,-1.443339,36.66575,94.01456,0.1969101,19.40369,3.594563,12,33.32099
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.236747,2.236747,0,0,0,2.236747,155.9782,0,0,0,3.488837,2.35447,2.236747,0,0,2.460593,27.38444,1.134367,0,1.134367,37.74191,96.77393,0.1968441,2.460422,2.79107,0,30.87328
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,5.189619,0,0,6.515845,0,0,0,0,1.326226,28.40537,1.326226,0,1.326226,39.00008,100,0.196767,0,5.212677,0,34.92122
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,11.96186,11.96186,7.750009,0,2.296752,11.96186,37.06384,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.196767,13.15804,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,6.062374,6.062374,0,0,0,6.062374,28.63735,0,8.881784E-16,0,1.736103,6.381446,6.062374,0,0,0,29.59898,0,4.645343,-4.645343,34.10345,87.44459,0.196767,6.668612,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,10.05518,10.05518,12,0,3.372,10.05518,2.851709,0,0,0,0.2867444,0,0,1.944823,1.847582,5.161492,24.95363,2.134326,0,2.134326,36.12826,92.63637,0.196827,11.06069,0.2293956,12,25.24038
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027166,26.87453,0,0,0,36.12826,92.63637,0.196827,0,0,0,26.87453
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,14.15618,14.15618,12,0,3.372,14.15618,0,0,0,0,0,2.269663,2.15618,0,0,3.027166,26.87453,0,2.269663,-2.269663,33.73582,86.50193,0.196827,15.5718,0,12,26.87453
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,19.0513,19.0513,12,0,3.372,19.0513,0,0,0,0.5964335,0,7.422424,7.051303,0,0,5.549015,24.60486,0,7.422424,-7.422424,25.9119,66.44064,0.196827,20.95643,0,12,24.60486
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,4.060442,4.060442,12,0,3.372,4.060442,0,0,0,0,0,0,0,7.939558,7.54258,13.79615,17.18244,7.54258,0,7.54258,33.06742,84.78808,0.1970471,4.466486,0,12,17.18244
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.810356,4.810356,0,0,0,4.810356,0,0,8.881784E-16,0,0,5.063533,4.810356,0,0,6.253573,23.97076,0,5.063533,-5.063533,27.72999,71.10239,0.1970471,5.291392,0,0,23.97076
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.470761,2.470761,0,0,0,2.470761,0,0,4.440892E-16,0,0,2.600801,2.470761,0,0,11.87972,18.90723,0,2.600801,-2.600801,24.9885,64.07295,0.1970471,2.717837,0,0,18.90723
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.297622,3.297622,0,0,0,3.297622,0,0,4.440892E-16,0,0,3.471181,3.297622,0,0,14.7695,16.30643,0,3.471181,-3.471181,21.32956,54.69106,0.1970471,3.627384,0,0,16.30643
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.524864,1.524864,0,0,0,1.524864,0,0,2.220446E-16,0,0,1.60512,1.524864,0,0,18.62637,12.83525,0,1.60512,-1.60512,19.63761,50.35275,0.1970471,1.67735,0,0,12.83525
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.0863,3.0863,0,0,0,3.0863,0,0,4.440892E-16,0,0,3.248737,3.0863,0,0,20.40983,11.23013,0,3.248737,-3.248737,16.21314,41.57207,0.1970471,3.39493,0,0,11.23013
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.223233,4.223233,0,0,0,4.223233,0,0,0,0,0,4.445508,4.223233,0,0,24.01954,7.981392,0,4.445508,-4.445508,11.52716,29.55677,0.1970471,4.645556,0,0,7.981392
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.680286,3.680286,12,0,3.372,3.680286,0,0,0,0,0,0,0,8.319715,7.903728,28.95899,3.535884,7.903728,0,7.903728,19.0253,48.78272,0.1972766,4.048315,0,12,3.535884
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.29232,1.29232,10.09232,0,2.889357,1.29232,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.05527,10.64924,8.36,0,8.36,26.95629,69.11856,0.1973776,1.421552,0,12,10.64924
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,11.5759,11.5759,12,0,3.372,11.5759,13.89609,0,0,0,1.608597,0,0,0.4241,0.4028949,12.69527,18.17324,2.011492,0,2.011492,28.86456,74.01154,0.197422,12.73349,1.286878,12,19.78184
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,18.07767,18.07767,12,0,3.372,18.07767,27.88923,0,0,0,5.041723,6.39755,6.077672,0,0,10.68377,19.98358,0,1.355826,-1.355826,27.43539,70.34702,0.197422,19.88544,4.033379,12,25.0253
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.103494,3.103494,8.858332,0,2.577158,3.103494,197.6006,0,0,0,6.132523,0,0,5.754838,5.467096,12.19025,18.62776,11.59962,0,11.59962,38.43976,98.56329,0.1972343,3.413844,4.906018,12,24.76028
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,17.91917,17.91917,9.863331,0,2.831423,17.91917,50.61876,0,0,0,9.070464,8.479836,8.055844,0,0,0.5906281,29.06741,0.5906281,0,0.5906281,39.00008,100,0.1972252,19.71109,7.256371,12,38.13788
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,9.152781,9.152781,3,0,1.095,9.152781,101.8962,2.849723,0,0,9.326334,6.476612,6.152781,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,10.06806,7.461068,12,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,9.228034,9.228034,3,0,1.095,9.228034,73.59119,0.2351943,0,0,6.791019,6.555825,6.228034,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,10.15084,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,10.74413,10.74413,3.74937,0,1.28459,10.74413,68.52957,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,11.81854,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.535247,5.535247,0,0,0,5.535247,133.009,1.535801,0,0,7.362376,5.826575,5.535247,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,6.088771,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,5.118315,5.118315,0,0,0,5.118315,148.0499,2.189961,0,0,7.577662,5.387701,5.118315,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,5.630147,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,12.34713,12.34713,8.670274,0,2.529579,12.34713,31.34636,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1972252,13.58184,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.107423,2.107423,0,0,0,2.107423,86.00841,0,4.440892E-16,0,1.812561,2.21834,2.107423,0,0,0,29.59898,0,0.4057791,-0.4057791,38.57235,98.90326,0.1972252,2.318165,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,22.72421,20.36,12,0,3.372,20.36,1.934378,0,2.364205,4.636625,0.3938394,8.8,8.36,0,0,0.4508657,29.1932,0,8.40616,-8.40616,29.71148,76.18312,0.1972252,24.99663,0.3150715,12,29.58704
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,19.40514,19.40514,12,0,3.372,19.40514,0,0,0,0.9856513,0,7.794882,7.405138,0,0,9.791044,20.78704,0,7.794882,-7.794882,21.49495,55.11515,0.1972252,21.34565,0,12,20.78704
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.389314,7.389314,12,0,3.372,7.389314,0,0,0,0,0,0,0,4.610686,4.380152,18.45202,12.99216,4.380152,0,4.380152,25.65033,65.76994,0.1973512,8.128245,0,12,12.99216
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,5.132704,5.132704,12,0,3.372,5.132704,0,0,0,0,0,0,0,6.867296,6.523931,14.07187,16.93429,6.523931,0,6.523931,31.83947,81.63951,0.1975383,5.645975,0,12,16.93429
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,2.014141,2.014141,0,0,0,2.014141,0,0,4.440892E-16,0,0,2.120148,2.014141,0,0,7.547941,22.80583,0,2.120148,-2.120148,29.60464,75.90918,0.1975383,2.215555,0,0,22.80583
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.413795,2.413795,0,0,0,2.413795,0,0,4.440892E-16,0,0,2.540836,2.413795,0,0,9.903661,20.68568,0,2.540836,-2.540836,26.92636,69.04182,0.1975383,2.655174,0,0,20.68568
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.92344,0.92344,0,0,0,0.92344,0,0,1.110223E-16,0,0,0.9720421,0.92344,0,0,12.72681,18.14485,0,0.9720421,-0.9720421,25.90174,66.41459,0.1975383,1.015784,0,0,18.14485
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.9696215,0.9696215,0,0,0,0.9696215,0,0,1.110223E-16,0,0,1.020654,0.9696215,0,0,13.80686,17.1728,0,1.020654,-1.020654,24.82588,63.65597,0.1975383,1.066584,0,0,17.1728
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.171928,1.171928,0,0,0,1.171928,0,0,0,0,0,1.233608,1.171928,0,0,14.94092,16.15215,0,1.233608,-1.233608,23.52554,60.32178,0.1975383,1.289121,0,0,16.15215
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.241924,2.241924,0,0,0,2.241924,0,0,0,0,0,2.35992,2.241924,0,0,16.3116,14.91854,0,2.35992,-2.35992,21.03797,53.94339,0.1975383,2.466116,0,0,14.91854
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.511533,2.511533,0,0,0,2.511533,0,0,4.440892E-16,0,0,2.643719,2.511533,0,0,18.93373,12.55862,0,2.643719,-2.643719,18.25124,46.79796,0.1975383,2.762686,0,0,12.55862
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.8169093,0.8169093,0,0,0,0.8169093,0,0,1.110223E-16,0,0,0.8599045,0.8169093,0,0,21.87119,9.914903,0,0.8599045,-0.8599045,17.34482,44.47381,0.1975383,0.8986002,0,0,9.914903
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82664,9.054998,0,0,0,17.34482,44.47381,0.1975383,0,0,0,9.054998
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.810217,1.810217,0,0,0,1.810217,41.83808,2.220446E-16,0,0,0.7573597,1.905491,1.810217,0,0,22.82664,9.054998,0,1.148131,-1.148131,16.13459,41.37065,0.1975383,1.991238,0.6058878,0,9.812358
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,24.10234,7.906867,0.6992047,0,0.6992047,16.79791,43.07148,0.1974981,0,0.5593638,0,8.606071
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.779312,7.779312,12,0,3.372,7.779312,8.622561,0,0,0,0.6707759,0,0,4.220688,4.009654,23.40314,8.536152,4.680429,0,4.680429,21.23816,54.4567,0.1976263,8.557243,0.5366207,12,9.206927
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.785353,0,0,8.8,8.36,18.72271,12.74854,11.14535,0,11.14535,31.81157,81.56796,0.1974606,0,2.228282,12,15.53389
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.293344,8.293344,12,0,3.372,8.293344,10.65682,0,0,0,0.8838071,0,0,3.706656,3.521323,7.577358,22.77936,4.40513,0,4.40513,35.99064,92.2835,0.1975786,9.122679,0.7070457,12,23.66316
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,18.89537,18.89537,12,0,3.372,18.89537,6.503609,0,0,0.4249031,1.228881,7.25828,6.895366,0,0,3.172228,26.74397,0,6.0294,-6.0294,29.63509,75.98727,0.1975786,20.7849,0.9831046,12,27.97285
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,18.95534,18.95534,12,0,3.372,18.95534,20.07089,0,0,0.4908714,3.804505,7.321408,6.955338,0,0,9.871561,20.71457,0,3.516903,-3.516903,25.92795,66.4818,0.1975786,20.85087,3.043604,12,24.51908
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.244531,4.244531,10.25229,0,2.929829,4.244531,175.6443,0,0,0,7.455278,0,0,6.007756,5.707368,13.77923,17.19767,13.16265,0,13.16265,38.41513,98.50014,0.1974168,4.668984,5.964222,12,24.65295
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,4.184516,0,0,4.801102,0,0,0,0,0.6165854,29.04405,0.6165854,0,0.6165854,39.00008,100,0.1973817,0,3.840881,0,33.84515
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,12.60301,12.60301,11.69153,0,3.293957,12.60301,7.612855,6.661338E-16,0,0,0.9594485,0.9594485,0.9114761,0,0,0,29.59898,0,0,0,39.00008,100,0.1973817,13.86331,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,8.062915,8.062915,7.138836,0,2.142126,8.062915,12.06405,1.110223E-16,0,0,0.9727144,0.9727144,0.9240787,0,0,0,29.59898,0,0,0,39.00008,100,0.1973817,8.869206,0.7781715,12,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,19.25683,19.25683,12,0,3.372,19.25683,1.913358,0,0,0.8225119,0.368452,7.638767,7.256829,0,0,0,29.59898,0,7.270315,-7.270315,31.33649,80.34982,0.1973817,21.18251,0.2947616,12,29.96743
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.232012,4.232012,0,0,0,4.232012,0,0,0,0,0,4.45475,4.232012,0,0,8.078128,22.32866,0,4.45475,-4.45475,26.64077,68.30954,0.1973817,4.655213,0,0,22.32866
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,17.89765,17.89765,12,0,3.372,17.89765,0,0,0,0,0,6.208052,5.897649,0,0,13.02785,17.87391,0,6.208052,-6.208052,20.09691,51.53045,0.1973817,19.68741,0,12,17.87391
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,11.37062,11.37062,12,0,3.372,11.37062,0,0,0,0,0,0,0,0.629379,0.5979101,19.92569,11.66586,0.5979101,0,0.5979101,20.66414,52.98487,0.1973987,12.50768,0,12,11.66586
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.20153,2.20153,11.00153,0,3.119387,2.20153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.32778,12.20398,8.36,0,8.36,28.59513,73.32071,0.1975707,2.421684,0,12,12.20398
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.8880625,0.8880625,9.688063,0,2.78708,0.8880625,0,0,0,0,0,0,0,8.8,8.36,10.96778,19.72798,8.36,0,8.36,36.52613,93.65655,0.1976362,0.9768687,0,12,19.72798
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.7725198,0.7725198,0,0,0,0.7725198,0,0,1.110223E-16,0,0,0.8131788,0.7725198,0,0,2.607775,27.25198,0,0.8131788,-0.8131788,35.66896,91.45869,0.1976362,0.8497719,0,0,27.25198
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.108135,1.108135,0,0,0,1.108135,0,0,2.220446E-16,0,0,1.166458,1.108135,0,0,3.511307,26.4388,0,1.166458,-1.166458,34.4394,88.30599,0.1976362,1.218948,0,0,26.4388
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.807371,25.27234,0,0,0,34.4394,88.30599,0.1976362,0,0,0,25.27234
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.134857,1.134857,0,0,0,1.134857,0,0,0,0,0,1.194587,1.134857,0,0,4.807371,25.27234,0,1.194587,-1.194587,33.1802,85.07726,0.1976362,1.248343,0,0,25.27234
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3841224,0.3841224,0,0,0,0.3841224,0,0,5.551115E-17,0,0,0.4043393,0.3841224,0,0,6.13469,24.07776,0,0.4043393,-0.4043393,32.75399,83.98442,0.1976362,0.4225346,0,0,24.07776
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.08702124,0.08702124,0,0,0,0.08702124,0,0,1.387779E-17,0,0,0.0916013,0.08702124,0,0,6.583956,23.67342,0,0.0916013,-0.0916013,32.65743,83.73684,0.1976362,0.09572336,0,0,23.67342
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.507539,1.507539,0,0,0,1.507539,0,0,0,0,0,1.586883,1.507539,0,0,6.685735,23.58182,0,1.586883,-1.586883,30.98471,79.44782,0.1976362,1.658293,0,0,23.58182
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,8.448938,21.99493,2.097876,0,2.097876,32.97493,84.55093,0.1975175,0,1.6783,0,24.09281
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.441581,6.441581,0,0,0,6.441581,58.56323,0,8.881784E-16,0,3.772398,6.780612,6.441581,0,0,6.351063,23.88302,0,3.008214,-3.008214,29.804,76.42035,0.1975175,7.08574,3.017918,0,27.65542
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,11.6899,11.6899,12,0,3.372,11.6899,42.02438,0,0,0,4.912607,0,0,0.310104,0.2945988,9.693522,20.87481,5.207206,0,5.207206,34.74398,89.08696,0.1976234,12.85889,3.930085,12,25.78741
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,14.6506,14.6506,12,0,3.372,14.6506,41.64675,0,0,0,6.101499,2.790106,2.6506,0,0,4.486317,25.56129,3.311393,0,3.311393,37.88545,97.14198,0.1976891,16.11566,4.881199,12,31.66279
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.565277,4.565277,0,0,0,4.565277,203.8088,3.323956,0,0,9.304435,4.805555,4.565277,0,0,1.174924,28.54155,1.174924,0,1.174924,39.00008,100,0.1976228,5.021805,7.443548,0,37.84598
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.700716,2.700716,0,0,0,2.700716,384.4858,7.541013,0,0,10.38387,2.842859,2.700716,0,0,0,29.59898,0,0,0,39.00008,100,0.1976228,2.970788,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,10.05218,10.05218,3,0,1.095,10.05218,89.53634,1.577007,0,0,9.00035,7.423343,7.052176,0,0,0,29.59898,0,0,0,39.00008,100,0.1976228,11.05739,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.951619,5.951619,0,0,0,5.951619,100.3368,0,0,0,5.971662,6.264862,5.951619,0,0,0,29.59898,0,0.2932003,-0.2932003,38.69102,99.20754,0.1976228,6.546781,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.672205,2.672205,0,0,0,2.672205,247.5366,3.47606,0,0,6.614686,2.812848,2.672205,0,0,0.3257781,29.30578,0.3257781,0,0.3257781,39.00008,100,0.1976044,2.939426,5.291749,0,35.92046
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.69739,3.69739,0,0,0,3.69739,157.4445,1.929349,0,0,5.821338,3.891989,3.69739,0,0,0,29.59898,0,0,0,39.00008,100,0.1976044,4.067129,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,22.71174,20.36,12,0,3.372,20.36,6.208154,0,2.351737,4.62291,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1976044,24.98291,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,8.775376,8.775376,12,0,3.372,8.775376,4.212481,0,0,0,0.369661,0,0,3.224623,3.063392,8.373355,22.06296,3.433053,0,3.433053,34.3133,87.98264,0.1976976,9.652914,0.2957288,12,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,16.46882,16.46882,12,0,3.372,16.46882,0,0,0,0,0,4.704026,4.468824,0,0,4.940302,25.15271,0,4.704026,-4.704026,29.35482,75.26861,0.1976976,18.11571,0,12,25.15271
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.167,20.44868,8.36,0,8.36,37.28581,95.60445,0.1976913,0,0,12,20.44868
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,10.81082,10.81082,12,0,3.372,10.81082,0,0,0,0,0,0,0,1.189176,1.129718,1.806998,27.97268,1.129718,0,1.129718,38.35756,98.35251,0.1977229,11.89191,0,12,27.97268
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.72201,4.72201,0,0,0,4.72201,0,0,8.881784E-16,0,0,4.970537,4.72201,0,0,0.67728,28.98943,0,4.970537,-4.970537,33.11815,84.91816,0.1977229,5.194211,0,0,28.98943
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2598962,0.2598962,0,0,0,0.2598962,0,0,5.551115E-17,0,0,0.2735749,0.2598962,0,0,6.200099,24.01889,0,0.2735749,-0.2735749,32.82977,84.17874,0.1977229,0.2858858,0,0,24.01889
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,5.118986,5.118986,0,0,0,5.118986,0,0,0,0,0,5.388406,5.118986,0,0,6.504071,23.74531,0,5.388406,-5.388406,27.1499,69.61497,0.1977229,5.630884,0,0,23.74531
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.07629,1.07629,0,0,0,1.07629,0,0,2.220446E-16,0,0,1.132937,1.07629,0,0,12.49119,18.35691,0,1.132937,-1.132937,25.95568,66.55288,0.1977229,1.183919,0,0,18.35691
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,3.05382,3.05382,0,0,0,3.05382,0,0,4.440892E-16,0,0,3.214548,3.05382,0,0,13.75001,17.22397,0,3.214548,-3.214548,22.56725,57.86461,0.1977229,3.359202,0,0,17.22397
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.78977,5.78977,0,0,0,5.78977,0,0,0,0,0,6.094494,5.78977,0,0,17.32173,14.00942,0,6.094494,-6.094494,16.14308,41.39244,0.1977229,6.368747,0,0,14.00942
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.413396,4.413396,0,0,0,4.413396,0,0,8.881784E-16,0,0,4.64568,4.413396,0,0,24.09339,7.914929,0,4.64568,-4.64568,11.24611,28.83611,0.1977229,4.854735,0,0,7.914929
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.692343,2.692343,0,0,0,2.692343,0,0,4.440892E-16,0,0,2.834045,2.692343,0,0,29.25525,3.269249,0,2.834045,-2.834045,8.258761,21.17627,0.1977229,2.961577,0,0,3.269249
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.18005,2.18005,10.98005,0,3.113953,2.18005,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40419,0.4352041,8.36,0,8.36,16.18975,41.5121,0.1978904,2.398055,0,12,0.4352041
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,8.128449,8.128449,12,0,3.372,8.128449,31.07056,0,0,0,2.525555,0,0,3.871551,3.677973,24.04419,7.959204,6.203528,0,6.203528,22.07494,56.60229,0.1980421,8.941295,2.020444,12,10.48476
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,17.84067,13.54238,11.31368,0,11.31368,32.80804,84.12301,0.1978697,0,2.362947,12,16.49606
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,6.526982,23.72469,2.52728,0,2.52728,35.20563,90.27066,0.1977286,0,2.021824,0,26.25197
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,11.97837,11.97837,7.176693,0,2.151703,11.97837,75.58707,0,0,0,9.054103,5.0544,4.801681,0,0,3.999702,25.99925,3.999702,0,3.999702,39.00008,100,0.1977876,13.17621,7.243282,12,35.05335
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,8.902777,8.902777,3,0,1.095,8.902777,104.9014,3.125691,0,0,9.33914,6.213449,5.902777,0,0,0,29.59898,0,0,0,39.00008,100,0.1977876,9.793055,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,14.63968,14.63968,6.279677,0,1.924758,14.63968,74.56949,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977876,16.10365,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,8.167074,8.167074,3,0,1.095,8.167074,85.80677,1.568877,0,0,7.007903,5.439025,5.167074,0,0,0,29.59898,0,0,0,39.00008,100,0.1977876,8.983782,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,16.5854,16.5854,12,0,3.372,16.5854,20.84253,8.881784E-16,0,0,3.456815,4.826733,4.585396,0,0,0,29.59898,0,1.369917,-1.369917,37.55606,96.29739,0.1977876,18.24394,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.359853,8.359853,8.089542,0,2.382654,8.359853,21.61124,0,0,0,1.806668,0.2845373,0.2703105,0,0,1.52213,28.22906,1.52213,0,1.52213,39.00008,100,0.1978174,9.195838,1.445334,12,30.03573
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,15.28901,15.28901,10.80009,0,3.068422,15.28901,30.90578,8.881784E-16,0,0,4.725189,4.725189,4.48893,0,0,0,29.59898,0,0,0,39.00008,100,0.1978174,16.81792,3.780152,12,34.32417
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,4.094233,4.094233,0,0,0,4.094233,53.54248,0,0,0,2.192154,4.309719,4.094233,0,0,0,29.59898,0,2.117565,-2.117565,36.76797,94.27666,0.1978174,4.503656,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,25.71862,20.36,12,0,3.372,20.36,1.838746,0,5.358619,7.930481,0.3743687,8.8,8.36,0,0,2.35285,27.48141,0,8.425632,-8.425632,27.88657,71.50389,0.1978174,28.29048,0.299495,12,27.85578
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,23.6746,20.36,12,0,3.372,20.36,0,0,3.314599,5.682059,0,8.8,8.36,0,0,11.71466,19.05578,0,8.8,-8.8,18.61056,47.71929,0.1978174,26.04206,0,12,19.05578
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,14.58787,14.58787,12,0,3.372,14.58787,0,0,0,0,0,2.72407,2.587867,0,0,21.49244,10.25578,0,2.72407,-2.72407,15.73914,40.35668,0.1978174,16.04665,0,12,10.25578
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,9.676133,9.676133,12,0,3.372,9.676133,0,0,0,0,0,0,0,2.323867,2.207674,24.51918,7.531712,2.207674,0,2.207674,17.83352,45.72688,0.1978783,10.64375,0,12,7.531712
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.278099,3.278099,12,0,3.372,3.278099,0,0,0,0,0,0,0,8.721901,8.285806,22.31151,9.518618,8.285806,0,8.285806,25.69413,65.88224,0.1981066,3.605909,0,12,9.518618
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.409957,3.409957,12,0,3.372,3.409957,0,0,0,0,0,0,0,8.590043,8.160541,14.02571,16.97584,8.160541,0,8.160541,33.43589,85.73289,0.1983303,3.750953,0,12,16.97584
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.484207,1.484207,0,0,0,1.484207,0,0,2.220446E-16,0,0,1.562323,1.484207,0,0,5.865165,24.32033,0,1.562323,-1.562323,31.78906,81.51025,0.1983303,1.632627,0,0,24.32033
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.142265,2.142265,0,0,0,2.142265,0,0,0,0,0,2.255016,2.142265,0,0,7.601079,22.75801,0,2.255016,-2.255016,29.41207,75.41541,0.1983303,2.356492,0,0,22.75801
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.94001,2.94001,0,0,0,2.94001,0,0,4.440892E-16,0,0,3.094747,2.94001,0,0,10.10665,20.50299,0,3.094747,-3.094747,26.14992,67.05093,0.1983303,3.234011,0,0,20.50299
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6488901,0.6488901,0,0,0,0.6488901,0,0,1.110223E-16,0,0,0.6830422,0.6488901,0,0,13.54526,17.40824,0,0.6830422,-0.6830422,25.42993,65.20481,0.1983303,0.7137791,0,0,17.40824
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3500393,0.3500393,0,0,0,0.3500393,0,0,5.551115E-17,0,0,0.3684624,0.3500393,0,0,14.3042,16.7252,0,0.3684624,-0.3684624,25.04153,64.20893,0.1983303,0.3850432,0,0,16.7252
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,3.014926,3.014926,0,0,0,3.014926,0,0,4.440892E-16,0,0,3.173607,3.014926,0,0,14.7136,16.35674,0,3.173607,-3.173607,21.69626,55.63132,0.1983303,3.316419,0,0,16.35674
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.369405,3.369405,0,0,0,3.369405,0,0,0,0,0,3.546742,3.369405,0,0,18.23983,13.18313,0,3.546742,-3.546742,17.95766,46.0452,0.1983303,3.706345,0,0,13.18313
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6814405,0.6814405,0,0,0,0.6814405,328.101,0,0,0,2.235814,0.7173058,0.6814405,0,0,22.18065,9.636391,1.518508,0,1.518508,19.39825,49.73899,0.1982459,0.7495846,1.788651,0,11.8722
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,16.96778,16.96778,12,0,3.372,16.96778,28.63923,0,3.552714E-15,0,4.859442,5.229243,4.967781,0,0,20.66215,11.00305,0,0.3698009,-0.3698009,19.00844,48.7395,0.1982459,18.66456,3.887554,12,15.86249
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.8947909,0.8947909,9.694791,0,2.788782,0.8947909,901.0134,1.776357E-15,0,0,8.062186,0,0,8.8,8.36,21.07303,10.63325,16.42219,0,16.42219,34.58789,88.68674,0.1978628,0.98427,6.449749,12,18.69543
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.962371,5.962371,0,0,0,5.962371,175.2491,0,0,0,10.44901,6.27618,5.962371,0,0,4.650849,25.41321,4.172825,0,4.172825,38.54659,98.8372,0.1976327,6.558609,8.359204,0,35.86222
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,12.12101,12.12101,3.761006,0,1.287535,12.12101,87.92645,1.379547,0,0,10.65757,8.8,8.36,0,0,0.4780239,29.16876,0.4780239,0,0.4780239,39.00008,100,0.1976064,13.33311,8.526056,12,39.82633
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5803732,0.5803732,0,0,0,0.5803732,1880.431,10.3026,0,0,10.91352,0.6109191,0.5803732,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,0.6384105,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.440832,5.440832,0,0,0,5.440832,201.2794,5.224082,0,0,10.95127,5.727191,5.440832,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,5.984915,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.741611,2.741611,0,0,0,2.741611,337.4886,6.366719,0,0,9.252625,2.885906,2.741611,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,3.015772,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.7131934,0.7131934,0,0,0,0.7131934,1158.007,7.508101,0,0,8.258831,0.7507299,0.7131934,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,0.7845128,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.7572769,0.7572769,0,0,0,0.7572769,829.582,5.4851,0,0,6.282233,0.7971336,0.7572769,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,0.8330046,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.431095,1.431095,0,0,0,1.431095,231.4269,1.805523,0,0,3.311939,1.506416,1.431095,0,0,0,29.59898,0,0,0,39.00008,100,0.1976064,1.574204,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.427129,7.427129,0,0,0,7.427129,5.162796,0,0,0,0.3834476,7.81803,7.427129,0,0,0,29.59898,0,7.434583,-7.434583,31.16334,79.90584,0.1976064,8.169842,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,18.9809,18.9809,12,0,3.372,18.9809,0,0,0,0.5189881,0,7.348314,6.980898,0,0,8.260648,22.16439,0,7.348314,-7.348314,23.41754,60.04485,0.1976064,20.87899,0,12,22.16439
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.42544,14.81608,8.36,0,8.36,31.34853,80.38068,0.1976004,0,0,12,14.81608
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,34.2426,20.36,12,0,3.372,20.36,0,0,13.8826,17.30686,0,8.8,8.36,0,0,8.065441,22.34008,0,8.8,-8.8,22.07251,56.59608,0.1976004,37.66686,0,12,22.34008
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8526336,0.8526336,9.652634,0,2.778116,0.8526336,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.84322,13.54008,8.36,0,8.36,30.00351,76.93192,0.1976609,0.9378969,0,12,13.54008
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.033783,1.033783,9.833783,0,2.823947,1.033783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.483219,21.06408,8.36,0,8.36,37.9345,97.26775,0.1977352,1.137161,0,12,21.06408
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.22289,5.22289,0,0,0,5.22289,0,0,0,0,0,5.497779,5.22289,0,0,1.123219,28.58808,0,5.497779,-5.497779,32.13933,82.40838,0.1977352,5.745179,0,0,28.58808
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.220666,1.220666,0,0,0,1.220666,0,0,0,0,0,1.284912,1.220666,0,0,7.231862,23.0903,0,1.284912,-1.284912,30.78492,78.93552,0.1977352,1.342733,0,0,23.0903
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,4.073021,4.073021,0,0,0,4.073021,0,0,0,0,0,4.28739,4.073021,0,0,8.659542,21.80539,0,4.28739,-4.28739,26.26561,67.34758,0.1977352,4.480323,0,0,21.80539
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.282844,4.282844,0,0,0,4.282844,0,0,0,0,0,4.508257,4.282844,0,0,13.42331,17.518,0,4.508257,-4.508257,21.51349,55.16268,0.1977352,4.711129,0,0,17.518
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.196457,4.196457,0,0,0,4.196457,0,0,0,0,0,4.417323,4.196457,0,0,18.43248,13.00974,0,4.417323,-4.417323,16.85722,43.22356,0.1977352,4.616103,0,0,13.00974
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.337822,3.337822,0,0,0,3.337822,0,0,4.440892E-16,0,0,3.513496,3.337822,0,0,23.34062,8.592421,0,3.513496,-3.513496,13.15367,33.72729,0.1977352,3.671604,0,0,8.592421
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.515722,1.515722,0,0,0,1.515722,0,0,2.220446E-16,0,0,1.595497,1.515722,0,0,27.2445,5.078924,0,1.595497,-1.595497,11.47187,29.41499,0.1977352,1.667294,0,0,5.078924
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.780708,2.780708,0,0,0,2.780708,85.85961,4.440892E-16,0,0,2.387505,2.927061,2.780708,0,0,29.01728,3.483427,0,0.539556,-0.539556,10.90313,27.95668,0.1977352,3.058779,1.910004,0,5.870932
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,6.114318,6.114318,12,0,3.372,6.114318,72.22059,0,0,0,4.415796,0,0,5.885682,5.591398,29.61679,2.943871,10.00719,0,10.00719,20.39679,52.29935,0.1978873,6.72575,3.532637,12,7.359667
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,16.70715,16.70715,12,0,3.372,16.70715,36.49608,0,0,0,6.097454,4.95489,4.707146,0,0,19.60959,11.95035,1.142563,0,1.142563,21.48072,55.07865,0.1979091,18.37786,4.877963,12,18.0478
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,16.4161,16.4161,12,0,3.372,16.4161,47.42011,0,0,0,7.784534,4.648527,4.416101,0,0,18.46703,12.97865,3.136007,0,3.136007,24.45579,62.70704,0.1979688,18.05771,6.227627,12,20.76319
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,26.41296,20.36,12,0,3.372,20.36,49.58643,0,6.052959,8.694256,10.0958,8.8,8.36,0,0,15.33102,15.80106,1.295797,0,1.295797,25.68509,65.85909,0.1978982,29.05426,8.076637,12,25.89686
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.1017752,0.1017752,3.602903,0,1.247534,0.1017752,10522.36,0,0,0,10.70915,0,0,3.501127,3.326071,14.03522,16.96728,14.03522,0,14.03522,39.00008,100,0.1971825,0.1119527,8.567323,12,27.67643
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.406323,2.406323,0,0,0,2.406323,395.493,6.983866,0,0,9.516838,2.532971,2.406323,0,0,0,29.59898,0,0,0,39.00008,100,0.1971825,2.646955,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.788737,6.788737,0,0,0,6.788737,107.433,0.1473076,0,0,7.293347,7.146039,6.788737,0,0,0,29.59898,0,0,0,39.00008,100,0.1971825,7.467611,5.834678,0,36.89233
