Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,11.66037,11.66037,4.737761,0,1.534653,11.66037,62.49337,0,1.776357E-15,0,7.286959,7.286959,6.922611,0,0,0,29.59898,0,0,0,39.00008,100,0.1971825,12.82641,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.9442,7.9442,3,0,1.095,7.9442,66.23705,0.05758241,0,0,5.262003,5.204421,4.9442,0,0,0,29.59898,0,0,0,39.00008,100,0.1971825,8.73862,4.209603,12,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6813124,0.6813124,0,0,0,0.6813124,392.6016,1.957672,0,0,2.674843,0.717171,0.6813124,0,0,0,29.59898,0,0,0,39.00008,100,0.1971825,0.7494436,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,12.49784,12.49784,12,0,3.372,12.49784,2.814818,0,0,0,0.3517914,0.5240419,0.4978398,0,0,0,29.59898,0,0.1722505,-0.1722505,38.81851,99.53444,0.1971825,13.74762,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1913894,29.42673,0,0,0,38.81851,99.53444,0.1971825,0,0,0,29.42673
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,17.20333,17.20333,12,0,3.372,17.20333,0,0,0,0,0,5.47719,5.20333,0,0,0.1913894,29.42673,0,5.47719,-5.47719,33.04504,84.73071,0.1971825,18.92366,0,12,29.42673
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,19.00114,19.00114,12,0,3.372,19.00114,0,0,0,0.5412545,0,7.369621,7.001141,0,0,6.277155,23.94954,0,7.369621,-7.369621,25.27678,64.81213,0.1971825,20.90125,0,12,23.94954
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.482358,2.482358,11.28236,0,3.190437,2.482358,0,0,0,0,0,0,0,8.8,8.36,14.46562,16.57992,8.36,0,8.36,33.20778,85.14797,0.1973687,2.730594,0,12,16.57992
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.620768,4.620768,0,0,0,4.620768,0,0,8.881784E-16,0,0,4.863966,4.620768,0,0,6.105624,24.10392,0,4.863966,-4.863966,28.0807,72.00166,0.1973687,5.082845,0,0,24.10392
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51003,19.23995,0,0,0,28.0807,72.00166,0.1973687,0,0,0,19.23995
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.781807,2.781807,0,0,0,2.781807,0,0,0,0,0,2.928218,2.781807,0,0,11.51003,19.23995,0,2.928218,-2.928218,24.99409,64.08729,0.1973687,3.059988,0,0,19.23995
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.76361,16.31173,0,0,0,24.99409,64.08729,0.1973687,0,0,0,16.31173
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6304357,0.6304357,0,0,0,0.6304357,0,0,1.110223E-16,0,0,0.6636165,0.6304357,0,0,14.76361,16.31173,0,0.6636165,-0.6636165,24.29458,62.29366,0.1973687,0.6934793,0,0,16.31173
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8314,0.8314,0,0,0,0.8314,0,0,1.110223E-16,0,0,0.8751579,0.8314,0,0,15.50096,15.64812,0,0.8751579,-0.8751579,23.37208,59.92829,0.1973687,0.91454,0,0,15.64812
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8370542,0.8370542,0,0,0,0.8370542,0,0,1.110223E-16,0,0,0.8811097,0.8370542,0,0,16.47336,14.77296,0,0.8811097,-0.8811097,22.44331,57.54683,0.1973687,0.9207596,0,0,14.77296
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.594201,1.594201,0,0,0,1.594201,0,0,0,0,0,1.678106,1.594201,0,0,17.45237,13.89185,0,1.678106,-1.678106,20.67443,53.01125,0.1973687,1.753621,0,0,13.89185
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,19.31693,12.21374,2.317491,0,2.317491,22.87299,58.64859,0.1972435,0,1.853992,0,14.53123
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.397934,8.397934,12,0,3.372,8.397934,62.61996,0,0,0,5.258782,0,0,3.602066,3.421963,16.99944,14.29948,8.680745,0,8.680745,31.10827,79.76464,0.1974359,9.237727,4.207026,12,19.55827
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.464198,4.464198,5.874131,0,1.822155,4.464198,153.097,0,0,0,6.834553,0,0,1.409933,1.339437,8.318693,22.11215,8.173989,0,8.173989,38.8628,99.648,0.1972164,4.910617,5.467642,12,28.94671
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,9.031767,9.031767,3,0,1.095,9.031767,119.1355,4.26611,0,0,10.76004,6.349228,6.031766,0,0,0.1447037,29.46874,0.1447037,0,0.1447037,39.00008,100,0.1972086,9.934943,8.608033,12,40.22879
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,12.83488,12.83488,4.474881,0,1.468145,12.83488,89.29633,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972086,14.11837,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,7.805172,7.805172,3,0,1.095,7.805172,142.442,6.05977,0,0,11.11785,5.058076,4.805172,0,0,0,29.59898,0,0,0,39.00008,100,0.1972086,8.58569,8.894277,12,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,13.8375,13.8375,5.477505,0,1.721809,13.8375,71.88142,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972086,15.22126,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,16.97291,16.97291,9.308398,0,2.691025,16.97291,47.53403,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1972086,18.6702,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972086,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.241798,5.241798,0,0,0,5.241798,91.12672,0,0,0,4.776678,5.517682,5.241798,0,0,0,29.59898,0,0.7410038,-0.7410038,38.21899,97.99722,0.1972086,5.765978,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,17.9983,17.9983,12,0,3.372,17.9983,14.93297,0,0,0,2.687682,6.314003,5.998303,0,0,0.8233376,28.85798,0,3.626321,-3.626321,34.39651,88.19601,0.1972086,19.79813,2.150146,12,31.54566
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,15.16333,15.16333,12,0,3.372,15.16333,2.315025,4.440892E-16,0,0,0.3510348,3.329819,3.163328,0,0,4.852583,25.23165,0,2.978785,-2.978785,31.2566,80.14497,0.1972086,16.67966,0.2808279,12,25.58269
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,25.87698,20.36,12,0,3.372,20.36,0,0,5.516975,8.104673,0,8.8,8.36,0,0,8.162344,22.25287,0,8.8,-8.8,21.98059,56.36036,0.1972086,28.46467,0,12,22.25287
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,9.176632,9.176632,12,0,3.372,9.176632,0,0,0,0,0,0,0,2.823368,2.6822,17.94012,13.45287,2.6822,0,2.6822,24.52514,62.88485,0.1972807,10.0943,0,12,13.45287
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.25792,15.86685,8.36,0,8.36,32.45613,83.2207,0.1972755,0,0,12,15.86685
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3924995,0.3924995,0,0,0,0.3924995,0,0,5.551115E-17,0,0,0.4131574,0.3924995,0,0,6.897922,23.39085,0,0.4131574,-0.4131574,32.02063,82.10401,0.1972755,0.4317495,0,0,23.39085
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.433481,3.433481,0,0,0,3.433481,0,0,0,0,0,3.614191,3.433481,0,0,7.356986,22.97769,0,3.614191,-3.614191,28.21094,72.33559,0.1972755,3.776829,0,0,22.97769
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.9853987,0.9853987,0,0,0,0.9853987,0,0,1.110223E-16,0,0,1.037262,0.9853987,0,0,11.37275,19.3635,0,1.037262,-1.037262,27.11757,69.53208,0.1972755,1.083939,0,0,19.3635
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.409883,3.409883,0,0,0,3.409883,0,0,4.440892E-16,0,0,3.58935,3.409883,0,0,12.52527,18.32624,0,3.58935,-3.58935,23.33406,59.8308,0.1972755,3.750871,0,0,18.32624
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.442254,2.442254,0,0,0,2.442254,0,0,4.440892E-16,0,0,2.570793,2.442254,0,0,16.51343,14.73689,0,2.570793,-2.570793,20.6242,52.88247,0.1972755,2.686479,0,0,14.73689
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.564046,6.564046,0,0,0,6.564046,0,0,8.881784E-16,0,0,6.909523,6.564046,0,0,19.36987,12.16609,0,6.909523,-6.909523,13.34093,34.20744,0.1972755,7.220451,0,0,12.16609
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.733118,2.733118,0,0,0,2.733118,0,0,4.440892E-16,0,0,2.876966,2.733118,0,0,27.04712,5.256572,0,2.876966,-2.876966,10.30834,26.43159,0.1972755,3.00643,0,0,5.256572
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24375,2.379606,0,0,0,10.30834,26.43159,0.1972755,0,0,0,2.379606
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,30.24375,2.379606,0.05759916,0,0.05759916,10.36298,26.5717,0.1972725,0,0.04607933,0,2.437205
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,30.18615,2.431445,2.389317,0,2.389317,12.62969,32.38375,0.1971446,0,1.911454,0,4.820762
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.387632,5.387632,12,0,3.372,5.387632,92.77904,0,0,0,4.998593,0,0,6.612368,6.281749,27.79683,4.581831,11.28034,0,11.28034,23.33116,59.82337,0.1972274,5.926395,3.998875,12,9.580424
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.959808,6.959808,12,0,3.372,6.959808,116.6746,0,0,0,8.12033,0,0,5.040192,4.788182,16.51649,14.73414,12.90851,0,12.90851,35.57725,91.22354,0.1972231,7.655789,6.496264,12,22.85447
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,9.712414,9.712414,4.14283,0,1.384136,9.712414,97.51125,0,0,0,9.470695,5.86272,5.569583,0,0,3.607976,26.3518,3.607976,0,3.607976,39.00008,100,0.197118,10.68365,7.576556,12,35.82249
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,9.886931,9.886931,3,0,1.095,9.886931,91.99778,1.846356,0,0,9.095757,7.249402,6.886931,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,10.87562,7.276606,12,38.69474
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,15.65082,15.65082,7.290817,0,2.180577,15.65082,70.23906,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,17.2159,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.75729,8.75729,3,0,1.095,8.75729,97.93877,2.516477,0,0,8.576782,6.060305,5.75729,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,9.633018,6.861426,12,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.414148,8.414148,3,0,1.095,8.414148,77.49668,0.8215825,0,0,6.520686,5.699103,5.414148,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,9.255563,5.216548,12,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,7.818333,7.818333,3,0,1.095,7.818333,67.81032,0.2297069,0,0,5.301636,5.071929,4.818333,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,8.600166,4.241309,12,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197118,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.86977,5.86977,0,0,0,5.86977,0,0,0,0,0,6.178705,5.86977,0,0,0,29.59898,0,6.178705,-6.178705,32.48715,83.30022,0.197118,6.456747,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,38.94841,20.36,12,0,3.372,20.36,0,0,18.58842,22.48326,0,8.8,8.36,0,0,6.865228,23.42027,0,8.8,-8.8,23.21114,59.51561,0.197118,42.84326,0,12,23.42027
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,13.36837,13.36837,12,0,3.372,13.36837,0,0,0,0,0,1.440393,1.368374,0,0,16.64301,14.62027,0,1.440393,-1.440393,21.69283,55.62252,0.197118,14.70521,0,12,14.62027
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.995515,5.995515,12,0,3.372,5.995515,0,0,0,0,0,0,0,6.004485,5.704261,18.24344,13.17988,5.704261,0,5.704261,27.10437,69.49824,0.1972695,6.595066,0,12,13.17988
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.305411,2.305411,11.10541,0,3.145669,2.305411,0,0,0,0,0,0,0,8.8,8.36,12.53918,18.31371,8.36,0,8.36,35.03536,89.83407,0.1974383,2.535952,0,12,18.31371
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,4.055312,4.055312,0,0,0,4.055312,0,0,8.881784E-16,0,0,4.268749,4.055312,0,0,4.179182,25.83772,0,4.268749,-4.268749,30.5357,78.29652,0.1974383,4.460843,0,0,25.83772
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.922236,21.56897,0,0,0,30.5357,78.29652,0.1974383,0,0,0,21.56897
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.149284,2.149284,0,0,0,2.149284,0,0,0,0,0,2.262404,2.149284,0,0,8.922236,21.56897,0,2.262404,-2.262404,28.15092,72.18169,0.1974383,2.364213,0,0,21.56897
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.653407,3.653407,0,0,0,3.653407,0,0,4.440892E-16,0,0,3.845691,3.653407,0,0,11.43602,19.30656,0,3.845691,-3.845691,24.0972,61.78758,0.1974383,4.018747,0,0,19.30656
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.70901,15.46087,0,0,0,24.0972,61.78758,0.1974383,0,0,0,15.46087
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.70901,15.46087,0,0,0,24.0972,61.78758,0.1974383,0,0,0,15.46087
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,15.70901,15.46087,0.02694659,0,0.02694659,24.12277,61.85313,0.1974369,0,0.02155727,0,15.48782
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.410129,6.410129,0,0,0,6.410129,45.45109,0,8.881784E-16,0,2.913473,6.747504,6.410129,0,0,15.68206,15.48512,0,3.834031,-3.834031,20.08134,51.49052,0.1974369,7.051142,2.330779,0,18.3986
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,10.10711,10.10711,12,0,3.372,10.10711,51.33915,0,0,0,5.188906,0,0,1.892888,1.798243,19.9421,11.65109,6.987149,0,6.987149,26.70994,68.48688,0.1975811,11.11782,4.151124,12,16.84
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,11.55794,11.55794,12,0,3.372,11.55794,71.03003,0,0,0,8.209608,0,0,0.4420608,0.4199577,12.95495,17.93953,8.629565,0,8.629565,34.89666,89.47844,0.1977445,12.71373,6.567686,12,26.14913
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.301775,5.301775,0,0,0,5.301775,152.9131,0,0,0,8.107109,5.580815,5.301775,0,0,4.325382,25.70613,2.526294,0,2.526294,37.29331,95.62369,0.1976111,5.831952,6.485687,0,33.81324
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.220397,6.220397,0,0,0,6.220397,158.8134,1.531948,0,0,9.878822,6.547786,6.220397,0,0,1.799088,27.9798,1.799088,0,1.799088,39.00008,100,0.1975162,6.842437,7.903058,0,37.85862
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.280063,9.280063,3,0,1.095,9.280063,123.0261,4.806307,0,0,11.4169,6.610592,6.280062,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,10.20807,9.133519,12,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.651058,7.651058,3,0,1.095,7.651058,142.62,6.01609,0,0,10.91194,4.895851,4.651058,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,8.416163,8.729552,12,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.11284,1.11284,0,0,0,1.11284,854.5356,8.338202,0,0,9.509612,1.17141,1.11284,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,1.224124,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.40553,10.40553,3.288239,0,1.167924,10.40553,71.99909,8.881784E-16,0,0,7.491889,7.491889,7.117295,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,11.44609,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.363029,3.363029,0,0,0,3.363029,168.6845,2.132878,0,0,5.672909,3.54003,3.363029,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,3.699332,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,8.017982,8.017982,7.69735,0,2.283429,8.017982,4.209377,1.110223E-16,0,0,0.337507,0.337507,0.3206317,0,0,0,29.59898,0,0,0,39.00008,100,0.1975162,8.819779,0.2700056,12,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.579552,1.579552,0,0,0,1.579552,0,0,0,0,0,1.662687,1.579552,0,0,0,29.59898,0,1.662687,-1.662687,37.24745,95.5061,0.1975162,1.737508,0,0,29.59898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.952739,3.952739,0,0,0,3.952739,0,0,4.440892E-16,0,0,4.160778,3.952739,0,0,1.84743,27.93629,0,4.160778,-4.160778,32.86161,84.26036,0.1975162,4.348013,0,0,27.93629
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.508215,6.508215,0,0,0,6.508215,0,0,8.881784E-16,0,0,6.850753,6.508215,0,0,6.470516,23.77551,0,6.850753,-6.850753,25.64028,65.74418,0.1975162,7.159037,0,0,23.77551
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.520299,1.520299,0,0,0,1.520299,0,0,2.220446E-16,0,0,1.600315,1.520299,0,0,14.08246,16.92476,0,1.600315,-1.600315,23.9534,61.41885,0.1975162,1.672329,0,0,16.92476
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.079639,2.079639,0,0,0,2.079639,0,0,0,0,0,2.189094,2.079639,0,0,15.86059,15.32445,0,2.189094,-2.189094,21.64589,55.50218,0.1975162,2.287603,0,0,15.32445
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,3.051545,3.051545,0,0,0,3.051545,0,0,0,0,0,3.212152,3.051545,0,0,18.29292,13.13535,0,3.212152,-3.212152,18.25999,46.82038,0.1975162,3.356699,0,0,13.13535
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.136519,2.136519,0,0,0,2.136519,0,0,0,0,0,2.248967,2.136519,0,0,21.86198,9.9232,0,2.248967,-2.248967,15.88937,40.74189,0.1975162,2.350171,0,0,9.9232
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.189622,1.189622,0,0,0,1.189622,0,0,0,0,0,1.252234,1.189622,0,0,24.36083,7.674232,0,1.252234,-1.252234,14.5694,37.35735,0.1975162,1.308584,0,0,7.674232
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.404568,1.404568,0,0,0,1.404568,0,0,2.220446E-16,0,0,1.478493,1.404568,0,0,25.7522,6.421999,0,1.478493,-1.478493,13.01093,33.36129,0.1975162,1.545025,0,0,6.421999
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.268031,2.268031,0,0,0,2.268031,0,0,0,0,0,2.387401,2.268031,0,0,27.39497,4.943505,0,2.387401,-2.387401,10.49439,26.90863,0.1975162,2.494834,0,0,4.943505
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.661895,2.661895,11.46189,0,3.235859,2.661895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.04764,2.556105,8.36,0,8.36,18.42538,47.24446,0.1977099,2.928085,0,12,2.556105
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.586555,2.586555,11.38655,0,3.216798,2.586555,4.826156,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,21.68764,10.0801,8.484831,0,8.484831,26.4748,67.88396,0.1978906,2.84521,0.09986494,12,10.20494
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,6.123595,6.123595,12,0,3.372,6.123595,26.02644,0,0,0,1.593754,0,0,5.876405,5.582585,13.20281,17.71645,7.176339,0,7.176339,33.28287,85.34052,0.1980649,6.735954,1.275003,12,19.31021
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.981624,4.981624,0,0,0,4.981624,87.84264,0,0,0,4.375989,5.243814,4.981624,0,0,6.026467,24.17516,0,0.867825,-0.867825,32.3681,82.99496,0.1980649,5.479786,3.500791,0,28.55115
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,6.990717,23.30733,5.114197,0,5.114197,37.21986,95.43533,0.1977967,0,4.091358,0,28.42153
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.400779,9.400779,3.966461,0,1.339515,9.400779,80.81091,2.220446E-16,0,0,7.596855,5.720335,5.434318,0,0,1.87652,27.91011,1.87652,0,1.87652,39.00008,100,0.1977704,10.34086,6.077484,12,35.50697
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,13.24456,13.24456,6.159072,0,1.894245,13.24456,56.31298,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,14.56901,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.457376,8.457376,3.161157,0,1.135773,8.457376,65.91841,0,0,0,5.574968,5.574968,5.29622,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,9.303115,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,14.36071,14.36071,6.589954,0,2.003258,14.36071,56.95918,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,15.79678,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.332472,2.332472,0,0,0,2.332472,388.4973,6.606356,0,0,9.061589,2.455234,2.332472,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,2.565719,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,10.20467,10.20467,6.034051,0,1.862615,10.20467,43.02071,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,11.22513,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,8.644588,8.644588,6.384321,0,1.951233,8.644588,27.52276,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1977704,9.509048,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.497705,6.497705,0,0,0,6.497705,4.79912,0,0,0,0.3118327,6.839689,6.497705,0,0,0,29.59898,0,6.527857,-6.527857,32.11911,82.35654,0.1977704,7.147475,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,21.79332,20.36,12,0,3.372,20.36,0,0,1.433318,3.61265,0,8.8,8.36,0,0,7.253174,23.07112,0,8.8,-8.8,22.8431,58.57193,0.1977704,23.97265,0,12,23.07112
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,15.4271,15.4271,12,0,3.372,15.4271,0,0,0,0,0,3.607474,3.4271,0,0,17.03095,14.27112,0,3.607474,-3.607474,19.04049,48.82166,0.1977704,16.96981,0,12,14.27112
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,15.9687,15.9687,12,0,3.372,15.9687,0,0,0,0,0,4.177578,3.968699,0,0,21.03926,10.66365,0,4.177578,-4.177578,14.63693,37.53053,0.1977704,17.56557,0,12,10.66365
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.68101,6.48607,8.36,0,8.36,22.56793,57.86636,0.1977643,0,0,12,6.48607
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,2.024251,2.024251,10.82425,0,3.074536,2.024251,0,0,0,0,0,0,0,8.8,8.36,17.32101,14.01007,8.36,0,8.36,30.49892,78.20219,0.1979082,2.226677,0,12,14.01007
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6505537,0.6505537,9.450554,0,2.72699,0.6505537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.961009,21.53407,8.36,0,8.36,38.42991,98.53803,0.19795,0.7156091,0,12,21.53407
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.393934,0.393934,0,0,0,0.393934,0,0,5.551115E-17,0,0,0.4146674,0.393934,0,0,0.6010094,29.05807,0,0.4146674,-0.4146674,37.99281,97.41727,0.19795,0.4333274,0,0,29.05807
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2744508,0.2744508,0,0,0,0.2744508,0,0,5.551115E-17,0,0,0.2888956,0.2744508,0,0,1.061751,28.6434,0,0.2888956,-0.2888956,37.68829,96.63644,0.19795,0.3018959,0,0,28.6434
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382746,28.35451,0,0,0,37.68829,96.63644,0.19795,0,0,0,28.35451
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.9792171,0.9792171,0,0,0,0.9792171,0,0,1.110223E-16,0,0,1.030755,0.9792171,0,0,1.382746,28.35451,0,1.030755,-1.030755,36.60178,93.85052,0.19795,1.077139,0,0,28.35451
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,3.027064,3.027064,0,0,0,3.027064,0,0,0,0,0,3.186383,3.027064,0,0,2.528029,27.32375,0,3.186383,-3.186383,33.24303,85.23838,0.19795,3.32977,0,0,27.32375
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.709106,4.709106,0,0,0,4.709106,3.424649,0,8.881784E-16,0,0.1612704,4.956954,4.709106,0,0,6.068455,24.13737,0,4.795683,-4.795683,28.18794,72.27663,0.19795,5.180017,0.1290163,0,24.29864
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.990763,6.990763,0,0,0,6.990763,16.59167,0,8.881784E-16,0,1.159884,7.358697,6.990763,0,0,11.39699,19.34169,0,6.198813,-6.198813,21.65382,55.5225,0.19795,7.689839,0.9279072,0,20.50157
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,7.112897,7.112897,0,0,0,7.112897,32.49473,0,8.881784E-16,0,2.311317,7.48726,7.112897,0,0,18.28456,13.14287,0,5.175943,-5.175943,16.1979,41.53298,0.19795,7.824187,1.849053,0,15.45419
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.8441227,0.8441227,0,0,0,0.8441227,709.9757,0,0,0,5.993066,0.8885502,0.8441227,0,0,24.03561,7.966928,5.104516,0,5.104516,21.04046,53.9498,0.1976847,0.9285349,4.794453,0,13.95999
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,4.05587,4.05587,0,0,0,4.05587,247.9495,0,0,0,10.05651,4.269337,4.05587,0,0,18.9311,12.56099,5.787171,0,5.787171,26.53066,68.02719,0.1973847,4.461457,8.045207,0,22.6175
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,0,0,0,11.19649,0,0,0,0,13.14392,17.76945,11.19649,0,11.19649,37.15258,95.26285,0.196807,0,8.957195,0,28.96594
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,13.97816,13.97816,5.618158,0,1.757394,13.97816,88.80839,1.666347,0,0,12.41378,8.8,8.36,0,0,1.94743,27.84629,1.94743,0,1.94743,39.00008,100,0.1967069,15.37597,9.931022,12,40.26007
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.617839,5.617839,0,0,0,5.617839,135.935,1.723095,0,0,7.63661,5.913515,5.617839,0,0,0,29.59898,0,0,0,39.00008,100,0.1967069,6.179623,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,22.02694,20.36,12,0,3.372,20.36,34.0666,0,1.666939,3.869633,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1967069,24.22963,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.410477,5.410477,0,0,0,5.410477,88.99917,0,0,0,4.815279,5.695239,5.410477,0,0,2.071157,27.73494,0,0.8799593,-0.8799593,36.10765,92.58353,0.1967069,5.951525,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,13.74725,13.74725,12,0,3.372,13.74725,29.4307,0,0,0,4.04591,1.839206,1.747246,0,0,3.048889,26.85498,2.206704,0,2.206704,38.20111,97.95137,0.1967474,15.12197,3.236728,12,30.90089
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,1.606693,0,0,2.448879,0,0,0,0,0.8421853,28.84101,0.8421853,0,0.8421853,39.00008,100,0.1967042,0,1.959103,0,31.28989
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,5.057725,5.057725,0,0,0,5.057725,6.317675,0,0,0,0.3195306,5.323921,5.057725,0,0,0,29.59898,0,5.004391,-5.004391,33.72499,86.47415,0.1967042,5.563498,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,12.92716,12.92716,12,0,3.372,12.92716,0,0,0,0,0,0.975962,0.9271639,0,0,5.560434,24.59459,0,0.975962,-0.975962,32.69623,83.83633,0.1967042,14.21988,0,12,24.59459
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.931987,3.931987,0,0,0,3.931987,0,0,4.440892E-16,0,0,4.138934,3.931987,0,0,6.644836,23.61863,0,4.138934,-4.138934,28.33341,72.64964,0.1967042,4.325186,0,0,23.61863
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,20.5346,20.36,12,0,3.372,20.36,0,0,0.1745999,2.22806,0,8.8,8.36,0,0,11.24365,19.47969,0,8.8,-8.8,19.0574,48.86503,0.1967042,22.58806,0,12,19.47969
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.155463,2.155463,10.95546,0,3.107732,2.155463,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.02143,10.67969,8.36,0,8.36,26.98839,69.20087,0.1968584,2.371009,0,12,10.67969
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.172955,1.172955,9.972955,0,2.859158,1.172955,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.66143,18.20369,8.36,0,8.36,34.91938,89.53671,0.1969401,1.29025,0,12,18.20369
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.301429,25.72769,0,0,0,34.91938,89.53671,0.1969401,0,0,0,25.72769
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.651917,3.651917,0,0,0,3.651917,0,0,4.440892E-16,0,0,3.844124,3.651917,0,0,4.301429,25.72769,0,3.844124,-3.844124,30.86732,79.14682,0.1969401,4.017109,0,0,25.72769
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.558092,3.558092,0,0,0,3.558092,0,0,4.440892E-16,0,0,3.74536,3.558092,0,0,8.572678,21.88357,0,3.74536,-3.74536,26.91936,69.02387,0.1969401,3.913902,0,0,21.88357
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.72513,1.72513,0,0,0,1.72513,0,0,2.220446E-16,0,0,1.815927,1.72513,0,0,12.73419,18.13821,0,1.815927,-1.815927,25.00521,64.1158,0.1969401,1.897643,0,0,18.13821
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.398663,3.398663,0,0,0,3.398663,0,0,4.440892E-16,0,0,3.57754,3.398663,0,0,14.75189,16.32228,0,3.57754,-3.57754,21.23415,54.44644,0.1969401,3.738529,0,0,16.32228
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72693,12.74474,0,0,0,21.23415,54.44644,0.1969401,0,0,0,12.74474
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.738107,1.738107,0,0,0,1.738107,9.89329,0,0,0,0.1719559,1.829586,1.738107,0,0,18.72693,12.74474,0,1.65763,-1.65763,19.48686,49.9662,0.1969401,1.911918,0.1375647,0,12.9167
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.468762,7.468762,0,0,0,7.468762,28.6799,0,0,0,2.142034,7.861855,7.468762,0,0,20.56874,11.08711,0,5.719821,-5.719821,13.45764,34.50669,0.1969401,8.215638,1.713627,0,13.22915
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.302082,7.302082,11.60416,0,3.271854,7.302082,72.06725,0,0,0,5.26241,0,0,4.302082,4.086978,26.9241,5.36729,9.349388,0,9.349388,22.32725,57.24923,0.1970898,8.03229,4.209928,12,10.6297
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.377715,1.377715,10.17772,0,2.910962,1.377715,635.1234,1.776357E-15,0,0,8.750193,0,0,8.8,8.36,17.57471,13.78174,17.11019,0,17.11019,38.5594,98.87006,0.1967402,1.515487,7.000154,12,22.53193
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.15376,14.15376,5.793761,0,1.801822,14.15376,73.25016,1.103136,0,0,10.36765,8.8,8.36,0,0,0.4645166,29.18091,0.4645166,0,0.4645166,39.00008,100,0.1967166,15.56914,8.294122,12,39.54856
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.752783,4.752783,0,0,0,4.752783,236.0791,6.217398,0,0,11.22033,5.00293,4.752783,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,5.228062,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.514674,5.514674,0,0,0,5.514674,212.3092,5.903238,0,0,11.70816,5.80492,5.514674,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,6.066141,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.473713,7.473713,0,0,0,7.473713,132.0376,2.001045,0,0,9.868112,7.867066,7.473713,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,8.221085,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.878881,6.878881,0,0,0,6.878881,142.4696,2.559385,0,0,9.800311,7.240927,6.878881,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,7.566769,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.09271,11.09271,6.710021,0,2.033635,11.09271,41.5891,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,12.20198,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967166,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.617638,4.617638,0,0,0,4.617638,6.900102,0,8.881784E-16,0,0.3186217,4.860672,4.617638,0,0,0,29.59898,0,4.54205,-4.54205,34.21234,87.72376,0.1967166,5.079401,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.354098,6.354098,0,0,0,6.354098,0,0,8.881784E-16,0,0,6.688525,6.354098,0,0,5.046722,25.05693,0,6.688525,-6.688525,27.16201,69.64605,0.1967166,6.989508,0,0,25.05693
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,15.56909,15.56909,12,0,3.372,15.56909,0,0,0,0,0,3.756942,3.569095,0,0,12.47842,18.3684,0,3.756942,-3.756942,23.20185,59.4918,0.1967166,17.12601,0,12,18.3684
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.6528,14.61146,8.36,0,8.36,31.13284,79.82764,0.1967129,0,0,12,14.61146
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.786834,3.786834,12,0,3.372,3.786834,0,0,0,0,0,0,0,8.213166,7.802508,8.292796,22.13546,7.802508,0,7.802508,38.53495,98.80737,0.1969119,4.165517,0,12,22.13546
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.649896,1.649896,0,0,0,1.649896,0,0,2.220446E-16,0,0,1.736732,1.649896,0,0,0.4902881,29.15772,0,1.736732,-1.736732,36.70427,94.11333,0.1969119,1.814885,0,0,29.15772
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,6.052102,6.052102,0,0,0,6.052102,0,0,8.881784E-16,0,0,6.370634,6.052102,0,0,2.419991,27.42099,0,6.370634,-6.370634,29.98904,76.89481,0.1969119,6.657312,0,0,27.42099
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.582338,0.582338,0,0,0,0.582338,0,0,0,0,0,0.6129873,0.582338,0,0,9.498472,21.05035,0,0.6129873,-0.6129873,29.34289,75.23803,0.1969119,0.6405718,0,0,21.05035
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.352679,2.352679,0,0,0,2.352679,0,0,4.440892E-16,0,0,2.476504,2.352679,0,0,10.17957,20.43737,0,2.476504,-2.476504,26.73243,68.54455,0.1969119,2.587946,0,0,20.43737
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.93124,17.96086,0,0,0,26.73243,68.54455,0.1969119,0,0,0,17.96086
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.725015,6.725015,0,0,0,6.725015,0,0,8.881784E-16,0,0,7.078963,6.725015,0,0,12.93124,17.96086,0,7.078963,-7.078963,19.27054,49.41155,0.1969119,7.397516,0,0,17.96086
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.8333355,0.8333355,0,0,0,0.8333355,0,0,1.110223E-16,0,0,0.8771952,0.8333355,0,0,20.79675,10.8819,0,0.8771952,-0.8771952,18.3459,47.04067,0.1969119,0.916669,0,0,10.8819
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.472149,1.472149,0,0,0,1.472149,3.703235,0,2.220446E-16,0,0.05451713,1.549631,1.472149,0,0,21.77142,10.0047,0,1.495113,-1.495113,16.76991,42.99969,0.1969119,1.619364,0.04361371,0,10.05922
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,15.2724,15.2724,12,0,3.372,15.2724,17.96384,0,0,0,2.743509,3.444631,3.2724,0,0,23.43265,8.509591,0,0.7011225,-0.7011225,16.03086,41.1047,0.1969119,16.79964,2.194807,12,11.2531
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,10.96478,10.96478,12,0,3.372,10.96478,51.9616,0,0,0,5.697473,0,0,1.035224,0.9834625,24.21168,7.808468,6.680935,0,6.680935,22.36896,57.35618,0.1970394,12.06125,4.557978,12,13.50594
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.879313,2.879313,11.67931,0,3.290866,2.879313,274.1069,1.776357E-15,0,0,7.892395,0,0,8.8,8.36,17.53074,13.82131,16.2524,0,16.2524,37.78733,96.8904,0.1968446,3.167244,6.313916,12,21.71371
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.512345,8.512345,3,0,1.095,8.512345,118.3288,2.991736,0,0,10.07255,5.802468,5.512345,0,0,1.278347,28.44847,1.278347,0,1.278347,39.00008,100,0.1967803,9.36358,8.058042,12,38.52102
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,10.49351,10.49351,3,0,1.095,10.49351,91.74575,1.739444,0,0,9.627353,7.887909,7.493514,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,11.54286,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,11.21557,11.21557,3,0,1.095,11.21557,89.51611,1.391773,0,0,10.03974,8.647966,8.215569,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,12.33712,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.203361,6.203361,0,0,0,6.203361,162.672,3.56128,0,0,10.09113,6.529854,6.203361,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,6.823697,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.819082,1.819082,0,0,0,1.819082,549.5453,8.081856,0,0,9.996678,1.914823,1.819082,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,2.00099,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.9521543,0.9521543,0,0,0,0.9521543,761.8575,6.251791,0,0,7.254059,1.002268,0.9521543,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,1.04737,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,8.782326,8.782326,4.629027,0,1.507144,8.782326,49.78059,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1967803,9.660559,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.247872,6.247872,0,0,0,6.247872,44.77058,0,0,0,2.797208,6.576707,6.247872,0,0,0,29.59898,0,3.779499,-3.779499,35.01614,89.78478,0.1967803,6.872659,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,10.49887,10.49887,12,0,3.372,10.49887,2.984734,0,0,0,0.3133633,0,0,1.501131,1.426074,4.199443,25.81948,1.739438,0,1.739438,36.66631,94.016,0.196822,11.54876,0.2506907,12,26.13284
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.70271,1.70271,0,0,0,1.70271,0,0,0,0,0,1.792327,1.70271,0,0,2.460006,27.38497,0,1.792327,-1.792327,34.77703,89.1717,0.196822,1.872981,0,0,27.38497
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.359632,7.359632,0,0,0,7.359632,0,0,8.881784E-16,0,0,7.746982,7.359632,0,0,4.45148,25.59265,0,7.746982,-7.746982,26.611,68.23319,0.196822,8.095595,0,0,25.59265
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,9.819418,9.819418,12,0,3.372,9.819418,0,0,0,0,0,0,0,2.180582,2.071553,13.05924,17.84566,2.071553,0,2.071553,28.57625,73.27228,0.1968744,10.80136,0,12,17.84566
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.909797,3.909797,12,0,3.372,3.909797,0,0,0,0,0,0,0,8.090203,7.685693,10.98768,19.71006,7.685693,0,7.685693,35.86753,91.96785,0.1970682,4.300776,0,12,19.71006
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.432215,4.432215,0,0,0,4.432215,0,0,8.881784E-16,0,0,4.665489,4.432215,0,0,3.301991,26.62719,0,4.665489,-4.665489,30.94968,79.35799,0.1970682,4.875436,0,0,26.62719
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.889519,1.889519,0,0,0,1.889519,0,0,2.220446E-16,0,0,1.988968,1.889519,0,0,8.485868,21.9617,0,1.988968,-1.988968,28.85312,73.98222,0.1970682,2.078471,0,0,21.9617
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69583,19.97273,0,0,0,28.85312,73.98222,0.1970682,0,0,0,19.97273
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.985816,3.985816,0,0,0,3.985816,0,0,0,0,0,4.195596,3.985816,0,0,10.69583,19.97273,0,4.195596,-4.195596,24.43057,62.64237,0.1970682,4.384398,0,0,19.97273
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,4.082525,4.082525,0,0,0,4.082525,0,0,8.881784E-16,0,0,4.297395,4.082525,0,0,15.35761,15.77713,0,4.297395,-4.297395,19.90072,51.02739,0.1970682,4.490777,0,0,15.77713
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.376282,1.376282,0,0,0,1.376282,0,0,0,0,0,1.448718,1.376282,0,0,20.13249,11.47974,0,1.448718,-1.448718,18.37364,47.1118,0.1970682,1.513911,0,0,11.47974
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.74218,10.03102,0,0,0,18.37364,47.1118,0.1970682,0,0,0,10.03102
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,4.065556,4.065556,0,0,0,4.065556,4.678341,0,0,0,0.1902006,4.279532,4.065556,0,0,21.74218,10.03102,0,4.089332,-4.089332,14.0631,36.05917,0.1970682,4.472111,0.1521605,0,10.22122
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.407471,5.407471,0,0,0,5.407471,41.18682,0,0,0,2.227165,5.692074,5.407471,0,0,26.28588,5.941688,0,3.464909,-3.464909,10.41077,26.69423,0.1970682,5.948218,1.781732,0,8.168853
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,14.27243,14.27243,12,0,3.372,14.27243,37.64819,0,0,0.3258006,5.373311,2.392028,2.272426,0,0,30.13578,2.476779,2.981283,0,2.981283,13.23906,33.94625,0.1971214,15.69967,4.298648,12,7.850089
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.710615,4.710615,11.55307,0,3.258928,4.710615,171.0903,0,0,0,8.059405,0,0,6.84246,6.500337,27.1545,5.159933,14.55974,0,14.55974,27.05165,69.36306,0.1970033,5.181676,6.447524,12,13.21934
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,11.2964,11.2964,12,0,3.372,11.2964,83.03471,0,0,0,9.37993,0,0,0.7036052,0.6684249,12.59475,18.2637,10.04835,0,10.04835,36.58435,93.80585,0.1971425,12.42603,7.503943,12,27.64363
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,21.58644,20.36,12,0,3.372,20.36,51.38326,0,1.226438,3.385082,10.46163,8.8,8.36,0,0,2.546398,27.30722,1.661631,0,1.661631,38.16071,97.84779,0.1970597,23.74508,8.369306,12,37.76885
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,10.89592,10.89592,3,0,1.095,10.89592,93.04954,0.9423421,0,0,10.1386,8.311493,7.895918,0,0,0.8847666,28.80269,0.8847666,0,0.8847666,39.00008,100,0.1970156,11.98551,8.110881,12,38.94129
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.826649,1.826649,0,0,0,1.826649,483.0427,6.900705,0,0,8.823493,1.922788,1.826649,0,0,0,29.59898,0,0,0,39.00008,100,0.1970156,2.009314,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.532344,7.532344,0,0,0,7.532344,124.0239,1.413122,0,0,9.341905,7.928783,7.532344,0,0,0,29.59898,0,0,0,39.00008,100,0.1970156,8.285579,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,9.609365,9.609365,3.469059,0,1.213672,9.609365,67.2623,8.881784E-16,0,0,6.46348,6.46348,6.140306,0,0,0,29.59898,0,0,0,39.00008,100,0.1970156,10.5703,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,17.15721,17.15721,12,0,3.372,17.15721,31.04782,1.776357E-15,0,0,5.326941,5.428642,5.15721,0,0,0,29.59898,0,0.1017018,-0.1017018,38.89288,99.72512,0.1970156,18.87293,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.737652,6.737652,0,0,0,6.737652,31.80861,0,8.881784E-16,0,2.143154,7.092266,6.737652,0,0,0.113002,29.49728,0,4.949112,-4.949112,33.67605,86.34868,0.1970156,7.411417,1.714523,0,31.64043
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,22.27078,20.36,12,0,3.372,20.36,1.517789,0,1.910784,4.137863,0.3090217,8.8,8.36,0,0,5.612015,24.54816,0,8.490978,-8.490978,24.72578,63.3993,0.1970156,24.49786,0.2472174,12,24.85719
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,7.616904,7.616904,12,0,3.372,7.616904,0,8.881784E-16,0,0,0,0,0,4.383096,4.163941,15.04644,16.05719,4.163941,0,4.163941,28.67604,73.52815,0.1971196,8.378594,0,12,16.05719
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,21.74045,20.36,12,0,3.372,20.36,0,0,1.380445,3.55449,0,8.8,8.36,0,0,10.88249,19.80473,0,8.8,-8.8,19.40002,49.74355,0.1971196,23.91449,0,12,19.80473
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.66027,11.00473,8.36,0,8.36,27.33101,70.07938,0.1971152,0,0,12,11.00473
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.470384,1.470384,10.27038,0,2.934407,1.470384,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.30027,18.52873,8.36,0,8.36,35.26201,90.41522,0.1972147,1.617423,0,12,18.52873
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3449536,0.3449536,0,0,0,0.3449536,0,0,0,0,0,0.3631091,0.3449536,0,0,3.940272,26.05273,0,0.3631091,-0.3631091,34.87926,89.43382,0.1972147,0.379449,0,0,26.05273
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.707768,2.707768,0,0,0,2.707768,0,0,0,0,0,2.850282,2.707768,0,0,4.343727,25.68962,0,2.850282,-2.850282,31.8748,81.73009,0.1972147,2.978544,0,0,25.68962
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.784904,1.784904,0,0,0,1.784904,0,0,0,0,0,1.878846,1.784904,0,0,7.510706,22.83934,0,1.878846,-1.878846,29.89432,76.65195,0.1972147,1.963394,0,0,22.83934
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.869429,1.869429,0,0,0,1.869429,0,0,2.220446E-16,0,0,1.96782,1.869429,0,0,9.598313,20.9605,0,1.96782,-1.96782,27.82005,71.33333,0.1972147,2.056372,0,0,20.9605
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.176088,1.176088,0,0,0,1.176088,0,0,2.220446E-16,0,0,1.237987,1.176088,0,0,11.78478,18.99268,0,1.237987,-1.237987,26.5151,67.9873,0.1972147,1.293697,0,0,18.99268
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.223081,1.223081,0,0,0,1.223081,0,0,2.220446E-16,0,0,1.287454,1.223081,0,0,13.16032,17.75469,0,1.287454,-1.287454,25.158,64.50758,0.1972147,1.345389,0,0,17.75469
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.925846,4.925846,0,0,0,4.925846,0,0,8.881784E-16,0,0,5.185101,4.925846,0,0,14.59083,16.46724,0,5.185101,-5.185101,19.69243,50.49331,0.1972147,5.41843,0,0,16.46724
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.746864,2.746864,0,0,0,2.746864,7.105059,0,0,0,0.1951663,2.891435,2.746864,0,0,20.35205,11.28213,0,2.696269,-2.696269,16.85031,43.20584,0.1972147,3.02155,0.156133,0,11.4773
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,10.56108,10.56108,12,0,3.372,10.56108,19.67889,-2.220446E-16,0,0,2.078303,0,0,1.438922,1.366976,23.3479,8.585865,3.44528,0,3.44528,20.11879,51.58654,0.1972851,11.61719,1.662643,12,10.66417
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,12.40377,12.40377,12,0,3.372,12.40377,46.87121,0,0,0,5.813797,0.4250191,0.4037682,0,0,19.90262,11.68662,5.388777,0,5.388777,25.23103,64.69483,0.1973794,13.64415,4.651037,12,17.50041
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.697725,5.697725,11.92621,0,3.353331,5.697725,139.6618,0,0,0,7.957546,0,0,6.228486,5.917061,14.51385,16.53652,13.87461,0,13.87461,38.39364,98.44504,0.1973221,6.267498,6.366037,12,24.49406
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.72613,8.72613,3,0,1.095,8.72613,117.7161,3.605319,0,0,10.27206,6.027506,5.72613,0,0,0.6392393,29.02366,0.6392393,0,0.6392393,39.00008,100,0.1972906,9.598743,8.217651,12,39.29573
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.442824,9.442824,3,0,1.095,9.442824,100.1101,2.671302,0,0,9.453222,6.78192,6.442824,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,10.38711,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.428848,8.428848,3,0,1.095,8.428848,130.2899,5.267362,0,0,10.98194,5.714577,5.428848,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,9.271732,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.387701,8.387701,3,0,1.095,8.387701,130.3419,5.261424,0,0,10.93269,5.671264,5.387701,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,9.226471,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,14.74976,14.74976,6.389762,0,1.95261,14.74976,60.86916,0.1780558,0,0,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,16.22474,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,14.01782,14.01782,7.024133,0,2.113106,14.01782,52.51728,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,15.4196,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.29291,10.29291,5.818471,0,1.808073,10.29291,45.75901,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,11.3222,3.767946,12,34.30891
