Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972906,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,32.46034,20.36,12,0,3.372,20.36,1.510677,0,12.10034,15.34638,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1972906,35.70638,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,8.830292,8.830292,12,0,3.372,8.830292,0,0,0,0,0,0,0,3.169708,3.011223,9.436029,21.10655,3.011223,0,3.011223,32.90497,84.37155,0.1973647,9.713321,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.412108,1.412108,0,0,0,1.412108,0,0,2.220446E-16,0,0,1.48643,1.412108,0,0,6.424807,23.81665,0,1.48643,-1.48643,31.33814,80.35403,0.1973647,1.553319,0,0,23.81665
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,20.07379,20.07379,12,0,3.372,20.07379,0,0,0,1.72117,0,8.498728,8.073792,0,0,8.076395,22.33022,0,8.498728,-8.498728,22.37969,57.38371,0.1973647,22.08117,0,12,22.33022
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.07475,2.07475,10.87475,0,3.087312,2.07475,0,0,0,0,0,0,0,8.8,8.36,17.51943,13.8315,8.36,0,8.36,30.31068,77.71954,0.1975052,2.282225,0,12,13.8315
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.118714,1.118714,9.918715,0,2.845435,1.118714,0,0,0,0,0,0,0,8.8,8.36,9.159426,21.3555,8.36,0,8.36,38.24168,98.05538,0.1975783,1.230586,0,12,21.3555
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.28113,5.28113,0,0,0,5.28113,0,0,8.881784E-16,0,0,5.559084,5.28113,0,0,0.7994258,28.8795,0,5.559084,-5.559084,32.38189,83.03031,0.1975783,5.809243,0,0,28.8795
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.976186,23.32041,0,0,0,32.38189,83.03031,0.1975783,0,0,0,23.32041
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.976186,23.32041,0,0,0,32.38189,83.03031,0.1975783,0,0,0,23.32041
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.976186,23.32041,0,0,0,32.38189,83.03031,0.1975783,0,0,0,23.32041
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.787027,2.787027,0,0,0,2.787027,0,0,0,0,0,2.933713,2.787027,0,0,6.976186,23.32041,0,2.933713,-2.933713,29.28948,75.10108,0.1975783,3.06573,0,0,23.32041
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.513723,1.513723,0,0,0,1.513723,0,0,0,0,0,1.593392,1.513723,0,0,10.23587,20.3867,0,1.593392,-1.593392,27.6099,70.79447,0.1975783,1.665095,0,0,20.3867
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.557941,2.557941,0,0,0,2.557941,4.422098,0,0,0,0.1131146,2.692569,2.557941,0,0,12.0063,18.79331,0,2.579455,-2.579455,24.89091,63.82273,0.1975783,2.813735,0.09049171,0,18.90642
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,10.02273,10.02273,12,0,3.372,10.02273,24.22401,0,0,0,2.427908,0,0,1.977266,1.878403,14.87236,16.21385,4.306311,0,4.306311,28.97624,74.2979,0.1976661,11.02501,1.942326,12,18.64176
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,5.712344,0,1.781223,0,0,0,0,0,5.139327,0,0,5.712344,5.426727,10.56605,20.08953,10.56605,0,10.56605,39.00008,100,0.1973375,0,4.111461,12,25.22886
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,11.13235,11.13235,4.771909,0,1.543293,11.13235,60.14184,0,0,0,6.6952,6.6952,6.36044,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,12.24558,5.35616,12,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.977221,7.977221,3,0,1.095,7.977221,93.89809,2.251278,0,0,7.490458,5.23918,4.977221,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,8.774943,5.992366,12,37.08944
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1394529,0.1394529,0,0,0,0.1394529,6721.887,9.227074,0,0,9.373867,0.1467925,0.1394529,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,0.1533982,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,26.6322,20.36,12,0,3.372,20.36,49.06596,1.18983,6.272204,8.935425,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,29.29543,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,11.96911,11.96911,3.609109,0,1.249105,11.96911,78.96789,0.651753,0,0,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,13.16602,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,14.55375,14.55375,7.881404,0,2.329995,14.55375,48.25919,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,16.00912,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.73527,3.73527,0,0,0,3.73527,110.239,0.1858599,0,0,4.117723,3.931863,3.73527,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,4.108797,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973375,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,16.47937,16.47937,12,0,3.372,16.47937,1.752931,8.881784E-16,0,0,0.2888721,4.715131,4.479375,0,0,0,29.59898,0,4.42626,-4.42626,34.33439,88.03672,0.1973375,18.12731,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.918066,25.17272,0,0,0,34.33439,88.03672,0.1973375,0,0,0,25.17272
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.206713,5.206713,0,0,0,5.206713,0,0,8.881784E-16,0,0,5.480751,5.206713,0,0,4.918066,25.17272,0,5.480751,-5.480751,28.55717,73.22337,0.1973375,5.727385,0,0,25.17272
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,10.7112,10.7112,12,0,3.372,10.7112,0,0,0,0,0,0,0,1.288799,1.224359,11.00779,19.69197,1.224359,0,1.224359,29.7187,76.20164,0.1973674,11.78232,0,12,19.69197
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.964019,3.964019,12,0,3.372,3.964019,0,0,0,0,0,0,0,8.035981,7.634182,9.78343,20.79389,7.634182,0,7.634182,36.96112,94.77192,0.1975534,4.36042,0,12,20.79389
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149247,27.66466,0,0,0,36.96112,94.77192,0.1975534,0,0,0,27.66466
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.703598,2.703598,0,0,0,2.703598,0,0,0,0,0,2.845893,2.703598,0,0,2.149247,27.66466,0,2.845893,-2.845893,33.96129,87.08006,0.1975534,2.973958,0,0,27.66466
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,3.056369,3.056369,0,0,0,3.056369,0,0,4.440892E-16,0,0,3.21723,3.056369,0,0,5.31135,24.81876,0,3.21723,-3.21723,30.57003,78.38454,0.1975534,3.362005,0,0,24.81876
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.37036,1.37036,0,0,0,1.37036,0,0,0,0,0,1.442484,1.37036,0,0,8.88605,21.60153,0,1.442484,-1.442484,29.04952,74.48579,0.1975534,1.507396,0,0,21.60153
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.782331,2.782331,0,0,0,2.782331,0,0,0,0,0,2.92877,2.782331,0,0,10.48881,20.15905,0,2.92877,-2.92877,25.96232,66.56993,0.1975534,3.060565,0,0,20.15905
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.757101,2.757101,0,0,0,2.757101,0,0,4.440892E-16,0,0,2.902212,2.757101,0,0,13.743,17.23028,0,2.902212,-2.902212,22.90312,58.72584,0.1975534,3.032811,0,0,17.23028
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.44673,5.44673,0,0,0,5.44673,0,0,0,0,0,5.7334,5.44673,0,0,16.96768,14.32807,0,5.7334,-5.7334,16.85959,43.22963,0.1975534,5.991403,0,0,14.32807
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.41896,3.41896,0,0,0,3.41896,4.049453,0,4.440892E-16,0,0.1384492,3.598905,3.41896,0,0,23.33812,8.594666,0,3.460456,-3.460456,13.21195,33.87672,0.1975534,3.760856,0.1107593,0,8.733116
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,18.33459,18.33459,12,0,3.372,18.33459,12.73786,0,0,2.846815,2.335434,6.667988,6.334589,0,0,27.18307,5.134211,0,4.332554,-4.332554,8.645036,22.16672,0.1975534,20.16805,1.868348,12,7.469645
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,12.61825,12.61825,12,0,3.372,12.61825,43.93989,0,0,0.06505573,5.544445,0.6507888,0.6182494,0,0,31.99702,0.8016568,4.893656,0,4.893656,13.28757,34.07061,0.1976374,13.88007,4.435556,12,6.346102
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.489987,6.489987,12,0,3.372,6.489987,92.02692,0,0,0,5.972535,0,0,5.510013,5.234512,27.10337,5.205947,11.20705,0,11.20705,23.9195,61.33194,0.197715,7.138986,4.778028,12,11.17848
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,16.20118,16.20118,12,0,3.372,16.20118,47.91449,0,0,0,7.762711,4.42229,4.201176,0,0,15.89632,15.29229,3.34042,0,3.34042,27.08851,69.45757,0.197772,17.82129,6.210169,12,23.055
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,5.313803,0,1.680392,0,0,8.881784E-16,0,0,7.507786,0,0,5.313803,5.048113,12.5559,18.29867,12.5559,0,12.5559,39.00008,100,0.1973224,0,6.006229,12,25.80646
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.750504,2.750504,0,0,0,2.750504,369.7755,7.275425,0,0,10.17069,2.895268,2.750504,0,0,0,29.59898,0,0,0,39.00008,100,0.1973224,3.025555,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.554522,3.554522,0,0,0,3.554522,302.6105,7.014755,0,0,10.75636,3.741602,3.554522,0,0,0,29.59898,0,0,0,39.00008,100,0.1973224,3.909974,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.545716,7.545716,0,0,0,7.545716,142.6419,2.820491,0,0,10.76335,7.942859,7.545716,0,0,0,29.59898,0,0,0,39.00008,100,0.1973224,8.300287,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1139541,0.1139541,0,0,0,0.1139541,7492.369,8.41791,0,0,8.537862,0.1199517,0.1139541,0,0,0,29.59898,0,0,0,39.00008,100,0.1973224,0.1253495,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,9.636169,9.636169,5.83878,0,1.813211,9.636169,41.48174,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1973224,10.59979,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,15.15147,15.15147,12,0,3.372,15.15147,15.88404,0,0,0,2.406666,3.317337,3.15147,0,0,0,29.59898,0,0.9106708,-0.9106708,38.04015,97.53864,0.1973224,16.66662,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,21.16815,20.36,12,0,3.372,20.36,1.418975,0,0.8081535,2.924969,0.2889034,8.8,8.36,0,0,1.011856,28.68831,0,8.511097,-8.511097,29.06866,74.53488,0.1973224,23.28497,0.2311227,12,28.97721
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,10.89937,10.89937,12,0,3.372,10.89937,0,0,0,0,0,0,0,1.100633,1.045602,10.46863,20.17721,1.045602,0,1.045602,30.06061,77.07833,0.1973476,11.9893,0,12,20.17721
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.211471,5.211471,12,0,3.372,5.211471,0,0,0,0,0,0,0,6.788529,6.449102,9.423029,21.11825,6.449102,0,6.449102,36.17876,92.76588,0.1975033,5.732618,0,12,21.11825
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.216154,3.216154,0,0,0,3.216154,0,0,4.440892E-16,0,0,3.385425,3.216154,0,0,2.973927,26.92244,0,3.385425,-3.385425,32.61021,83.61576,0.1975033,3.53777,0,0,26.92244
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1064035,0.1064035,0,0,0,0.1064035,0,0,1.387779E-17,0,0,0.1120037,0.1064035,0,0,6.73551,23.53702,0,0.1120037,-0.1120037,32.49215,83.31303,0.1975033,0.1170439,0,0,23.53702
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.779445,1.779445,0,0,0,1.779445,0,0,2.220446E-16,0,0,1.8731,1.779445,0,0,6.859959,23.42501,0,1.8731,-1.8731,30.51773,78.25043,0.1975033,1.95739,0,0,23.42501
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.795042,1.795042,0,0,0,1.795042,0,0,2.220446E-16,0,0,1.889518,1.795042,0,0,8.941182,21.55191,0,1.889518,-1.889518,28.526,73.14345,0.1975033,1.974546,0,0,21.55191
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.042212,1.042212,0,0,0,1.042212,0,0,0,0,0,1.097066,1.042212,0,0,11.04065,19.6624,0,1.097066,-1.097066,27.36959,70.17831,0.1975033,1.146434,0,0,19.6624
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.293427,1.293427,0,0,0,1.293427,0,0,2.220446E-16,0,0,1.361502,1.293427,0,0,12.25961,18.56533,0,1.361502,-1.361502,25.93444,66.49844,0.1975033,1.42277,0,0,18.56533
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.676521,2.676521,0,0,0,2.676521,0,0,4.440892E-16,0,0,2.817391,2.676521,0,0,13.77239,17.20383,0,2.817391,-2.817391,22.96465,58.88361,0.1975033,2.944173,0,0,17.20383
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.224176,2.224176,0,0,0,2.224176,0,0,0,0,0,2.341238,2.224176,0,0,16.90282,14.38644,0,2.341238,-2.341238,20.49677,52.55572,0.1975033,2.446593,0,0,14.38644
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.27969,1.27969,0,0,0,1.27969,0,0,2.220446E-16,0,0,1.347042,1.27969,0,0,19.5042,12.0452,0,1.347042,-1.347042,19.07687,48.91494,0.1975033,1.407659,0,0,12.0452
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.668918,2.668918,0,0,0,2.668918,7.857279,0,0,0,0.2097044,2.809387,2.668918,0,0,21.00091,10.69816,0,2.599683,-2.599683,16.33656,41.88853,0.1975033,2.93581,0.1677635,0,10.90786
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.258545,5.258545,0,0,0,5.258545,29.15801,0,0,0,1.533287,5.535311,5.258545,0,0,23.88945,8.098475,0,4.002023,-4.002023,12.11806,31.07187,0.1975033,5.7844,1.22663,0,9.631763
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,28.33614,4.096452,4.737732,0,4.737732,16.61266,42.59649,0.1972744,0,3.790186,0,8.834185
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,5.031804,5.031804,0,0,0,5.031804,88.75472,0,0,0,4.465964,5.296636,5.031804,0,0,23.59841,8.360412,0,0.8306722,-0.8306722,15.73706,40.35135,0.1972744,5.534985,3.572771,0,12.82638
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.38054,11.38054,12,0,3.372,11.38054,53.81551,0,0,0,6.124497,0,0,0.6194583,0.5884854,24.52138,7.529739,6.712983,0,6.712983,22.10555,56.68079,0.197393,12.5186,4.899598,12,13.65424
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.466771,2.466771,11.26677,0,3.186493,2.466771,375.1978,1.776357E-15,0,0,9.255268,0,0,8.8,8.36,17.80839,13.57142,17.61527,0,17.61527,38.81686,99.53022,0.1971125,2.713448,7.404214,12,22.82669
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.832295,2.832295,0,0,0,2.832295,333.7572,6.2785,0,0,9.452989,2.981363,2.832295,0,0,0.1931256,29.42517,0.1931256,0,0.1931256,39.00008,100,0.1971033,3.115524,7.562391,0,38.87815
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.802503,1.802503,0,0,0,1.802503,597.8353,8.878625,0,0,10.776,1.897371,1.802503,0,0,0,29.59898,0,0,0,39.00008,100,0.1971033,1.982753,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971033,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.491446,3.491446,0,0,0,3.491446,166.671,2.144021,0,0,5.819226,3.675206,3.491446,0,0,0,29.59898,0,0,0,39.00008,100,0.1971033,3.84059,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.222774,2.222774,0,0,0,2.222774,138.5913,0.7408097,0,0,3.080571,2.339762,2.222774,0,0,0,29.59898,0,0,0,39.00008,100,0.1971033,2.445051,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.822538,4.822538,0,0,0,4.822538,29.37381,0,0,0,1.416563,5.076356,4.822538,0,0,0,29.59898,0,3.659793,-3.659793,35.14232,90.10833,0.1971033,5.304792,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.39216,10.39216,12,0,3.372,10.39216,2.835204,0,0,0,0.2946389,0,0,1.60784,1.527448,4.066436,25.93919,1.822087,0,1.822087,36.8709,94.54058,0.197145,11.43138,0.2357111,12,26.23382
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,14.43746,14.43746,12,0,3.372,14.43746,0,0,0,0,0,2.565743,2.437456,0,0,2.244349,27.57906,0,2.565743,-2.565743,34.16637,87.6059,0.197145,15.8812,0,12,27.57906
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.095174,25.01332,0,0,0,34.16637,87.6059,0.197145,0,0,0,25.01332
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,19.50106,19.50106,12,0,3.372,19.50106,0,0,0,1.09117,0,7.895857,7.501064,0,0,5.095174,25.01332,0,7.895857,-7.895857,25.84341,66.26501,0.197145,21.45117,0,12,25.01332
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.675733,3.675733,12,0,3.372,3.675733,0,0,0,0,0,0,0,8.324267,7.908054,13.86835,17.11746,7.908054,0,7.908054,33.34565,85.50149,0.1973344,4.043306,0,12,17.11746
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.568996,3.568996,0,0,0,3.568996,0,0,4.440892E-16,0,0,3.756838,3.568996,0,0,5.960294,24.23471,0,3.756838,-3.756838,29.38559,75.34752,0.1973344,3.925896,0,0,24.23471
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.717137,0.717137,0,0,0,0.717137,0,0,1.110223E-16,0,0,0.7548811,0.717137,0,0,10.13456,20.47787,0,0.7548811,-0.7548811,28.58988,73.30723,0.1973344,0.7888507,0,0,20.47787
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97332,19.72299,0,0,0,28.58988,73.30723,0.1973344,0,0,0,19.72299
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.169414,6.169414,0,0,0,6.169414,0,0,8.881784E-16,0,0,6.49412,6.169414,0,0,10.97332,19.72299,0,6.49412,-6.49412,21.74447,55.75495,0.1973344,6.786355,0,0,19.72299
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.839528,1.839528,0,0,0,1.839528,0,0,2.220446E-16,0,0,1.936345,1.839528,0,0,18.189,13.22887,0,1.936345,-1.936345,19.70339,50.5214,0.1973344,2.023481,0,0,13.22887
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.74782,1.74782,0,0,0,1.74782,0,0,2.220446E-16,0,0,1.839811,1.74782,0,0,20.3405,11.29253,0,1.839811,-1.839811,17.76406,45.54877,0.1973344,1.922602,0,0,11.29253
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9453384,0.9453384,0,0,0,0.9453384,0,0,1.110223E-16,0,0,0.995093,0.9453384,0,0,22.38473,9.452718,0,0.995093,-0.995093,16.71513,42.85923,0.1973344,1.039872,0,0,9.452718
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,23.49039,8.457624,0.2098562,0,0.2098562,16.91422,43.36971,0.1973244,0,0.1678849,0,8.66748
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.534955,6.534955,0,0,0,6.534955,20.84064,0,8.881784E-16,0,1.361926,6.8789,6.534955,0,0,23.28054,8.646495,0,5.516973,-5.516973,11.09882,28.45846,0.1973244,7.18845,1.089541,0,10.00842
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.216158,5.216158,11.86463,0,3.337752,5.216158,81.86215,0,0,0,4.27006,0,0,6.648474,6.316051,29.41051,3.129521,10.58611,0,10.58611,21.14169,54.20934,0.1974219,5.737774,3.416048,12,7.39958
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,8.054005,8.054005,12,0,3.372,8.054005,76.36111,0,0,0,6.150127,0,0,3.945995,3.748695,18.8244,12.65702,9.898823,0,9.898823,30.53253,78.28839,0.1975609,8.859406,4.920102,12,18.80715
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,13.10174,13.10174,12,0,3.372,13.10174,66.76598,0,0,0,8.747505,1.159728,1.101742,0,0,8.925574,21.56596,7.587777,0,7.587777,37.73093,96.74579,0.1976879,14.41192,6.998004,12,30.31347
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,9.190262,0,0,10.52806,0,0,0,0,1.337798,28.39496,1.337798,0,1.337798,39.00008,100,0.1976242,0,8.422448,0,38.92302
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976242,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976242,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.470991,5.470991,0,0,0,5.470991,158.7297,2.925148,0,0,8.684086,5.758938,5.470991,0,0,0,29.59898,0,0,0,39.00008,100,0.1976242,6.01809,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.483933,6.483933,0,0,0,6.483933,75.99123,0,0,0,4.92722,6.825192,6.483933,0,0,0,29.59898,0,1.897972,-1.897972,36.99944,94.87017,0.1976242,7.132326,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.227216,7.227216,0,0,0,7.227216,32.42501,0,0,0,2.343426,7.607596,7.227216,0,0,2.108858,27.70101,0,5.26417,-5.26417,31.45052,80.64219,0.1976242,7.949938,1.874741,0,30.04443
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,7.957936,22.43684,1.685511,0,1.685511,33.04953,84.74223,0.197544,0,1.348409,0,24.12235
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2512659,0.2512659,0,0,0,0.2512659,104.4621,0,0,0,0.2624777,0.2644905,0.2512659,0,0,6.272425,23.9538,0,0.00201277,-0.00201277,33.04741,84.73679,0.197544,0.2763925,0.2099821,0,24.21627
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.274661,23.95178,0,0,0,33.04741,84.73679,0.197544,0,0,0,23.95178
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.274661,23.95178,0,0,0,33.04741,84.73679,0.197544,0,0,0,23.95178
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,11.09445,11.09445,12,0,3.372,11.09445,0,0,0,0,0,0,0,0.9055539,0.8602762,6.274661,23.95178,0.8602762,0,0.8602762,33.86354,86.82942,0.1975644,12.20389,0,12,23.95178
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.973137,1.973137,0,0,0,1.973137,0,0,2.220446E-16,0,0,2.076986,1.973137,0,0,5.414385,24.72603,0,2.076986,-2.076986,31.67421,81.21575,0.1975644,2.170451,0,0,24.72603
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.722147,22.64905,0,0,0,31.67421,81.21575,0.1975644,0,0,0,22.64905
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.722147,22.64905,0,0,0,31.67421,81.21575,0.1975644,0,0,0,22.64905
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.722147,22.64905,0,0,0,31.67421,81.21575,0.1975644,0,0,0,22.64905
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.722147,22.64905,0,0,0,31.67421,81.21575,0.1975644,0,0,0,22.64905
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.725961,2.725961,0,0,0,2.725961,0,0,4.440892E-16,0,0,2.869432,2.725961,0,0,7.722147,22.64905,0,2.869432,-2.869432,28.64956,73.46026,0.1975644,2.998557,0,0,22.64905
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.367892,3.367892,0,0,0,3.367892,0,0,4.440892E-16,0,0,3.545149,3.367892,0,0,10.91041,19.77961,0,3.545149,-3.545149,24.91264,63.87844,0.1975644,3.704681,0,0,19.77961
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.892301,2.892301,0,0,0,2.892301,0,0,4.440892E-16,0,0,3.044528,2.892301,0,0,14.84946,16.23446,0,3.044528,-3.044528,21.70343,55.64971,0.1975644,3.181531,0,0,16.23446
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.6095898,0.6095898,0,0,0,0.6095898,33.67054,0,0,0,0.2052521,0.6416734,0.6095898,0,0,18.23227,13.18994,0,0.4364213,-0.4364213,21.2434,54.47015,0.1975644,0.6705487,0.1642017,0,13.39519
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,18.71718,12.75352,2.17118,0,2.17118,23.30316,59.75158,0.1974612,0,1.736944,0,14.9247
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,16.546,14.70758,4.453636,0,4.453636,27.52825,70.58513,0.1972498,0,3.562909,0,19.16121
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,10.11603,10.11603,12,0,3.372,10.11603,76.73714,0,0,0,7.762754,0,0,1.883968,1.78977,12.09236,18.71585,9.552524,0,9.552524,36.59057,93.8218,0.1974047,11.12764,6.210203,12,26.47861
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.303957,6.303957,0,0,0,6.303957,128.2285,0,0,0,8.083471,6.635744,6.303957,0,0,2.53984,27.31312,1.447728,0,1.447728,37.96401,97.34342,0.1973362,6.934352,6.466777,0,35.3966
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.685421,1.685421,0,0,0,1.685421,586.797,7.02376,0,0,9.89,1.774127,1.685421,0,0,1.092112,28.61608,1.092112,0,1.092112,39.00008,100,0.1972845,1.853963,7.912,0,38.50608
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972845,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,18.94606,18.94606,10.58606,0,3.014274,18.94606,50.24888,0.7201853,0,0.4806703,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972845,20.84067,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.428258,7.428258,0,0,0,7.428258,111.037,0.428898,0,0,8.248117,7.819219,7.428258,0,0,0,29.59898,0,0,0,39.00008,100,0.1972845,8.171083,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972845,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.694737,3.694737,0,0,0,3.694737,138.7657,1.237829,0,0,5.127026,3.889197,3.694737,0,0,0,29.59898,0,0,0,39.00008,100,0.1972845,4.064211,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.488758,7.488758,0,0,0,7.488758,38.92607,0,8.881784E-16,0,2.915079,7.882903,7.488758,0,0,0,29.59898,0,4.967824,-4.967824,33.76353,86.57298,0.1972845,8.237634,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,7.825878,7.825878,12,0,3.372,7.825878,2.49321,0,0,0,0.1951156,0,0,4.174122,3.965416,5.519804,24.63116,4.160532,0,4.160532,37.71056,96.69355,0.1973814,8.608465,0.1560925,12,24.82627
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,10.79179,10.79179,12,0,3.372,10.79179,0,0,0,0,0,0,0,1.208209,1.147799,1.359272,28.37563,1.147799,0,1.147799,38.79946,99.48559,0.1974085,11.87097,0,12,28.37563
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,20.81895,20.36,12,0,3.372,20.36,0,0,0.4589477,2.540843,0,8.8,8.36,0,0,0.2114733,29.40865,0,8.8,-8.8,29.52344,75.70098,0.1974085,22.90084,0,12,29.40865
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.582178,3.582178,12,0,3.372,3.582178,0,0,0,0,0,0,0,8.417823,7.996932,9.989251,20.60865,7.996932,0,7.996932,37.11,95.15365,0.1975966,3.940395,0,12,20.60865
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.332301,1.332301,0,0,0,1.332301,0,0,0,0,0,1.402423,1.332301,0,0,1.99232,27.80589,0,1.402423,-1.402423,35.63171,91.36319,0.1975966,1.465532,0,0,27.80589
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.725545,5.725545,0,0,0,5.725545,0,0,0,0,0,6.02689,5.725545,0,0,3.550567,26.40347,0,6.02689,-6.02689,29.27881,75.07373,0.1975966,6.2981,0,0,26.40347
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.392356,2.392356,0,0,0,2.392356,0,0,0,0,0,2.51827,2.392356,0,0,10.24711,20.37658,0,2.51827,-2.51827,26.62432,68.26736,0.1975966,2.631592,0,0,20.37658
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.605866,2.605866,0,0,0,2.605866,0,0,4.440892E-16,0,0,2.743017,2.605866,0,0,13.04519,17.85831,0,2.743017,-2.743017,23.73293,60.85355,0.1975966,2.866453,0,0,17.85831
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.221201,1.221201,0,0,0,1.221201,0,0,0,0,0,1.285475,1.221201,0,0,16.09299,15.11529,0,1.285475,-1.285475,22.37792,57.37917,0.1975966,1.343321,0,0,15.11529
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.649368,2.649368,0,0,0,2.649368,0,0,0,0,0,2.788809,2.649368,0,0,17.52129,13.82982,0,2.788809,-2.788809,19.43826,49.84159,0.1975966,2.914305,0,0,13.82982
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.511703,1.511703,0,0,0,1.511703,0,0,2.220446E-16,0,0,1.591266,1.511703,0,0,20.61997,11.04101,0,1.591266,-1.591266,17.76092,45.54073,0.1975966,1.662873,0,0,11.04101
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38804,9.449741,0,0,0,17.76092,45.54073,0.1975966,0,0,0,9.449741
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.680509,1.680509,0,0,0,1.680509,11.28947,0,4.440892E-16,0,0.1897205,1.768957,1.680509,0,0,22.38804,9.449741,0,1.579236,-1.579236,16.09626,41.27237,0.1975966,1.84856,0.1517764,0,9.639462
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8438418,0.8438418,0,0,0,0.8438418,268.0946,0,0,0,2.262294,0.8882545,0.8438418,0,0,24.14275,7.870505,1.37404,0,1.37404,17.39979,44.61475,0.1975318,0.928226,1.809835,0,10.1328
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,6.160204,6.160204,0,0,0,6.160204,52.29401,0,8.881784E-16,0,3.221417,6.484425,6.160204,0,0,22.76871,9.107141,0,3.263008,-3.263008,13.96027,35.7955,0.1975318,6.776224,2.577134,0,12.32856
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,7.026092,7.026092,12,0,3.372,7.026092,65.04677,0,0,0,4.570246,0,0,4.973908,4.725213,26.39427,5.844133,9.295459,0,9.295459,22.77872,58.40686,0.1976971,7.728702,3.656197,12,10.41438
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,8.758061,0,2.55179,0,0,0,0,0,8.778655,0,0,8.758061,8.320158,17.09881,14.21005,17.09881,0,17.09881,39.00008,100,0.1972791,0,7.022924,12,22.9887
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,9.50912,9.50912,3,0,1.095,9.50912,86.48225,1.371996,0,0,8.223701,6.851705,6.50912,0,0,0,29.59898,0,0,0,39.00008,100,0.1972791,10.46003,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,14.7777,14.7777,6.417696,0,1.959677,14.7777,61.20186,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972791,16.25547,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,17.69845,17.69845,9.415277,0,2.718065,17.69845,49.26495,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1972791,19.4683,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,17.08734,17.08734,11.76553,0,3.312679,17.08734,32.78393,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1972791,18.79607,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,8.55119,8.55119,3.97607,0,1.341946,8.55119,56.31866,0,0,0,4.815916,4.815916,4.57512,0,0,0,29.59898,0,0,0,39.00008,100,0.1972791,9.40631,3.852733,12,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,21.08558,20.36,12,0,3.372,20.36,12.51736,0,0.7255768,2.834135,2.548535,8.8,8.36,0,0,0,29.59898,0,6.251465,-6.251465,32.41045,83.10356,0.1972791,23.19413,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,6.946072,23.34751,1.60006,0,1.60006,33.92841,86.99574,0.1972042,0,1.280048,0,24.94757
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,5.346012,24.78757,0.1807905,0,0.1807905,34.09992,87.43552,0.1971957,0,0.1446324,0,24.96836
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,8.931573,8.931573,12,0,3.372,8.931573,0,0,0,0,0,0,0,3.068427,2.915006,5.165221,24.95028,2.915006,0,2.915006,36.86534,94.52631,0.1972639,9.82473,0,12,24.95028
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,13.39409,13.39409,12,0,3.372,13.39409,0,0,0,0,0,1.467461,1.394088,0,0,2.250215,27.57378,0,1.467461,-1.467461,35.3185,90.56007,0.1972639,14.7335,0,12,27.57378
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,10.9015,10.9015,12,0,3.372,10.9015,0,0,0,0,0,0,0,1.098504,1.043579,3.880727,26.10632,1.043579,0,1.043579,36.30852,93.09859,0.1972883,11.99164,0,12,26.10632
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.616827,4.616827,0,0,0,4.616827,0,0,8.881784E-16,0,0,4.859818,4.616827,0,0,2.837148,27.04555,0,4.859818,-4.859818,31.18583,79.96349,0.1972883,5.07851,0,0,27.04555
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2458155,0.2458155,0,0,0,0.2458155,0,0,0,0,0,0.2587531,0.2458155,0,0,8.236946,22.18573,0,0.2587531,-0.2587531,30.91307,79.26414,0.1972883,0.270397,0,0,22.18573
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,2.042641,2.042641,0,0,0,2.042641,0,0,4.440892E-16,0,0,2.150148,2.042641,0,0,8.52445,21.92697,0,2.150148,-2.150148,28.64662,73.45272,0.1972883,2.246905,0,0,21.92697
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,5.000328,5.000328,0,0,0,5.000328,0,0,8.881784E-16,0,0,5.263504,5.000328,0,0,10.9135,19.77682,0,5.263504,-5.263504,23.0984,59.22655,0.1972883,5.500361,0,0,19.77682
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.76184,14.51332,0,0,0,23.0984,59.22655,0.1972883,0,0,0,14.51332
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.385767,1.385767,0,0,0,1.385767,0,0,2.220446E-16,0,0,1.458703,1.385767,0,0,16.76184,14.51332,0,1.458703,-1.458703,21.56079,55.28397,0.1972883,1.524344,0,0,14.51332
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.949891,3.949891,0,0,0,3.949891,0,0,0,0,0,4.15778,3.949891,0,0,18.38262,13.05462,0,4.15778,-4.15778,17.17811,44.04634,0.1972883,4.34488,0,0,13.05462
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.339578,1.339578,0,0,0,1.339578,0,0,0,0,0,1.410082,1.339578,0,0,23.00238,8.896839,0,1.410082,-1.410082,15.69175,40.23518,0.1972883,1.473536,0,0,8.896839
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,24.56913,7.486757,0.1318822,0,0.1318822,15.81686,40.55598,0.1972822,0,0.1055057,0,7.618639
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.326953,9.326953,12,0,3.372,9.326953,23.58621,0,0,0,2.199875,0,0,2.673047,2.539395,24.43725,7.605452,4.739269,0,4.739269,20.31293,52.08434,0.1973778,10.25965,1.7599,12,9.805326
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,12.25044,12.25044,12,0,3.372,12.25044,20.51564,0,0,0,2.513256,0.2636211,0.25044,0,0,19.69798,11.87079,2.249635,0,2.249635,22.44712,57.55661,0.1974149,13.47548,2.010605,12,14.38405
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,12.05367,12.05367,12,0,3.372,12.05367,21.13004,0,0,0,2.546947,0.05649889,0.05367395,0,0,17.44835,13.89546,2.490448,0,2.490448,24.80977,63.61466,0.1974559,13.25904,2.037557,12,16.44241
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,7.546018,0,2.245143,0,0,0,0,0,7.789183,0,0,7.546018,7.168717,14.9579,16.13687,14.9579,0,14.9579,39.00008,100,0.1970611,0,6.231346,12,23.92605
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.266321,5.266321,0,0,0,5.266321,144.7373,2.078833,0,0,7.622328,5.543496,5.266321,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,5.792953,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,14.15894,14.15894,5.798938,0,1.803131,14.15894,63.49591,0.1903471,0,0,8.990347,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,15.57483,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09340119,0.09340119,0,0,0,0.09340119,4074.557,3.707368,0,0,3.805685,0.09831705,0.09340119,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,0.1027413,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970611,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.219901,5.219901,0,0,0,5.219901,2.756156,0,0,0,0.1438686,5.494633,5.219901,0,0,0,29.59898,0,5.350764,-5.350764,33.35988,85.53798,0.1970611,5.741891,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945293,24.24821,0,0,0,33.35988,85.53798,0.1970611,0,0,0,24.24821
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945293,24.24821,0,0,0,33.35988,85.53798,0.1970611,0,0,0,24.24821
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.6035063,0.6035063,0,0,0,0.6035063,0,0,0,0,0,0.6352698,0.6035063,0,0,5.945293,24.24821,0,0.6352698,-0.6352698,32.69024,83.82097,0.1970611,0.663857,0,0,24.24821
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.379753,1.379753,0,0,0,1.379753,0,0,0,0,0,1.452372,1.379753,0,0,6.651149,23.61294,0,1.452372,-1.452372,31.15931,79.89551,0.1970611,1.517728,0,0,23.61294
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.264895,22.16057,0,0,0,31.15931,79.89551,0.1970611,0,0,0,22.16057
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.264895,22.16057,0,0,0,31.15931,79.89551,0.1970611,0,0,0,22.16057
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.264895,22.16057,0,0,0,31.15931,79.89551,0.1970611,0,0,0,22.16057
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.249572,2.249572,0,0,0,2.249572,0,0,4.440892E-16,0,0,2.367971,2.249572,0,0,8.264895,22.16057,0,2.367971,-2.367971,28.66325,73.49536,0.1970611,2.47453,0,0,22.16057
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.714092,1.714092,0,0,0,1.714092,0,0,2.220446E-16,0,0,1.804308,1.714092,0,0,10.89597,19.7926,0,1.804308,-1.804308,26.76134,68.61869,0.1970611,1.885502,0,0,19.7926
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.210802,1.210802,0,0,0,1.210802,0,0,2.220446E-16,0,0,1.274528,1.210802,0,0,12.90076,17.98829,0,1.274528,-1.274528,25.41787,65.1739,0.1970611,1.331882,0,0,17.98829
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.437843,5.437843,0,0,0,5.437843,0,0,0,0,0,5.724045,5.437843,0,0,14.3169,16.71377,0,5.724045,-5.724045,19.3842,49.70297,0.1970611,5.981627,0,0,16.71377
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.239805,4.239805,0,0,0,4.239805,4.791568,0,8.881784E-16,0,0.2031531,4.462952,4.239805,0,0,20.67695,10.98972,0,4.259799,-4.259799,14.89398,38.18961,0.1970611,4.663785,0.1625225,0,11.19287
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,14.15221,14.15221,12,0,3.372,14.15221,7.902258,0,1.776357E-15,0,1.118344,2.26548,2.152205,0,0,25.41006,6.729921,0,1.147136,-1.147136,13.68479,35.08913,0.1970611,15.56743,0.894675,12,7.848265
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,3.013813,3.013813,11.37048,0,3.212731,3.013813,65.49067,0,0,0,1.973766,0,0,8.356668,7.938834,26.68466,5.582786,9.912601,0,9.912601,23.08871,59.20169,0.197155,3.315194,1.579013,12,7.556551
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,16.54584,16.54584,12,0,3.372,16.54584,17.26954,0,0,0,2.857391,4.785091,4.545836,0,0,16.77206,14.50413,0,1.927701,-1.927701,21.05673,53.99151,0.197155,18.20042,2.285913,12,17.36152
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,11.44191,11.44191,12,0,3.372,11.44191,40.9223,0,0,0,4.682292,0,0,0.558093,0.5301883,18.91395,12.57643,5.21248,0,5.21248,26.00172,66.67095,0.1972442,12.5861,3.745833,12,17.25872
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,13.70147,17.26766,11.76053,0,11.76053,37.15874,95.27863,0.1970828,0,2.720423,12,20.66819
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.7104511,0.7104511,0,0,0,0.7104511,353.115,0,0,0,2.508709,0.7478433,0.7104511,0,0,1.940939,27.85213,1.760866,0,1.760866,38.82925,99.56197,0.1970016,0.7814962,2.006967,0,30.36084
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,13.99981,13.99981,12,0,3.372,13.99981,13.61182,0,0,0,1.90563,2.105067,1.999813,0,0,0.1800733,29.43691,0,0.1994367,-0.1994367,38.61902,99.02293,0.1970016,15.39979,1.524504,12,31.34254
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.86435,5.86435,0,0,0,5.86435,75.59122,0,8.881784E-16,0,4.432934,6.173,5.86435,0,0,0.4016697,29.23747,0,1.740066,-1.740066,36.78483,94.31989,0.1970016,6.450785,3.546347,0,33.67041
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,3.018278,3.018278,0,0,0,3.018278,81.42966,0,0,0,2.457773,3.177135,3.018278,0,0,2.335076,27.49741,0,0.7193612,-0.7193612,36.02656,92.3756,0.1970016,3.320106,1.966219,0,29.95518
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,3.134367,26.77805,1.927557,0,1.927557,37.8552,97.06441,0.1969128,0,1.542046,0,28.7056
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,16.03983,16.03983,12,0,3.372,16.03983,2.527599,0,0,0,0.4054227,4.252454,4.039831,0,0,1.20681,28.51285,0,3.847031,-3.847031,33.80007,86.66667,0.1969128,17.64381,0.3243381,12,28.91827
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.33048,11.33048,12,0,3.372,11.33048,1.822325,0,0,0,0.2064783,0,0,0.6695164,0.6360406,5.481289,24.66582,0.8425189,0,0.8425189,34.59935,88.71612,0.1969309,12.46353,0.1651826,12,24.8723
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,9.994679,9.994679,12,0,3.372,9.994679,0,0,0,0,0,0,0,2.00532,1.905054,4.63877,25.42409,1.905054,0,1.905054,36.40665,93.35019,0.196975,10.99415,0,12,25.42409
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.179825,3.179825,0,0,0,3.179825,0,0,4.440892E-16,0,0,3.347184,3.179825,0,0,2.733716,27.13863,0,3.347184,-3.347184,32.87841,84.30344,0.196975,3.497808,0,0,27.13863
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.159001,3.159001,0,0,0,3.159001,0,0,0,0,0,3.325264,3.159001,0,0,6.452809,23.79145,0,3.325264,-3.325264,29.37327,75.31593,0.196975,3.474901,0,0,23.79145
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.194517,1.194517,0,0,0,1.194517,0,0,0,0,0,1.257386,1.194517,0,0,10.14755,20.46618,0,1.257386,-1.257386,28.04787,71.91747,0.196975,1.313969,0,0,20.46618
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.773922,4.773922,0,0,0,4.773922,0,0,8.881784E-16,0,0,5.025181,4.773922,0,0,11.54464,19.2088,0,5.025181,-5.025181,22.75086,58.33543,0.196975,5.251314,0,0,19.2088
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.9236962,0.9236962,0,0,0,0.9236962,0,0,1.110223E-16,0,0,0.9723119,0.9236962,0,0,17.12818,14.18362,0,0.9723119,-0.9723119,21.72596,55.70747,0.196975,1.016066,0,0,14.18362
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.534933,4.534933,0,0,0,4.534933,0,0,0,0,0,4.773613,4.534933,0,0,18.20852,13.21131,0,4.773613,-4.773613,16.69412,42.80536,0.196975,4.988426,0,0,13.21131
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1148202,0.1148202,0,0,0,0.1148202,0,0,1.387779E-17,0,0,0.1208634,0.1148202,0,0,23.51254,8.437694,0,0.1208634,-0.1208634,16.56672,42.47869,0.196975,0.1263022,0,0,8.437694
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.9573002,0.9573002,0,0,0,0.9573002,0,0,1.110223E-16,0,0,1.007684,0.9573002,0,0,23.64683,8.31683,0,1.007684,-1.007684,15.50453,39.75513,0.196975,1.05303,0,0,8.31683
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5740249,0.5740249,0,0,0,0.5740249,0,0,0,0,0,0.6042367,0.5740249,0,0,24.76648,7.309145,0,0.6042367,-0.6042367,14.86761,38.122,0.196975,0.6314273,0,0,7.309145
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.111633,2.111633,0,0,0,2.111633,0,0,4.440892E-16,0,0,2.222771,2.111633,0,0,25.43785,6.704909,0,2.222771,-2.222771,12.5246,32.1143,0.196975,2.322796,0,0,6.704909
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.43008,5.43008,12,0,3.372,5.43008,1.585977,0,0,0,0.0861198,0,0,6.56992,6.241424,27.9076,4.482138,6.327544,0,6.327544,18.52744,47.50616,0.1971205,5.973088,0.06889584,12,4.568257
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,21.58006,10.17693,11.18025,0,11.18025,29.13395,74.70229,0.196987,0,2.256196,12,12.99717
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.438225,8.438225,12,0,3.372,8.438225,60.07289,0,0,0,5.069085,0,0,3.561775,3.383687,10.39981,20.23915,8.452772,0,8.452772,37.15295,95.26379,0.1971473,9.282047,4.055268,12,25.30823
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,9.907216,9.907216,5.076581,0,1.620375,9.907216,70.97774,0,0,0,7.031918,5.084878,4.830635,0,0,1.947039,27.84664,1.947039,0,1.947039,39.00008,100,0.1971789,10.89794,5.625534,12,34.87856
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.361448,1.361448,0,0,0,1.361448,729.5716,8.499638,0,0,9.932741,1.433104,1.361448,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,1.497593,7.946193,0,39.53172
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.760875,8.760875,3,0,1.095,8.760875,118.3439,4.30388,0,0,10.36796,6.064078,5.760875,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,9.636962,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.224813,7.224813,0,0,0,7.224813,139.1945,2.451478,0,0,10.05654,7.605067,7.224813,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,7.947295,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.395094,3.395094,0,0,0,3.395094,274.4092,5.742667,0,0,9.31645,3.573783,3.395094,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,3.734604,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,8.808234,8.808234,3,0,1.095,8.808234,75.64249,0.5488366,0,0,6.662768,6.113931,5.808235,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,9.689058,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.496098,1.496098,0,0,0,1.496098,379.8755,4.10847,0,0,5.683311,1.57484,1.496098,0,0,0,29.59898,0,0,0,39.00008,100,0.1971789,1.645708,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,28.36756,20.36,12,0,3.372,20.36,12.943,0,8.007561,10.84432,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1971789,31.20432,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,17.41475,17.41475,12,0,3.372,17.41475,1.55348,0,0,0,0.2705345,5.699732,5.414746,0,0,6.849784,23.43417,0,5.429198,-5.429198,26.77892,68.66377,0.1971789,19.15622,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,10.49548,10.49548,12,0,3.372,10.49548,0,0,0,0,0,0,0,1.50452,1.429294,12.88223,18.00497,1.429294,0,1.429294,28.13487,72.14056,0.1972117,11.54503,0,12,18.00497
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.293611,9.293611,12,0,3.372,9.293611,0,0,0,0,0,0,0,2.70639,2.57107,11.45293,19.29134,2.57107,0,2.57107,30.574,78.39472,0.1972705,10.22297,0,12,19.29134
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.519912,1.519912,10.31991,0,2.946938,1.519912,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.881862,21.6053,8.36,0,8.36,38.505,98.73056,0.1973651,1.671903,0,12,21.6053
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.501183,1.501183,0,0,0,1.501183,0,0,2.220446E-16,0,0,1.580192,1.501183,0,0,0.5218618,29.1293,0,1.580192,-1.580192,36.83933,94.45963,0.1973651,1.651301,0,0,29.1293
