Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.818974,3.818974,0,0,0,3.818974,0,0,4.440892E-16,0,0,4.019973,3.818974,0,0,2.277631,27.54911,0,4.019973,-4.019973,32.60191,83.59446,0.1973651,4.200871,0,0,27.54911
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.821897,2.821897,0,0,0,2.821897,0,0,4.440892E-16,0,0,2.970417,2.821897,0,0,6.744267,23.52914,0,2.970417,-2.970417,29.47081,75.56602,0.1973651,3.104086,0,0,23.52914
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.952619,2.952619,0,0,0,2.952619,0,0,4.440892E-16,0,0,3.10802,2.952619,0,0,10.04473,20.55872,0,3.10802,-3.10802,26.19467,67.16568,0.1973651,3.247881,0,0,20.55872
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.112078,1.112078,0,0,0,1.112078,0,0,0,0,0,1.170609,1.112078,0,0,13.49809,17.4507,0,1.170609,-1.170609,24.96074,64.00177,0.1973651,1.223286,0,0,17.4507
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.630118,3.630118,0,0,0,3.630118,0,0,4.440892E-16,0,0,3.821177,3.630118,0,0,14.79876,16.28009,0,3.821177,-3.821177,20.93287,53.6739,0.1973651,3.993129,0,0,16.28009
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.152866,0.152866,0,0,0,0.152866,0,0,2.775558E-17,0,0,0.1609115,0.152866,0,0,19.04452,12.45891,0,0.1609115,-0.1609115,20.76325,53.23899,0.1973651,0.1681526,0,0,12.45891
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.816196,2.816196,0,0,0,2.816196,0,0,4.440892E-16,0,0,2.964417,2.816196,0,0,19.2233,12.298,0,2.964417,-2.964417,17.63848,45.22678,0.1973651,3.097816,0,0,12.298
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.521012,5.521012,0,0,0,5.521012,4.364006,0,8.881784E-16,0,0.2409373,5.811592,5.521012,0,0,22.5171,9.333586,0,5.570654,-5.570654,11.76649,30.17044,0.1973651,6.073113,0.1927499,0,9.574523
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,28.70672,3.762931,1.804716,0,1.804716,13.4786,34.56044,0.1972827,0,1.443773,0,5.567648
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.658674,3.658674,0,0,0,3.658674,90.79371,0,4.440892E-16,0,3.321846,3.851236,3.658674,0,0,26.902,5.387176,0,0.5293901,-0.5293901,12.92057,33.1296,0.1972827,4.024542,2.657477,0,8.709023
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.547928,2.547928,0,0,0,2.547928,169.9228,0,0,0,4.32951,2.682029,2.547928,0,0,27.49021,4.857786,1.647481,0,1.647481,14.48351,37.13713,0.1972075,2.80272,3.463608,0,9.187296
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,15.68339,15.68339,12,0,3.372,15.68339,51.57201,0,0,0,8.088237,3.877248,3.683386,0,0,25.84273,6.340519,4.210989,0,4.210989,18.4784,47.38043,0.1972755,17.25172,6.47059,12,14.42876
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,14.98302,14.98302,12,0,3.372,14.98302,43.0016,0,0,0,6.44294,3.140025,2.983024,0,0,21.63174,10.13041,3.302915,0,3.302915,21.61182,55.41483,0.1973287,16.48133,5.154352,12,16.57335
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,6.023671,6.023671,12,0,3.372,6.023671,139.4001,-8.881784E-16,0,0,8.397006,0,0,5.976329,5.677513,18.32883,13.10303,14.07452,0,14.07452,34.96408,89.65132,0.1972718,6.626038,6.717605,12,21.50004
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.265211,4.265211,0,0,0,4.265211,173.3665,0,0,0,7.394448,4.489695,4.265211,0,0,4.25431,25.7701,2.904752,0,2.904752,37.71978,96.71718,0.1971399,4.691731,5.915558,0,33.16455
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,7.091061,7.091061,0,0,0,7.091061,86.43572,0,0,0,6.12921,7.464275,7.091061,0,0,1.349558,28.38438,0,1.335065,-1.335065,36.31249,93.10877,0.1971399,7.800168,4.903368,0,34.51359
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.455264,3.455264,0,0,0,3.455264,141.7759,0,0,0,4.898731,3.63712,3.455264,0,0,2.832963,27.04931,1.261611,0,1.261611,37.50936,96.17766,0.1970827,3.80079,3.918985,0,31.94804
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.19153,1.19153,0,0,0,1.19153,119.6584,0,0,0,1.425766,1.254242,1.19153,0,0,1.571352,28.18476,0.171524,0,0.171524,37.67208,96.59489,0.1970749,1.310683,1.140612,0,29.61053
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,9.166527,9.166527,10.14338,0,2.902275,9.166527,4.053475,0,0,0,0.3715629,0,0,0.9768518,0.9280092,1.399828,28.33913,1.299572,0,1.299572,38.90497,99.75613,0.197102,10.08318,0.2972503,12,28.7107
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.874506,5.874506,0,0,0,5.874506,3.553177,0,0,0,0.2087316,6.183691,5.874506,0,0,0.1002558,29.50875,0,5.974959,-5.974959,32.60681,83.60703,0.197102,6.461957,0.1669853,0,29.71748
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,31.24807,20.36,12,0,3.372,20.36,0,0,10.88807,14.01288,0,8.8,8.36,0,0,6.739099,23.53379,0,8.8,-8.8,23.33079,59.82243,0.197102,34.37288,0,12,23.53379
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.51688,14.73379,8.36,0,8.36,31.26179,80.15826,0.197098,0,0,12,14.73379
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,13.1271,13.1271,12,0,3.372,13.1271,0,0,0,0,0,1.186416,1.127095,0,0,8.156877,22.25779,0,1.186416,-1.186416,30.01119,76.95162,0.197098,14.4398,0,12,22.25779
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.174384,2.174384,10.97438,0,3.112519,2.174384,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.475117,21.07137,8.36,0,8.36,37.94218,97.28746,0.1972341,2.391822,0,12,21.07137
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.776247,1.776247,0,0,0,1.776247,0,0,2.220446E-16,0,0,1.869734,1.776247,0,0,1.115117,28.59537,0,1.869734,-1.869734,35.97131,92.23396,0.1972341,1.953872,0,0,28.59537
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.762138,2.762138,0,0,0,2.762138,0,0,4.440892E-16,0,0,2.907513,2.762138,0,0,3.192599,26.72564,0,2.907513,-2.907513,32.90652,84.37553,0.1972341,3.038352,0,0,26.72564
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.411106,1.411106,0,0,0,1.411106,0,0,2.220446E-16,0,0,1.485375,1.411106,0,0,6.423169,23.81813,0,1.485375,-1.485375,31.3408,80.36087,0.1972341,1.552217,0,0,23.81813
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.073586,22.33275,0,0,0,31.3408,80.36087,0.1972341,0,0,0,22.33275
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.44553,1.44553,0,0,0,1.44553,0,0,2.220446E-16,0,0,1.521611,1.44553,0,0,8.073586,22.33275,0,1.521611,-1.521611,29.73688,76.24827,0.1972341,1.590083,0,0,22.33275
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.658189,0.658189,0,0,0,0.658189,0,0,1.110223E-16,0,0,0.6928305,0.658189,0,0,9.764264,20.81114,0,0.6928305,-0.6928305,29.00658,74.37569,0.1972341,0.7240079,0,0,20.81114
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.081155,2.081155,0,0,0,2.081155,0,0,0,0,0,2.19069,2.081155,0,0,10.53408,20.11831,0,2.19069,-2.19069,26.69739,68.4547,0.1972341,2.289271,0,0,20.11831
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3730225,0.3730225,0,0,0,0.3730225,18.93855,0,5.551115E-17,0,0.07064506,0.3926553,0.3730225,0,0,12.96818,17.92762,0,0.3220102,-0.3220102,26.35796,67.58437,0.1972341,0.4103248,0.05651604,0,17.99826
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.729676,2.729676,0,0,0,2.729676,110.7674,0,0,0,3.023592,2.873343,2.729676,0,0,13.32596,17.60561,0.150248,0,0.150248,26.5005,67.94985,0.1972273,3.002644,2.418873,0,20.6292
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.3793,10.3793,12,0,3.372,10.3793,58.59131,0,0,0,6.081369,0,0,1.620698,1.539663,13.17572,17.74083,7.621032,0,7.621032,33.73044,86.48814,0.1973591,11.41723,4.865095,12,23.8222
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.947054,3.947054,0,0,0,3.947054,194.0477,0,0,0,7.659168,4.154794,3.947054,0,0,5.554685,24.59976,3.504374,0,3.504374,37.05498,95.01259,0.1972011,4.341759,6.127334,0,32.25893
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.875009,2.875009,0,0,0,2.875009,353.5471,5.087878,0,0,10.16451,3.026325,2.875009,0,0,2.050311,27.7537,2.050311,0,2.050311,39.00008,100,0.1971088,3.16251,8.131611,0,37.91821
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,11.04703,11.04703,3,0,1.095,11.04703,107.4534,3.399853,0,0,11.87041,8.470557,8.047029,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,12.15173,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,21.95185,20.36,12,0,3.372,20.36,50.26497,1.433947,1.591854,3.787039,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,24.14704,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.66672,6.66672,0,0,0,6.66672,125.867,1.373598,0,0,8.391198,7.0176,6.66672,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,7.333392,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.313756,1.313756,0,0,0,1.313756,442.7209,4.43337,0,0,5.816271,1.382901,1.313756,0,0,0,29.59898,0,0,0,39.00008,100,0.1971088,1.445131,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.113024,4.113024,0,0,0,4.113024,56.04238,8.881784E-16,0,0,2.305036,4.329499,4.113024,0,0,0,29.59898,0,2.024462,-2.024462,36.86611,94.52829,0.1971088,4.524326,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,13.87673,13.87673,12,0,3.372,13.87673,1.872569,0,1.776357E-15,0,0.2598513,1.975504,1.876729,0,0,2.249403,27.57452,0,1.715653,-1.715653,35.05765,89.89123,0.1971088,15.2644,0.207881,12,27.83437
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.709411,8.709411,12,0,3.372,8.709411,0,0,0,0,0,0,0,3.29059,3.12606,4.155684,25.85886,3.12606,0,3.12606,38.02329,97.49542,0.1971793,9.580351,0,12,25.85886
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,20.58211,20.36,12,0,3.372,20.36,0,0,0.2221134,2.280325,0,8.8,8.36,0,0,1.029624,28.67232,0,8.8,-8.8,28.74728,73.71082,0.1971793,22.64033,0,12,28.67232
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,20.56178,20.36,12,0,3.372,20.36,0,0,0.201778,2.257956,0,8.8,8.36,0,0,10.8074,19.87232,0,8.8,-8.8,19.47126,49.92621,0.1971793,22.61796,0,12,19.87232
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.64798,3.64798,12,0,3.372,3.64798,0,0,0,0,0,0,0,8.352019,7.934419,20.58518,11.07232,7.934419,0,7.934419,26.99851,69.22681,0.1973577,4.012778,0,12,11.07232
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.816979,2.816979,11.61698,0,3.275096,2.816979,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.65076,18.21329,8.36,0,8.36,34.9295,89.56265,0.1975333,3.098677,0,12,18.21329
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.643542,1.643542,0,0,0,1.643542,0,0,2.220446E-16,0,0,1.730044,1.643542,0,0,4.290761,25.73729,0,1.730044,-1.730044,33.10588,84.8867,0.1975333,1.807896,0,0,25.73729
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.213031,24.00725,0,0,0,33.10588,84.8867,0.1975333,0,0,0,24.00725
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.071761,2.071761,0,0,0,2.071761,0,0,0,0,0,2.180801,2.071761,0,0,6.213031,24.00725,0,2.180801,-2.180801,30.80711,78.99244,0.1975333,2.278937,0,0,24.00725
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.7730667,0.7730667,0,0,0,0.7730667,0,0,1.110223E-16,0,0,0.8137544,0.7730667,0,0,8.636144,21.82645,0,0.8137544,-0.8137544,29.94934,76.79303,0.1975333,0.8503734,0,0,21.82645
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6985058,0.6985058,0,0,0,0.6985058,0,0,1.110223E-16,0,0,0.7352692,0.6985058,0,0,9.540316,21.01269,0,0.7352692,-0.7352692,29.1743,74.80574,0.1975333,0.7683563,0,0,21.01269
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.850325,1.850325,0,0,0,1.850325,0,0,2.220446E-16,0,0,1.94771,1.850325,0,0,10.35728,20.27743,0,1.94771,-1.94771,27.12123,69.54148,0.1975333,2.035357,0,0,20.27743
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.618472,4.618472,0,0,0,4.618472,5.385999,0,0,0,0.2487509,4.861549,4.618472,0,0,12.5214,18.32972,0,4.612798,-4.612798,22.25891,57.07403,0.1975333,5.080319,0.1990007,0,18.57847
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,17.64673,13.71692,2.145471,0,2.145471,24.29429,62.29292,0.197437,0,1.716377,0,15.86239
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.503065,6.503065,0,0,0,6.503065,61.44262,0,8.881784E-16,0,3.995653,6.845331,6.503065,0,0,15.50126,15.64784,0,2.849678,-2.849678,21.29046,54.59082,0.197437,7.153371,3.196522,0,19.64349
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.504802,2.504802,0,0,0,2.504802,276.3788,0,0,0,6.922741,2.636634,2.504802,0,0,18.66757,12.79816,4.286108,0,4.286108,25.35662,65.01685,0.1972449,2.755282,5.538193,0,19.7209
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,14.38147,16.65566,10.0501,0,10.0501,34.89098,89.46388,0.1967959,0,8.040081,0,26.70576
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,17.15705,17.15705,11.42741,0,3.227135,17.15705,60.39828,0,0,0,10.36256,6.031199,5.729639,0,0,4.331364,25.70075,4.331364,0,4.331364,39.00008,100,0.1967703,18.87276,8.290051,12,36.06331
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.412115,8.412115,3,0,1.095,8.412115,125.7207,4.878808,0,0,10.57577,5.696963,5.412115,0,0,0,29.59898,0,0,0,39.00008,100,0.1967703,9.253326,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967703,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967703,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.695862,6.695862,0,0,0,6.695862,123.2262,1.202778,0,0,8.251054,7.048276,6.695862,0,0,0,29.59898,0,0,0,39.00008,100,0.1967703,7.365448,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.080468,2.080468,0,0,0,2.080468,271.2382,3.453057,0,0,5.643024,2.189966,2.080468,0,0,0,29.59898,0,0,0,39.00008,100,0.1967703,2.288515,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.89901,2.89901,0,0,0,2.89901,78.04322,0,0,0,2.262481,3.05159,2.89901,0,0,0,29.59898,0,0.7891089,-0.7891089,38.16829,97.8672,0.1967703,3.188911,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.620243,4.620243,0,0,0,4.620243,4.783006,0,8.881784E-16,0,0.2209865,4.863413,4.620243,0,0,0.8767876,28.80987,0,4.642427,-4.642427,33.27474,85.31966,0.1967703,5.082267,0.1767892,0,29.03086
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.822355,3.822355,0,0,0,3.822355,0,0,8.881784E-16,0,0,4.023532,3.822355,0,0,6.03504,24.16744,0,4.023532,-4.023532,29.03356,74.44488,0.1967703,4.204591,0,0,24.16744
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50563,20.14391,0,0,0,29.03356,74.44488,0.1967703,0,0,0,20.14391
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50563,20.14391,0,0,0,29.03356,74.44488,0.1967703,0,0,0,20.14391
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.754285,3.754285,0,0,0,3.754285,0,0,0,0,0,3.951879,3.754285,0,0,10.50563,20.14391,0,3.951879,-3.951879,24.86792,63.76376,0.1967703,4.129714,0,0,20.14391
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.120484,1.120484,0,0,0,1.120484,0,0,2.220446E-16,0,0,1.179457,1.120484,0,0,14.89661,16.19203,0,1.179457,-1.179457,23.62466,60.57593,0.1967703,1.232532,0,0,16.19203
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.794572,3.794572,0,0,0,3.794572,0,0,4.440892E-16,0,0,3.994286,3.794572,0,0,16.20712,15.01258,0,3.994286,-3.994286,19.41431,49.78019,0.1967703,4.174029,0,0,15.01258
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.548589,1.548589,0,0,0,1.548589,0,0,0,0,0,1.630093,1.548589,0,0,20.64521,11.01829,0,1.630093,-1.630093,17.69604,45.37438,0.1967703,1.703447,0,0,11.01829
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.42866,3.42866,0,0,0,3.42866,0,0,0,0,0,3.609116,3.42866,0,0,22.45642,9.388196,0,3.609116,-3.609116,13.8917,35.61967,0.1967703,3.771526,0,0,9.388196
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.635592,3.635592,0,0,0,3.635592,0,0,4.440892E-16,0,0,3.826939,3.635592,0,0,26.46655,5.77908,0,3.826939,-3.826939,9.857753,25.27624,0.1967703,3.999151,0,0,5.77908
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.193573,2.193573,10.99357,0,3.117374,2.193573,0,0,0,0,0,0,0,8.8,8.36,30.71871,1.952141,8.36,0,8.36,17.78875,45.61208,0.1969063,2.412931,0,12,1.952141
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.640171,1.640171,10.44017,0,2.977363,1.640171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.35871,9.476141,8.36,0,8.36,25.71974,65.94791,0.1970067,1.804188,0,12,9.476141
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.590212,2.590212,11.39021,0,3.217724,2.590212,7.482053,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,13.99871,17.00014,8.553801,0,8.553801,33.83459,86.75517,0.1971582,2.849233,0.1550408,12,17.19394
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,12.22245,12.22245,12,0,3.372,12.22245,14.3557,0,0,0,1.754618,0.2341592,0.2224512,0,0,5.444907,24.69856,1.520459,0,1.520459,35.27702,90.45371,0.1971821,13.4447,1.403694,12,26.45318
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.965399,4.965399,0,0,0,4.965399,45.97857,0,0,0,2.283019,5.226735,4.965399,0,0,3.924448,26.06697,0,2.943716,-2.943716,32.17407,82.49745,0.1971821,5.461938,1.826415,0,28.34999
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,17.62292,17.62292,12,0,3.372,17.62292,22.65683,0,0,0,3.992795,5.918864,5.622921,0,0,7.195244,23.12326,0,1.926069,-1.926069,30.14382,77.29168,0.1971821,19.38521,3.194236,12,27.11605
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.427642,6.427642,9.216967,0,2.667892,6.427642,99.55733,0,0,0,6.399189,0,0,2.789325,2.649858,9.33532,21.19719,9.049047,0,9.049047,38.7285,99.30363,0.1971739,7.070406,5.119351,12,27.59638
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1619302,0.1619302,0,0,0,0.1619302,5129.821,7.850001,0,0,8.306726,0.1704528,0.1619302,0,0,0.2862728,29.34133,0.2862728,0,0.2862728,39.00008,100,0.1971612,0.1781232,6.645381,0,37.64806
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.19241,3.19241,0,0,0,3.19241,246.8346,4.519542,0,0,7.879974,3.360432,3.19241,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,3.511651,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,14.6945,14.6945,6.334498,0,1.938628,14.6945,71.29439,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,16.16395,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,10.18704,10.18704,3,0,1.095,10.18704,103.0212,2.929502,0,0,10.4948,7.565301,7.187036,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,11.20574,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,9.774688,9.774688,5.420949,0,1.7075,9.774688,46.88521,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,10.75216,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.347474,8.347474,6.033078,0,1.862369,8.347474,29.18496,0,0,0,2.436207,2.436207,2.314396,0,0,0,29.59898,0,0,0,39.00008,100,0.1971612,9.182221,1.948965,12,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.433224,6.433224,0,0,0,6.433224,3.590403,0,0,0,0.2309786,6.771814,6.433224,0,0,0,29.59898,0,6.540836,-6.540836,32.10543,82.32146,0.1971612,7.076546,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,11.54431,11.54431,12,0,3.372,11.54431,0,0,0,0,0,0,0,0.455688,0.4329036,7.267595,23.05814,0.4329036,0,0.4329036,32.51612,83.3745,0.1971708,12.69874,0,12,23.05814
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.834692,23.44776,0,0,0,32.51612,83.3745,0.1971708,0,0,0,23.44776
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,17.33853,17.33853,12,0,3.372,17.33853,0,0,0,0,0,5.619502,5.338527,0,0,6.834692,23.44776,0,5.619502,-5.619502,26.59265,68.18613,0.1971708,19.07238,0,12,23.44776
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.255424,3.255424,12,0,3.372,3.255424,0,0,0,0,0,0,0,8.744576,8.307347,13.07858,17.82825,8.307347,0,8.307347,34.47369,88.39389,0.1973546,3.580966,0,12,17.82825
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,3.078313,3.078313,0,0,0,3.078313,0,0,4.440892E-16,0,0,3.24033,3.078313,0,0,4.771235,25.30487,0,3.24033,-3.24033,31.05808,79.63594,0.1973546,3.386144,0,0,25.30487
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.371601,22.06454,0,0,0,31.05808,79.63594,0.1973546,0,0,0,22.06454
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.594544,3.594544,0,0,0,3.594544,0,0,4.440892E-16,0,0,3.783731,3.594544,0,0,8.371601,22.06454,0,3.783731,-3.783731,27.06968,69.40929,0.1973546,3.953999,0,0,22.06454
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.299469,2.299469,0,0,0,2.299469,0,0,0,0,0,2.420494,2.299469,0,0,12.57575,18.28081,0,2.420494,-2.420494,24.51825,62.86719,0.1973546,2.529416,0,0,18.28081
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.26518,15.86031,0,0,0,24.51825,62.86719,0.1973546,0,0,0,15.86031
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.198239,2.198239,0,0,0,2.198239,0,0,4.440892E-16,0,0,2.313935,2.198239,0,0,15.26518,15.86031,0,2.313935,-2.313935,22.07915,56.61309,0.1973546,2.418062,0,0,15.86031
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1861591,0.1861591,0,0,0,0.1861591,0,0,0,0,0,0.1959569,0.1861591,0,0,17.83622,13.54638,0,0.1959569,-0.1959569,21.87259,56.08346,0.1973546,0.204775,0,0,13.54638
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.688179,2.688179,0,0,0,2.688179,3.959799,0,4.440892E-16,0,0.1064465,2.829663,2.688179,0,0,18.05395,13.35042,0,2.723216,-2.723216,19.00207,48.72316,0.1973546,2.956997,0.08515719,0,13.45687
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,11.29763,11.29763,12,0,3.372,11.29763,26.26096,0,0,0,2.966867,0,0,0.7023663,0.667248,21.07975,10.6272,3.634115,0,3.634115,22.4497,57.56321,0.1974156,12.4274,2.373493,12,13.59407
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,10.58422,10.58422,12,0,3.372,10.58422,48.59917,0,0,0,5.143844,0,0,1.415779,1.34499,17.44563,13.89791,6.488834,0,6.488834,28.60554,73.3474,0.1975253,11.64264,4.115076,12,19.04175
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,7.12521,7.12521,10.15553,0,2.905349,7.12521,109.0072,0,0,0,7.766992,0,0,3.030318,2.878803,10.9568,19.73786,10.64579,0,10.64579,38.70503,99.24347,0.1975049,7.837731,6.213593,12,27.50485
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.303595,4.303595,0,0,0,4.303595,231.0677,5.103114,0,0,9.94422,4.530099,4.303595,0,0,0.3110064,29.31907,0.3110064,0,0.3110064,39.00008,100,0.1974912,4.733954,7.955376,0,39.26329
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,14.63833,14.63833,6.278335,0,1.924419,14.63833,80.19471,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1974912,16.10217,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.998713,7.998713,3,0,1.095,7.998713,151.8625,6.885246,0,0,12.14705,5.261803,4.998713,0,0,0,29.59898,0,0,0,39.00008,100,0.1974912,8.798584,9.717639,12,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,16.17252,16.17252,7.812522,0,2.312568,16.17252,74.78047,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1974912,17.78977,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,7.165594,7.165594,0,0,0,7.165594,145.2131,2.862652,0,0,10.40538,7.54273,7.165594,0,0,0,29.59898,0,0,0,39.00008,100,0.1974912,7.882153,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,20.68578,20.36,12,0,3.372,20.36,42.44422,0,0.325782,2.39436,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1974912,22.75436,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,10.62736,10.62736,5.589608,0,1.750171,10.62736,51.55417,0,0,0,5.478846,5.302895,5.03775,0,0,0.1759517,29.44062,0.1759517,0,0.1759517,39.00008,100,0.1974939,11.69009,4.383077,12,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.09051864,0.09051864,0,0,0,0.09051864,2865.165,2.498225,0,0,2.593508,0.09528278,0.09051864,0,0,0,29.59898,0,0,0,39.00008,100,0.1974939,0.0995705,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,17.26447,17.26447,12,0,3.372,17.26447,1.648614,0,0,0,0.2846245,5.54155,5.264473,0,0,0,29.59898,0,5.256926,-5.256926,33.45879,85.7916,0.1974939,18.99092,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,8.169349,8.169349,12,0,3.372,8.169349,0,0,0,0,0,0,0,3.830651,3.639118,5.841029,24.34205,3.639118,0,3.639118,36.91116,94.64381,0.1975737,8.986284,0,12,24.34205
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,13.63495,13.63495,12,0,3.372,13.63495,0,0,0,0,0,1.720999,1.634949,0,0,2.20191,27.61726,0,1.720999,-1.720999,35.09707,89.99231,0.1975737,14.99844,0,12,27.61726
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,3.069126,3.069126,0,0,0,3.069126,0,0,0,0,0,3.230659,3.069126,0,0,4.114132,25.89626,0,3.230659,-3.230659,31.69166,81.2605,0.1975737,3.376039,0,0,25.89626
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.982645,3.982645,0,0,0,3.982645,0,0,0,0,0,4.192257,3.982645,0,0,7.703753,22.6656,0,4.192257,-4.192257,27.27263,69.92968,0.1975737,4.380909,0,0,22.6656
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.36182,18.47334,0,0,0,27.27263,69.92968,0.1975737,0,0,0,18.47334
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.88097,4.88097,0,0,0,4.88097,0,0,8.881784E-16,0,0,5.137863,4.88097,0,0,12.36182,18.47334,0,5.137863,-5.137863,21.85685,56.04308,0.1975737,5.369067,0,0,18.47334
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8226271,0.8226271,0,0,0,0.8226271,0,0,1.110223E-16,0,0,0.8659232,0.8226271,0,0,18.07055,13.33548,0,0.8659232,-0.8659232,20.94408,53.70267,0.1975737,0.9048898,0,0,13.33548
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.698408,4.698408,0,0,0,4.698408,0,0,8.881784E-16,0,0,4.945693,4.698408,0,0,19.03269,12.46956,0,4.945693,-4.945693,15.73087,40.33547,0.1975737,5.168249,0,0,12.46956
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.714879,5.714879,0,0,0,5.714879,0,0,8.881784E-16,0,0,6.015662,5.714879,0,0,24.5279,7.523865,0,6.015662,-6.015662,9.389801,24.07636,0.1975737,6.286366,0,0,7.523865
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.596812,1.596812,10.39681,0,2.966393,1.596812,0,0,0,0,0,0,0,8.8,8.36,31.21197,1.508203,8.36,0,8.36,17.32079,44.4122,0.1976688,1.756493,0,12,1.508203
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.85197,9.032203,8.36,0,8.36,25.25179,64.74804,0.1976639,0,0,12,9.032203
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1394316,0,0,8.8,8.36,14.49197,16.5562,8.499432,0,8.499432,33.31506,85.42305,0.1976529,0,0.1115453,12,16.69563
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.468858,5.468858,0,0,0,5.468858,49.39658,0,8.881784E-16,0,2.701428,5.756692,5.468858,0,0,5.992541,24.20569,0,3.055264,-3.055264,30.09452,77.16529,0.1976529,6.015743,2.161143,0,26.90712
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,9.648352,9.648352,12,0,3.372,9.648352,56.69695,0,0,0,5.470321,0,0,2.351648,2.234066,9.387279,21.15043,7.704387,0,7.704387,37.40355,95.90634,0.1977854,10.61319,4.376257,12,26.62075
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,0,0,0,0,5.800469,0,0,7.48336,0,0,0,0,1.682891,28.08438,1.682891,0,1.682891,39.00008,100,0.1977118,0,5.986688,0,35.56774
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,16.13616,16.13616,7.776157,0,2.303368,16.13616,62.07391,1.216343,0,0,10.01634,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,17.74977,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,18.08143,18.08143,9.721433,0,2.795523,18.08143,61.01176,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,19.88958,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.570432,6.570432,0,0,0,6.570432,157.31,3.419701,0,0,10.33595,6.916244,6.570432,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,7.227475,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,5.057253,5.057253,0,0,0,5.057253,180.394,3.799558,0,0,9.122982,5.323424,5.057253,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,5.562978,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,12.98351,12.98351,5.137055,0,1.635675,12.98351,63.61475,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,14.28187,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,15.09038,15.09038,9.600864,0,2.765019,15.09038,38.2922,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,16.59942,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3619669,0.3619669,0,0,0,0.3619669,744.6422,2.31434,0,0,2.695358,0.3810178,0.3619669,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,0.3981636,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977118,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,4.069958,4.069958,0,0,0,4.069958,0,0,8.881784E-16,0,0,4.284167,4.069958,0,0,0,29.59898,0,4.284167,-4.284167,34.48417,88.42077,0.1977118,4.476954,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,21.46574,20.36,12,0,3.372,20.36,0,0,1.105741,3.252316,0,8.8,8.36,0,0,4.760185,25.31481,0,8.8,-8.8,25.20815,64.63617,0.1977118,23.61232,0,12,25.31481
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,22.12903,20.36,12,0,3.372,20.36,0,0,1.769027,3.98193,0,8.8,8.36,0,0,14.53796,16.51481,0,8.8,-8.8,15.93214,40.85156,0.1977118,24.34193,0,12,16.51481
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.992744,3.992744,12,0,3.372,3.992744,0,0,0,0,0,0,0,8.007256,7.606893,24.31574,7.714811,7.606893,0,7.606893,23.14867,59.35545,0.1978767,4.392018,0,12,7.714811
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.834287,3.834287,12,0,3.372,3.834287,0,0,0,0,0,0,0,8.165713,7.757428,16.70885,14.56102,7.757428,0,7.757428,30.50801,78.22552,0.1980442,4.217715,0,12,14.56102
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.95142,21.5427,8.36,0,8.36,38.43901,98.56136,0.1980387,0,0,12,21.5427
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5914202,29.0667,0,0,0,38.43901,98.56136,0.1980387,0,0,0,29.0667
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5914202,29.0667,0,0,0,38.43901,98.56136,0.1980387,0,0,0,29.0667
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.647358,3.647358,0,0,0,3.647358,0,0,4.440892E-16,0,0,3.839325,3.647358,0,0,0.5914202,29.0667,0,3.839325,-3.839325,34.39201,88.18445,0.1980387,4.012094,0,0,29.0667
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.200674,3.200674,0,0,0,3.200674,0,0,0,0,0,3.369131,3.200674,0,0,4.857337,25.22738,0,3.369131,-3.369131,30.84063,79.07838,0.1980387,3.520742,0,0,25.22738
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.685521,1.685521,0,0,0,1.685521,0,0,0,0,0,1.774232,1.685521,0,0,8.600815,21.85824,0,1.774232,-1.774232,28.97042,74.28299,0.1980387,1.854073,0,0,21.85824
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.007801531,0.007801531,0,0,0,0.007801531,3195.457,0,0,0,0.2492946,0.008212138,0.007801531,0,0,10.57218,20.08401,0.2410824,0,0.2410824,29.19913,74.86942,0.1980282,0.008581684,0.1994357,0,20.33331
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.608936,4.608936,0,0,0,4.608936,24.38985,0,8.881784E-16,0,1.124113,4.851512,4.608936,0,0,10.3311,20.30099,0,3.727399,-3.727399,25.27011,64.79503,0.1980282,5.06983,0.8992901,0,21.4251
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.710016,4.710016,0,0,0,4.710016,68.18582,0,0,0,3.211563,4.957911,4.710016,0,0,14.47266,16.57359,0,1.746348,-1.746348,23.4293,60.075,0.1980282,5.181017,2.56925,0,19.78515
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.30224,10.30224,12,0,3.372,10.30224,43.27524,0,0,0,4.458319,0,0,1.697761,1.612873,16.41304,14.82724,6.071192,0,6.071192,29.18894,74.84328,0.1981304,11.33246,3.566655,12,19.28556
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.694564,5.694564,9.349957,0,2.701539,5.694564,114.0398,0,0,0,6.494069,0,0,3.655394,3.472624,10.34185,20.29131,9.966693,0,9.966693,38.64417,99.08742,0.1980889,6.26402,5.195255,12,26.78538
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,1.014248,1.014248,0,0,0,1.014248,509.8334,3.728187,0,0,5.170976,1.06763,1.014248,0,0,0.3751588,29.26134,0.3751588,0,0.3751588,39.00008,100,0.1980726,1.115673,4.136781,0,34.43231
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.082837,1.082837,0,0,0,1.082837,390.8683,3.092639,0,0,4.232467,1.139828,1.082837,0,0,0,29.59898,0,0,0,39.00008,100,0.1980726,1.191121,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980726,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,12.70193,12.70193,11.53697,0,3.254854,12.70193,9.654189,0,0,0,1.226268,1.226268,1.164955,0,0,0,29.59898,0,0,0,39.00008,100,0.1980726,13.97212,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.942769,3.942769,0,0,0,3.942769,81.5761,0,4.440892E-16,0,3.216357,4.150283,3.942769,0,0,0,29.59898,0,0.933926,-0.933926,38.01563,97.47579,0.1980726,4.337046,2.573086,0,32.81533
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.961011,2.961011,0,0,0,2.961011,48.72087,0,0,0,1.442631,3.116854,2.961011,0,0,1.037696,28.66505,0,1.674223,-1.674223,36.25085,92.95071,0.1980726,3.257112,1.154104,0,30.10768
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,7.841875,7.841875,10.25497,0,2.930508,7.841875,4.563197,0,0,0,0.3578402,0,0,2.413098,2.292444,2.897944,26.99083,2.650284,0,2.650284,38.76513,99.39756,0.1981271,8.626061,0.2862722,12,27.34867
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,15.90166,15.90166,12,0,3.372,15.90166,1.325052,0,0,0,0.2107052,4.107011,3.901661,0,0,0.2476601,29.37608,0,3.896306,-3.896306,34.65806,88.86664,0.1981271,17.49183,0.1685642,12,29.58679
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,20.23775,20.23775,12,0,3.372,20.23775,0,0,0,1.901529,0,8.67132,8.237754,0,0,4.57689,25.47978,0,8.67132,-8.67132,25.51769,65.42983,0.1981271,22.26153,0,12,25.47978
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,22.66633,20.36,12,0,3.372,20.36,0,0,2.306329,4.572962,0,8.8,8.36,0,0,14.21169,16.80846,0,8.8,-8.8,16.24167,41.64523,0.1981271,24.93296,0,12,16.80846
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.98947,8.008458,8.36,0,8.36,24.17266,61.98107,0.1981215,0,0,12,8.008458
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.31114,2.31114,11.11114,0,3.147119,2.31114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.62947,15.53246,8.36,0,8.36,32.10366,82.3169,0.1982576,2.542254,0,12,15.53246
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,4.009822,4.009822,0,0,0,4.009822,0,0,0,0,0,4.220866,4.009822,0,0,7.269466,23.05646,0,4.220866,-4.220866,27.65447,70.90877,0.1982576,4.410804,0,0,23.05646
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.496976,1.496976,0,0,0,1.496976,0,0,2.220446E-16,0,0,1.575764,1.496976,0,0,11.95932,18.83559,0,1.575764,-1.575764,25.99347,66.6498,0.1982576,1.646673,0,0,18.83559
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,6.133541,6.133541,0,0,0,6.133541,0,0,8.881784E-16,0,0,6.456359,6.133541,0,0,13.71017,17.25983,0,6.456359,-6.456359,19.18787,49.19957,0.1982576,6.746895,0,0,17.25983
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.8839,10.80347,0,0,0,19.18787,49.19957,0.1982576,0,0,0,10.80347
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.505875,3.505875,0,0,0,3.505875,0,0,4.440892E-16,0,0,3.690394,3.505875,0,0,20.8839,10.80347,0,3.690394,-3.690394,15.29786,39.22519,0.1982576,3.856462,0,0,10.80347
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.461945,1.461945,0,0,0,1.461945,0,0,2.220446E-16,0,0,1.538889,1.461945,0,0,24.98434,7.113075,0,1.538889,-1.538889,13.67572,35.06589,0.1982576,1.608139,0,0,7.113075
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.515374,3.515374,0,0,0,3.515374,0,0,4.440892E-16,0,0,3.700393,3.515374,0,0,26.69421,5.574186,0,3.700393,-3.700393,9.775167,25.06448,0.1982576,3.866911,0,0,5.574186
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.192986,1.192986,0,0,0,1.192986,19.25148,0,2.220446E-16,0,0.2296675,1.255775,1.192986,0,0,30.80576,1.873793,0,1.026107,-1.026107,8.693555,22.29112,0.1982576,1.312285,0.183734,0,2.10346
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,9.605123,9.605123,12,0,3.372,9.605123,18.86144,0,0,0,1.811664,0,0,2.394877,2.275133,31.94588,0.8476854,4.086797,0,4.086797,12.57063,32.23232,0.1983332,10.56564,1.449331,12,2.65935
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,27.85908,4.525803,9.217148,0,9.217148,21.31479,54.65319,0.1982902,0,0.6857181,12,5.382951
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,13.48796,13.48796,12,0,3.372,13.48796,10.52095,0,0,0,1.419062,1.566271,1.487958,0,0,18.64194,12.82124,0,0.1472096,-0.1472096,21.15961,54.25531,0.1982902,14.83675,1.135249,12,14.2403
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02175155,0.02175155,8.821752,0,2.567903,0.02175155,20274.64,0,0,0,4.410048,0,0,8.8,8.36,18.8055,12.67403,12.77005,0,12.77005,33.27435,85.31866,0.1980959,0.02392671,3.528039,12,17.08407
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.093738,2.093738,0,0,0,2.093738,155.4572,0,0,0,3.254866,2.203935,2.093738,0,0,6.035454,24.16707,1.050931,0,1.050931,34.27134,87.87507,0.1980507,2.303112,2.603893,0,27.42194
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,4.984522,25.11291,4.199586,0,4.199586,38.25542,98.09063,0.1978705,0,3.359669,0,29.31249
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,9.160459,9.160459,5.873228,0,1.821927,9.160459,46.34243,0,0,0,4.245179,3.460243,3.287231,0,0,0.7849358,28.89254,0.7849358,0,0.7849358,39.00008,100,0.1978822,10.0765,3.396143,12,33.13771
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.894118,7.894118,3.671335,0,1.264848,7.894118,56.30819,0,0,0,4.445035,4.445035,4.222784,0,0,0,29.59898,0,0,0,39.00008,100,0.1978822,8.68353,3.556028,12,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.310462,4.310462,0,0,0,4.310462,76.82121,0,8.881784E-16,0,3.311348,4.537328,4.310462,0,0,0,29.59898,0,1.22598,-1.22598,37.70778,96.68642,0.1978822,4.741508,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,11.90177,11.90177,12,0,3.372,11.90177,3.359931,0,0,0,0.3998913,0,0,0.09822927,0.09331781,1.3622,28.373,0.4932092,0,0.4932092,38.17568,97.88617,0.1978902,13.09195,0.3199131,12,28.77289
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0.4383209,0,0,1.307311,0,0,0,0,0.8689904,28.81689,0.8689904,0,0.8689904,39.00008,100,0.197853,0,1.045849,0,30.1242
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2619173,0,0,0.2619173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197853,0,0.2095339,0,29.8609
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1310622,0.1310622,0,0,0,0.1310622,0,0,0,0,0,0.1379602,0.1310622,0,0,0,29.59898,0,0.1379602,-0.1379602,38.85466,99.62712,0.197853,0.1441685,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1532892,29.46102,0,0,0,38.85466,99.62712,0.197853,0,0,0,29.46102
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.51981,2.51981,0,0,0,2.51981,0,0,4.440892E-16,0,0,2.652432,2.51981,0,0,0.1532892,29.46102,0,2.652432,-2.652432,36.05875,92.45814,0.197853,2.771791,0,0,29.46102
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.296911,4.296911,0,0,0,4.296911,0,0,8.881784E-16,0,0,4.523064,4.296911,0,0,3.100435,26.80859,0,4.523064,-4.523064,31.29102,80.23322,0.197853,4.726602,0,0,26.80859
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6871286,0.6871286,0,0,0,0.6871286,0,0,1.110223E-16,0,0,0.7232932,0.6871286,0,0,8.126061,22.28552,0,0.7232932,-0.7232932,30.5286,78.27831,0.197853,0.7558414,0,0,22.28552
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929721,21.56223,0,0,0,30.5286,78.27831,0.197853,0,0,0,21.56223
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.5120172,0.5120172,0,0,0,0.5120172,0,0,0,0,0,0.5389655,0.5120172,0,0,8.929721,21.56223,0,0.5389655,-0.5389655,29.96048,76.82159,0.197853,0.563219,0,0,21.56223
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.098323,2.098323,0,0,0,2.098323,0,0,0,0,0,2.208761,2.098323,0,0,9.528571,21.02326,0,2.208761,-2.208761,27.63224,70.85176,0.197853,2.308155,0,0,21.02326
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.313374,2.313374,0,0,0,2.313374,0,0,0,0,0,2.435131,2.313374,0,0,11.98275,18.8145,0,2.435131,-2.435131,25.06539,64.2701,0.197853,2.544712,0,0,18.8145
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5337921,0.5337921,0,0,0,0.5337921,0,0,0,0,0,0.5618864,0.5337921,0,0,14.68845,16.37937,0,0.5618864,-0.5618864,24.47311,62.75144,0.197853,0.5871713,0,0,16.37937
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.312578,1.312578,0,0,0,1.312578,0,0,2.220446E-16,0,0,1.381661,1.312578,0,0,15.31277,15.81749,0,1.381661,-1.381661,23.01671,59.01709,0.197853,1.443836,0,0,15.81749
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.955269,1.955269,0,0,0,1.955269,4.7783,0,2.220446E-16,0,0.09342861,2.058178,1.955269,0,0,16.84795,14.43583,0,1.964749,-1.964749,20.94568,53.70678,0.197853,2.150796,0.07474289,0,14.52925
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.7012384,0.7012384,0,0,0,0.7012384,291.5258,0,0,0,2.044291,0.7381456,0.7012384,0,0,19.031,12.47108,1.306145,0,1.306145,22.1848,56.88399,0.197797,0.7713622,1.635432,0,14.51537
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.270308,9.270308,12,0,3.372,9.270308,32.07533,0,0,0,2.973481,0,0,2.729692,2.593207,17.72486,13.64661,5.566689,0,5.566689,27.46583,70.42506,0.1978966,10.19734,2.378785,12,16.62009
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,13.92002,13.92002,12,0,3.372,13.92002,32.99918,0,0,0,4.593493,2.021075,1.920022,0,0,12.15817,18.65663,2.572417,0,2.572417,29.90623,76.6825,0.197935,15.31202,3.674794,12,23.25012
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.204285,6.204285,10.64793,0,3.029927,6.204285,79.11028,0,0,0,4.908227,0,0,4.443648,4.221466,9.585752,20.9718,9.129693,0,9.129693,38.56742,98.89063,0.198009,6.824714,3.926582,12,25.88003
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.7377111,0.7377111,0,0,0,0.7377111,859.1498,5.105447,0,0,6.338044,0.7765381,0.7377111,0,0,0.4560587,29.18853,0.4560587,0,0.4560587,39.00008,100,0.1979895,0.8114823,5.070436,0,35.52657
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,12.48904,12.48904,4.129041,0,1.380647,12.48904,71.99427,0.1913943,0,0,8.991394,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979895,13.73795,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,11.50256,11.50256,3.265125,0,1.162077,11.50256,75.38307,0,0,0,8.67098,8.67098,8.237432,0,0,0,29.59898,0,0,0,39.00008,100,0.1979895,12.65281,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.542125,3.542125,0,0,0,3.542125,271.5411,5.889773,0,0,9.618325,3.728552,3.542125,0,0,0,29.59898,0,0,0,39.00008,100,0.1979895,3.896337,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.32928,2.32928,0,0,0,2.32928,302.0982,4.584838,0,0,7.036712,2.451874,2.32928,0,0,0,29.59898,0,0,0,39.00008,100,0.1979895,2.562208,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,3.07864,3.07864,0,0,0,3.07864,155.5414,1.547885,0,0,4.788558,3.240673,3.07864,0,0,0,29.59898,0,0,0,39.00008,100,0.1979895,3.386504,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,15.9335,15.9335,12,0,3.372,15.9335,14.10579,0,1.776357E-15,0,2.247545,4.140522,3.933495,0,0,0,29.59898,0,1.892976,-1.892976,37.00471,94.88367,0.1979895,17.52684,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,2.103307,27.706,0.1879414,0,0.1879414,37.183,95.34084,0.1979815,0,0.1503531,0,27.89394
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,17.15229,17.15229,12,0,3.372,17.15229,0,0,0,0,0,5.423468,5.152295,0,0,1.915366,27.87515,0,5.423468,-5.423468,31.46617,80.68231,0.1979815,18.86753,0,12,27.87515
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,27.81762,20.36,12,0,3.372,20.36,0,0,7.45762,10.23938,0,8.8,8.36,0,0,7.941442,22.45168,0,8.8,-8.8,22.19015,56.89771,0.1979815,30.59938,0,12,22.45168
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,20.17917,20.17917,12,0,3.372,20.17917,0,0,0,1.837083,0,8.609649,8.179167,0,0,17.71922,13.65168,0,8.609649,-8.609649,13.11478,33.62758,0.1979815,22.19708,0,12,13.65168
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.772549,3.772549,12,0,3.372,3.772549,0,0,0,0,0,0,0,8.227451,7.816079,27.2855,5.042032,7.816079,0,7.816079,20.52977,52.64032,0.1981463,4.149804,0,12,5.042032
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.46942,12.0765,8.36,0,8.36,28.46076,72.97616,0.1981407,0,0,12,12.0765
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.414889,4.414889,12,0,3.372,4.414889,0,0,0,0,0,0,0,7.585111,7.205856,11.10942,19.6005,7.205856,0,7.205856,35.29683,90.50452,0.1982919,4.856378,0,12,19.6005
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.903561,26.08577,0,0,0,35.29683,90.50452,0.1982919,0,0,0,26.08577
