Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.921263,3.921263,0,0,0,3.921263,0,0,0,0,0,4.127645,3.921263,0,0,3.903561,26.08577,0,4.127645,-4.127645,30.94592,79.34834,0.1982919,4.313389,0,0,26.08577
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.289022,5.289022,0,0,0,5.289022,0,0,8.881784E-16,0,0,5.567391,5.289022,0,0,8.489834,21.95813,0,5.567391,-5.567391,25.07737,64.30082,0.1982919,5.817924,0,0,21.95813
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.591681,3.591681,0,0,0,3.591681,0,0,4.440892E-16,0,0,3.780717,3.591681,0,0,14.67582,16.39074,0,3.780717,-3.780717,21.09214,54.08231,0.1982919,3.950849,0,0,16.39074
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.9740965,0.9740965,0,0,0,0.9740965,0,0,1.110223E-16,0,0,1.025365,0.9740965,0,0,18.87662,12.61002,0,1.025365,-1.025365,20.01131,51.31096,0.1982919,1.071506,0,0,12.61002
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.175804,5.175804,0,0,0,5.175804,5.028227,0,0,0,0.2602512,5.448215,5.175804,0,0,20.01591,11.58465,0,5.187964,-5.187964,14.54272,37.28895,0.1982919,5.693385,0.208201,0,11.84491
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,21.98272,20.15027,12,0,3.372,20.15027,10.83134,0,1.832444,5.68945,2.182545,8.579236,8.150274,0,0,25.78032,6.39669,0,6.39669,-6.39669,7.800015,20,0.1982919,24.18099,1.746036,12,8.579236
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,11.144,11.144,12,0,3.372,11.144,47.54507,0,0,0,5.29842,0,0,0.8560047,0.8132045,32.88775,0,6.111624,0,6.111624,13.59801,34.86663,0.198387,12.2584,4.238736,12,5.29842
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,4.077537,4.077537,11.62029,0,3.275935,4.077537,128.4687,0,0,0,5.238358,0,0,7.542758,7.16562,26.77613,5.500462,12.40398,0,12.40398,25.36546,65.03951,0.198379,4.485291,4.190686,12,10.73882
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.413408,6.413408,12,0,3.372,6.413408,82.46821,0,0,0,5.289023,0,0,5.586592,5.307262,14.37215,16.66404,10.59628,0,10.59628,35.41798,90.81515,0.1984703,7.054749,4.231218,12,21.95307
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.644825,5.644825,0,0,0,5.644825,120.4058,0,0,0,6.796695,5.941921,5.644825,0,0,3.775866,26.2007,0.8547738,0,0.8547738,36.22889,92.89439,0.1984341,6.209307,5.437356,0,32.99739
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.883113,3.883113,0,0,0,3.883113,264.2043,3.250773,0,0,10.25935,4.087487,3.883113,0,0,2.921092,26.97,2.921092,0,2.921092,39.00008,100,0.1983106,4.271424,8.207481,0,37.22935
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,10.10655,10.10655,3,0,1.095,10.10655,92.09819,1.827371,0,0,9.307949,7.480578,7.106549,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,11.1172,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.533162,5.533162,0,0,0,5.533162,111.2729,0.3325268,0,0,6.156908,5.824381,5.533162,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,6.086478,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,13.03734,13.03734,9.566383,0,2.756295,13.03734,28.02445,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,14.34108,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,12.55607,12.55607,10.72126,0,3.048478,12.55607,15.38203,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,13.81167,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.535745,8.535745,8.301362,0,2.436245,8.535745,2.890415,0,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,9.389319,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,10.63772,10.63772,10.63772,0,3.027342,10.63772,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983106,11.70149,0,12,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,27.90344,20.36,12,0,3.372,20.36,0,0,7.543436,10.33378,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1983106,30.69378,0,12,29.59898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,13.54061,13.54061,12,0,3.372,13.54061,0,0,0,0,0,1.621693,1.540608,0,0,9.777778,20.79898,0,1.621693,-1.621693,28.01465,71.83229,0.1983106,14.89467,0,12,20.79898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.154205,1.154205,9.954206,0,2.854414,1.154205,0,0,0,0,0,0,0,8.8,8.36,11.57966,19.17729,8.36,0,8.36,35.94564,92.16813,0.1983737,1.269626,0,12,19.17729
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.520974,3.520974,0,0,0,3.520974,0,0,4.440892E-16,0,0,3.706289,3.520974,0,0,3.219658,26.70129,0,3.706289,-3.706289,32.03887,82.15079,0.1983737,3.873072,0,0,26.70129
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.812419,1.812419,0,0,0,1.812419,0,0,2.220446E-16,0,0,1.907809,1.812419,0,0,7.337757,22.995,0,1.907809,-1.907809,30.02786,76.99437,0.1983737,1.993661,0,0,22.995
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4334107,0.4334107,0,0,0,0.4334107,0,0,5.551115E-17,0,0,0.4562218,0.4334107,0,0,9.457545,21.08719,0,0.4562218,-0.4562218,29.54696,75.76129,0.1983737,0.4767518,0,0,21.08719
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.570619,3.570619,0,0,0,3.570619,0,0,4.440892E-16,0,0,3.758547,3.570619,0,0,9.964458,20.63097,0,3.758547,-3.758547,25.58511,65.60271,0.1983737,3.927681,0,0,20.63097
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.51804,2.51804,0,0,0,2.51804,0,0,0,0,0,2.650568,2.51804,0,0,14.14062,16.87242,0,2.650568,-2.650568,22.79116,58.43876,0.1983737,2.769844,0,0,16.87242
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.941123,1.941123,0,0,0,1.941123,0,0,0,0,0,2.043288,1.941123,0,0,17.0857,14.22185,0,2.043288,-2.043288,20.63735,52.91617,0.1983737,2.135236,0,0,14.22185
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.713281,3.713281,0,0,0,3.713281,0,0,4.440892E-16,0,0,3.908717,3.713281,0,0,19.35602,12.17856,0,3.908717,-3.908717,16.5172,42.35171,0.1983737,4.08461,0,0,12.17856
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.267058,2.267058,0,0,0,2.267058,12.01921,0,4.440892E-16,0,0.2724824,2.386377,2.267058,0,0,23.69904,8.269846,0,2.113895,-2.113895,14.28896,36.63828,0.1983737,2.493764,0.2179859,0,8.542328
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,7.052727,7.052727,12,0,3.372,7.052727,34.03624,0,0,0,2.400483,0,0,4.947273,4.69991,26.04781,6.155951,7.100393,0,7.100393,21.02498,53.9101,0.1985061,7.757999,1.920387,12,8.556435
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,9.812958,9.812958,12,0,3.372,9.812958,43.66779,0,0,0,4.285102,0,0,2.187042,2.07769,18.94741,12.5463,6.362792,0,6.362792,27.06126,69.3877,0.1986114,10.79425,3.428082,12,16.83141
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.950309,7.950309,12,0,3.372,7.950309,63.9235,0,0,0,5.082116,0,0,4.049691,3.847206,12.58462,18.27282,8.929322,0,8.929322,35.53236,91.10842,0.1987643,8.74534,4.065693,12,23.35493
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.225684,5.225684,0,0,0,5.225684,117.5158,0,0,0,6.141007,5.500721,5.225684,0,0,3.6553,26.30921,0.6402869,0,0.6402869,36.13979,92.66593,0.1987373,5.748253,4.912806,0,32.45021
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,10.91536,10.91536,7.764359,0,2.300383,10.91536,58.00867,1.776357E-15,0,0,6.331852,3.316839,3.150997,0,0,3.015013,26.88547,3.015013,0,3.015013,39.00008,100,0.1987809,12.00689,5.065482,12,33.21732
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,9.690346,9.690346,3.256228,0,1.159826,9.690346,69.89178,0,0,0,6.772756,6.772756,6.434118,0,0,0,29.59898,0,0,0,39.00008,100,0.1987809,10.65938,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,10.79981,10.79981,3,0,1.095,10.79981,79.27163,0.3508581,0,0,8.561188,8.210329,7.799813,0,0,0,29.59898,0,0,0,39.00008,100,0.1987809,11.87979,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.246848,2.246848,0,0,0,2.246848,231.8568,2.844367,0,0,5.209469,2.365103,2.246848,0,0,0,29.59898,0,0,0,39.00008,100,0.1987809,2.471532,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,4.01566,4.01566,0,0,0,4.01566,81.19958,0,0,0,3.260699,4.227011,4.01566,0,0,0,29.59898,0,0.9663115,-0.9663115,37.98149,97.38826,0.1987809,4.417226,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9424341,0.9424341,0,0,0,0.9424341,317.8888,0.9301767,0,0,2.995892,0.9920359,0.9424341,0,0,1.073679,28.63267,1.073679,0,1.073679,39.00008,100,0.1987358,1.036677,2.396714,0,31.62856
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,8.166938,8.166938,6.459282,0,1.970198,8.166938,22.00987,2.220446E-16,0,0,1.797533,1.797533,1.707656,0,0,0,29.59898,0,0,0,39.00008,100,0.1987358,8.983632,1.438026,12,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0.1332555,0,0,0.1332555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987358,0,0.1066044,0,29.73223
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,13.85451,13.85451,12,0,3.372,13.85451,0,0,0,0,0,1.952118,1.854512,0,0,0,29.59898,0,1.952118,-1.952118,36.94236,94.72382,0.1987358,15.23996,0,12,29.59898
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,10.60852,10.60852,12,0,3.372,10.60852,0,0,0,0,0,0,0,1.391476,1.321902,2.16902,27.64686,1.321902,0,1.321902,38.19643,97.93938,0.1987629,11.66938,0,12,27.64686
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.7603431,0.7603431,0,0,0,0.7603431,0,0,0,0,0,0.8003611,0.7603431,0,0,0.8471172,28.83657,0,0.8003611,-0.8003611,37.35278,95.77616,0.1987629,0.8363774,0,0,28.83657
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.580007,6.580007,0,0,0,6.580007,0,0,0,0,0,6.926323,6.580007,0,0,1.736407,28.03621,0,6.926323,-6.926323,30.05179,77.05573,0.1987629,7.238008,0,0,28.03621
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.67699,1.67699,0,0,0,1.67699,0,0,0,0,0,1.765253,1.67699,0,0,9.432322,21.10989,0,1.765253,-1.765253,28.19105,72.28461,0.1987629,1.844689,0,0,21.10989
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.704261,1.704261,0,0,0,1.704261,0,0,2.220446E-16,0,0,1.793959,1.704261,0,0,11.39371,19.34464,0,1.793959,-1.793959,26.30005,67.4359,0.1987629,1.874687,0,0,19.34464
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.174604,1.174604,0,0,0,1.174604,0,0,2.220446E-16,0,0,1.236425,1.174604,0,0,13.387,17.55068,0,1.236425,-1.236425,24.99675,64.09409,0.1987629,1.292064,0,0,17.55068
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8719179,0.8719179,0,0,0,0.8719179,0,0,1.110223E-16,0,0,0.9178084,0.8719179,0,0,14.76081,16.31425,0,0.9178084,-0.9178084,24.02929,61.61345,0.1987629,0.9591097,0,0,16.31425
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.78059,15.39644,0,0,0,24.02929,61.61345,0.1987629,0,0,0,15.39644
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.255641,3.255641,0,0,0,3.255641,0,0,0,0,0,3.426991,3.255641,0,0,15.78059,15.39644,0,3.426991,-3.426991,20.41693,52.35099,0.1987629,3.581206,0,0,15.39644
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.973477,2.973477,0,0,0,2.973477,0,0,4.440892E-16,0,0,3.129976,2.973477,0,0,19.58836,11.96945,0,3.129976,-3.129976,17.11764,43.8913,0.1987629,3.270825,0,0,11.96945
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,23.06611,8.839477,0.08004797,0,0.08004797,17.19358,44.08602,0.1987596,0,0.06403837,0,8.919524
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,13.81409,13.81409,12,0,3.372,13.81409,19.86654,0,0,0,2.744382,1.909565,1.814087,0,0,22.98606,8.91152,0.8348165,0,0.8348165,17.98556,46.11673,0.1987716,15.1955,2.195505,12,11.6559
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,19.43046,19.43046,12,0,3.372,19.43046,28.18741,0,0,1.013505,5.476943,7.821536,7.430459,0,0,22.15125,9.662854,0,2.344592,-2.344592,15.51414,39.77977,0.1987716,21.3735,4.381555,12,15.1398
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,14.27108,14.27108,12,0,3.372,14.27108,56.91114,0,0,0,8.121833,2.390608,2.271078,0,0,24.75635,7.318263,5.731225,0,5.731225,20.95126,53.72107,0.1988543,15.69818,6.497467,12,15.4401
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.457013,0,0,8.8,8.36,19.02513,12.47637,15.81701,0,15.81701,35.9566,92.19621,0.1985354,0,5.96561,12,19.93338
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.90837,5.90837,0,0,0,5.90837,166.6114,0.4165692,0,0,9.844019,6.219337,5.90837,0,0,3.208113,26.71168,3.208113,0,3.208113,39.00008,100,0.1984015,6.499207,7.875216,0,36.55569
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.269331,8.269331,3,0,1.095,8.269331,138.3779,5.896264,0,0,11.44293,5.546664,5.269331,0,0,0,29.59898,0,0,0,39.00008,100,0.1984015,9.096264,9.154343,12,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.817769,3.817769,0,0,0,3.817769,215.5075,4.208875,0,0,8.227579,4.018704,3.817769,0,0,0,29.59898,0,0,0,39.00008,100,0.1984015,4.199546,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984015,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,9.85129,9.85129,3.01191,0,1.098013,9.85129,73.08025,0,1.776357E-15,0,7.199347,7.199347,6.83938,0,0,0,29.59898,0,0,0,39.00008,100,0.1984015,10.83642,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,18.80129,18.80129,12,0,3.372,18.80129,24.02719,0,0,0.3214205,4.517422,7.159254,6.801291,0,0,0,29.59898,0,2.641832,-2.641832,36.21534,92.85966,0.1984015,20.68142,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.875493,1.875493,0,0,0,1.875493,109.5809,0,0,0,2.055182,1.974203,1.875493,0,0,2.935369,26.95715,0.08097809,0,0.08097809,36.29216,93.05665,0.1983981,2.063043,1.644145,0,29.01233
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,19.82483,19.82483,12,0,3.372,19.82483,1.463133,0,0,1.44731,0.2900636,8.236661,7.824828,0,0,2.854391,27.03003,0,7.946597,-7.946597,27.91572,71.57861,0.1983981,21.80731,0.2320509,12,27.32009
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.35412,11.35412,12,0,3.372,11.35412,0,0,0,0,0,0,0,0.6458768,0.6135829,11.68394,19.08343,0.6135829,0,0.6135829,28.49781,73.07117,0.1984107,12.48954,0,12,19.08343
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,14.90672,14.90672,12,0,3.372,14.90672,0,0,0,0,0,3.059702,2.906717,0,0,11.07036,19.63565,0,3.059702,-3.059702,25.2726,64.80141,0.1984107,16.39739,0,12,19.63565
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4861608,0.4861608,9.28616,0,2.685399,0.4861608,0,0,0,0,0,0,0,8.8,8.36,14.47003,16.57595,8.36,0,8.36,33.20359,85.13725,0.1984334,0.5347768,0,12,16.57595
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.542513,4.542513,0,0,0,4.542513,0,0,0,0,0,4.781592,4.542513,0,0,6.110029,24.09995,0,4.781592,-4.781592,28.16335,72.21358,0.1984334,4.996764,0,0,24.09995
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.23169,3.23169,0,0,0,3.23169,0,0,4.440892E-16,0,0,3.401779,3.23169,0,0,11.42291,19.31836,0,3.401779,-3.401779,24.57756,63.01927,0.1984334,3.554859,0,0,19.31836
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.36069,5.36069,0,0,0,5.36069,0,0,8.881784E-16,0,0,5.642832,5.36069,0,0,15.20266,15.91658,0,5.642832,-5.642832,18.6295,47.76785,0.1984334,5.896759,0,0,15.91658
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.770216,3.770216,0,0,0,3.770216,0,0,4.440892E-16,0,0,3.968648,3.770216,0,0,21.47248,10.27375,0,3.968648,-3.968648,14.44617,37.0414,0.1984334,4.147237,0,0,10.27375
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.381699,2.381699,0,0,0,2.381699,0,0,4.440892E-16,0,0,2.507052,2.381699,0,0,25.88209,6.3051,0,2.507052,-2.507052,11.80351,30.26535,0.1984334,2.619869,0,0,6.3051
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6299282,0.6299282,0,0,0,0.6299282,0,0,0,0,0,0.6630823,0.6299282,0,0,28.6677,3.798048,0,0.6630823,-0.6630823,11.10456,28.47318,0.1984334,0.692921,0,0,3.798048
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5428578,0.5428578,0,0,0,0.5428578,0,0,1.110223E-16,0,0,0.5714293,0.5428578,0,0,29.40446,3.134966,0,0.5714293,-0.5714293,10.50222,26.92872,0.1984334,0.5971436,0,0,3.134966
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.420143,3.420143,12,0,3.372,3.420143,0,0,0,0,0,0,0,8.579857,8.150864,30.03938,2.563537,8.150864,0,8.150864,18.23481,46.75583,0.1985999,3.762158,0,12,2.563537
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03749605,0.03749605,8.837496,0,2.571887,0.03749605,373.293,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,21.88852,9.899314,8.49997,0,8.49997,26.29859,67.43214,0.1985901,0.04124565,0.1119761,12,10.03928
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,13.38855,17.54929,9.94684,0,9.94684,35.73499,91.628,0.1985181,0,1.269472,12,19.13613
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.561191,7.561191,0,0,0,7.561191,30.44565,0,0,0,2.302054,7.959148,7.561191,0,0,3.441705,26.50144,0,5.657095,-5.657095,29.77189,76.33802,0.1985181,8.31731,1.841643,0,28.8035
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.757555,7.757555,12,0,3.372,7.757555,33.28765,0,0,0,2.582309,0,0,4.242445,4.030322,9.727365,20.84435,6.612631,0,6.612631,36.04518,92.42336,0.1986368,8.533311,2.065847,12,23.42666
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,3.114735,26.79572,1.920709,0,1.920709,37.86732,97.09551,0.1985573,0,1.536567,0,28.71643
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,9.976868,9.976868,8.736752,0,2.546398,9.976868,25.05206,4.440892E-16,0,0,2.499411,1.305385,1.240116,0,0,1.194026,28.52435,1.194026,0,1.194026,39.00008,100,0.1985743,10.97455,1.999529,12,31.02377
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.8621887,0.8621887,0,0,0,0.8621887,105.5111,0.002138145,0,0,0.9097052,0.907567,0.8621887,0,0,0,29.59898,0,0,0,39.00008,100,0.1985743,0.9484075,0.7277641,0,30.50868
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7867811,0.7867811,0,0,0,0.7867811,129.2755,0.1889243,0,0,1.017115,0.8281907,0.7867811,0,0,0,29.59898,0,0,0,39.00008,100,0.1985743,0.8654593,0.813692,0,30.61609
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,7.594785,7.594785,0,0,0,7.594785,15.91165,0,8.881784E-16,0,1.208456,7.994511,7.594785,0,0,0,29.59898,0,6.786055,-6.786055,31.84695,81.65868,0.1985743,8.354263,0.9667647,0,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,12.63257,12.63257,12,0,3.372,12.63257,16.30903,0,0,0,2.06025,0.6658607,0.6325677,0,0,7.540061,22.81292,1.394389,0,1.394389,33.16978,85.05055,0.1985942,13.89582,1.6482,12,24.87317
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,6.145672,24.06787,1.043244,0,1.043244,34.15949,87.58826,0.1985511,0,0.834595,0,25.11112
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,16.71975,16.71975,12,0,3.372,16.71975,10.30367,8.881784E-16,0,0,1.722748,4.968159,4.719751,0,0,5.102428,25.00679,0,3.245411,-3.245411,30.73853,78.81657,0.1985511,18.39173,1.378199,12,26.72954
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,19.54079,19.54079,12,0,3.372,19.54079,1.360979,0,0,1.134873,0.2659461,7.937678,7.540794,0,0,8.708441,21.76138,0,7.671731,-7.671731,22.65181,58.08145,0.1985511,21.49487,0.2127569,12,22.02733
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,8.917911,8.917911,12,0,3.372,8.917911,0,4.440892E-16,0,0,0,0,0,3.082089,2.927985,17.23259,14.08965,2.927985,0,2.927985,25.42954,65.20382,0.1986104,9.809702,0,12,14.08965
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,13.24197,13.24197,12,0,3.372,13.24197,0,0,0,0,0,1.307335,1.241969,0,0,14.3046,16.72484,0,1.307335,-1.307335,24.05149,61.67036,0.1986104,14.56617,0,12,16.72484
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,10.48663,10.48663,12,0,3.372,10.48663,0,2.220446E-16,0,0,0,0,0,1.513372,1.437703,15.7572,15.4175,1.437703,0,1.437703,25.41541,65.16759,0.1986395,11.53529,0,12,15.4175
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.9863499,0.9863499,9.78635,0,2.811947,0.9863499,0,0,0,0,0,0,0,8.8,8.36,14.31949,16.71143,8.36,0,8.36,33.34641,85.50343,0.1986908,1.084985,0,12,16.71143
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.372474,3.372474,0,0,0,3.372474,0,0,4.440892E-16,0,0,3.549973,3.372474,0,0,5.959494,24.23543,0,3.549973,-3.549973,29.60441,75.90858,0.1986908,3.709722,0,0,24.23543
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.234269,2.234269,0,0,0,2.234269,0,0,4.440892E-16,0,0,2.351862,2.234269,0,0,9.903908,20.68546,0,2.351862,-2.351862,27.12533,69.55198,0.1986908,2.457696,0,0,20.68546
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.323014,3.323014,0,0,0,3.323014,0,0,0,0,0,3.49791,3.323014,0,0,12.51709,18.3336,0,3.49791,-3.49791,23.43821,60.09784,0.1986908,3.655315,0,0,18.3336
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.785784,1.785784,0,0,0,1.785784,0,0,0,0,0,1.879773,1.785784,0,0,16.40365,14.83569,0,1.879773,-1.879773,21.45675,55.0172,0.1986908,1.964362,0,0,14.83569
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.334338,1.334338,0,0,0,1.334338,0,0,2.220446E-16,0,0,1.404566,1.334338,0,0,18.49229,12.95592,0,1.404566,-1.404566,19.97621,51.22094,0.1986908,1.467772,0,0,12.95592
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.72051,3.72051,0,0,0,3.72051,0,0,4.440892E-16,0,0,3.916327,3.72051,0,0,20.05292,11.55135,0,3.916327,-3.916327,15.84804,40.63591,0.1986908,4.092561,0,0,11.55135
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.666221,1.666221,0,0,0,1.666221,0,0,2.220446E-16,0,0,1.753917,1.666221,0,0,24.40439,7.635024,0,1.753917,-1.753917,13.99925,35.89543,0.1986908,1.832843,0,0,7.635024
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.686785,4.686785,0,0,0,4.686785,0.8802125,0,1.776357E-15,0,0.04125366,4.933458,4.686785,0,0,26.35319,5.881107,0,4.892204,-4.892204,8.842411,22.6728,0.1986908,5.155463,0.03300293,0,5.92236
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,17.16918,15.24029,12,0,3.372,15.24029,15.8916,0,1.928892,5.486473,2.421926,3.410829,3.240287,0,0,31.78897,0.9889029,0,0.9889029,-0.9889029,7.800015,20,0.1986908,18.8861,1.93754,12,3.410829
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,5.100934,5.100934,11.40374,0,3.221145,5.100934,99.899,0,0,0,5.095782,0,0,6.302801,5.987661,32.88775,0,11.08344,0,11.08344,18.31469,46.96066,0.198724,5.611027,4.076625,12,5.095782
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.33969,3.33969,11.49224,0,3.243538,3.33969,220.6114,0,0,0,7.367735,0,0,8.152555,7.744927,21.80431,9.975099,15.11266,0,15.11266,32.65182,83.72246,0.1985968,3.673659,5.894188,12,17.34283
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,15.20253,15.20253,12,0,3.372,15.20253,48.39046,0,0,0,7.356575,3.371085,3.202531,0,0,6.691648,23.57649,3.985489,0,3.985489,36.43279,93.41723,0.1986531,16.72278,5.88526,12,30.93307
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,15.91406,15.91406,9.50747,0,2.74139,15.91406,59.38107,0,0,0,9.44994,6.743782,6.406592,0,0,2.706159,27.16343,2.706159,0,2.706159,39.00008,100,0.1986555,17.50547,7.559952,12,36.61338
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,10.93481,10.93481,3,0,1.095,10.93481,86.89751,1.149647,0,0,9.502078,8.352431,7.93481,0,0,0,29.59898,0,0,0,39.00008,100,0.1986555,12.02829,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,15.14316,15.14316,6.947685,0,2.093764,15.14316,56.9684,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1986555,16.65748,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,14.08094,14.08094,5.720939,0,1.783398,14.08094,65.77913,0.4623185,0,0,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986555,15.48903,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,18.38609,18.38609,11.64543,0,3.282294,18.38609,38.59132,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1986555,20.2247,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,11.81208,11.81208,8.013822,0,2.363497,11.81208,33.84809,0,1.776357E-15,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1986555,12.99328,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.645204,5.645204,0,0,0,5.645204,32.58224,0,0,0,1.839334,5.94232,5.645204,0,0,0,29.59898,0,4.102986,-4.102986,34.67515,88.91047,0.1986555,6.209724,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,17.86409,17.86409,12,0,3.372,17.86409,1.520306,0,0,0,0.2715889,6.172729,5.864092,0,0,4.558873,25.49599,0,5.90114,-5.90114,28.4548,72.96089,0.1986555,19.6505,0.2172711,12,25.76758
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,16.19703,16.19703,12,0,3.372,16.19703,0,0,0,0,0,4.417924,4.197028,0,0,11.11569,19.59485,0,4.417924,-4.417924,23.7979,61.02014,0.1986555,17.81673,0,12,19.59485
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,19.19288,19.19288,12,0,3.372,19.19288,0,0,0,0.7521675,0,7.571452,7.19288,0,0,16.0245,15.17693,0,7.571452,-7.571452,15.81689,40.55605,0.1986555,21.11217,0,12,15.17693
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,21.92609,19.2252,12,0,3.372,19.2252,0,0,2.700889,4.893498,0,7.605476,7.225202,0,0,24.43723,7.605476,0,7.605476,-7.605476,7.800015,20,0.1986555,24.1187,0,12,7.605476
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.904029,1.904029,10.70403,0,3.044119,1.904029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1987594,2.094432,0,12,8.426001E-16
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.978434,0.978434,9.778434,0,2.809944,0.978434,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1988096,1.076277,0,12,7.524
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.7815,1.7815,10.5815,0,3.01312,1.7815,0,0,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1989059,1.95965,0,12,15.048
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.77243,3.77243,0,0,0,3.77243,0,0,0,0,0,3.970979,3.77243,0,0,7.807754,22.572,0,3.970979,-3.970979,27.40721,70.27477,0.1989059,4.149673,0,0,22.572
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.163494,3.163494,0,0,0,3.163494,0,0,0,0,0,3.329994,3.163494,0,0,12.21995,18.60102,0,3.329994,-3.329994,23.89709,61.27447,0.1989059,3.479844,0,0,18.60102
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.975851,1.975851,0,0,0,1.975851,0,0,2.220446E-16,0,0,2.079843,1.975851,0,0,15.91995,15.27103,0,2.079843,-2.079843,21.70474,55.65308,0.1989059,2.173436,0,0,15.27103
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.62345,1.62345,0,0,0,1.62345,0,0,2.220446E-16,0,0,1.708895,1.62345,0,0,18.23088,13.19118,0,1.708895,-1.708895,19.90341,51.03428,0.1989059,1.785795,0,0,13.19118
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.9727348,0.9727348,0,0,0,0.9727348,0,0,2.220446E-16,0,0,1.023931,0.9727348,0,0,20.12966,11.48229,0,1.023931,-1.023931,18.82409,48.26681,0.1989059,1.070008,0,0,11.48229
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,21.26736,10.45836,0.2293237,0,0.2293237,19.04165,48.82464,0.1988965,0,0.183459,0,10.68768
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.74858,5.74858,0,0,0,5.74858,40.07708,0,8.881784E-16,0,2.303863,6.051136,5.74858,0,0,21.03803,10.66475,0,3.747273,-3.747273,15.09167,38.69653,0.1988965,6.323438,1.843091,0,12.96861
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,9.528468,9.528468,12,0,3.372,9.528468,47.96165,0,0,0,4.57001,0,0,2.471532,2.347955,25.20167,6.917475,6.917965,0,6.917965,21.65463,55.52459,0.199007,10.48131,3.656008,12,11.48748
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,10.63829,10.63829,12,0,3.372,10.63829,58.83778,0,0,0,6.259335,0,0,1.361708,1.293623,18.2837,13.14364,7.552958,0,7.552958,28.82,73.89729,0.1991198,11.70212,5.007468,12,19.40298
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,9.5739,9.5739,12,0,3.372,9.5739,64.48739,0,0,0,6.173958,0,0,2.4261,2.304795,10.73075,19.94131,8.478753,0,8.478753,36.86365,94.52199,0.199251,10.53129,4.939166,12,26.11526
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.600998,3.600998,0,0,0,3.600998,231.2924,2.286315,0,0,8.328834,3.790524,3.600998,0,0,2.251994,27.57218,2.251994,0,2.251994,39.00008,100,0.1991594,3.961098,6.663067,0,35.90102
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991594,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,17.15165,17.15165,8.791648,0,2.560287,17.15165,60.71074,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991594,18.86681,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991594,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,15.35501,15.35501,7.713282,0,2.28746,15.35501,52.38633,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1991594,16.89051,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.922276,6.922276,0,0,0,6.922276,76.31087,0,8.881784E-16,0,5.282449,7.286606,6.922276,0,0,0,29.59898,0,2.004157,-2.004157,36.88751,94.58317,0.1991594,7.614504,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,17.92466,17.92466,12,0,3.372,17.92466,11.98472,0,0,0,2.148221,6.236485,5.924661,0,0,2.226841,27.59482,0,4.088264,-4.088264,32.5781,83.53342,0.1991594,19.71713,1.718577,12,29.74304
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.486741,3.486741,0,0,0,3.486741,6.502033,0,4.440892E-16,0,0.226709,3.670254,3.486741,0,0,6.769357,23.50656,0,3.443544,-3.443544,28.94829,74.22623,0.1991594,3.835415,0.1813672,0,23.73326
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,29.54913,20.36,12,0,3.372,20.36,0,0,9.189134,12.14405,0,8.8,8.36,0,0,10.59552,20.06301,0,8.8,-8.8,19.67227,50.44162,0.1991594,32.50405,0,12,20.06301
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.37329,11.26301,8.36,0,8.36,27.60327,70.77746,0.1991524,0,0,12,11.26301
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.505271,1.505271,10.30527,0,2.943234,1.505271,0,0,0,0,0,0,0,8.8,8.36,12.0133,18.78701,8.36,0,8.36,35.53426,91.1133,0.1992314,1.655799,0,12,18.78701
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,3.01766,3.01766,0,0,0,3.01766,0,0,4.440892E-16,0,0,3.176484,3.01766,0,0,3.653296,26.31101,0,3.176484,-3.176484,32.18595,82.52791,0.1992314,3.319426,0,0,26.31101
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,2.033396,2.033396,0,0,0,2.033396,0,0,0,0,0,2.140416,2.033396,0,0,7.182722,23.13453,0,2.140416,-2.140416,29.92975,76.7428,0.1992314,2.236735,0,0,23.13453
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.369252,1.369252,0,0,0,1.369252,0,0,2.220446E-16,0,0,1.441318,1.369252,0,0,9.560963,20.99411,0,1.441318,-1.441318,28.41047,72.84721,0.1992314,1.506177,0,0,20.99411
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.16243,19.55279,0,0,0,28.41047,72.84721,0.1992314,0,0,0,19.55279
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,2.005204,2.005204,0,0,0,2.005204,0,0,0,0,0,2.110741,2.005204,0,0,11.16243,19.55279,0,2.110741,-2.110741,26.18555,67.14231,0.1992314,2.205724,0,0,19.55279
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.178863,4.178863,0,0,0,4.178863,0,0,8.881784E-16,0,0,4.398803,4.178863,0,0,13.50769,17.44205,0,4.398803,-4.398803,21.54881,55.25324,0.1992314,4.596749,0,0,17.44205
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.147799,3.147799,0,0,0,3.147799,0,0,4.440892E-16,0,0,3.313473,3.147799,0,0,18.39525,13.04325,0,3.313473,-3.313473,18.0561,46.2976,0.1992314,3.462579,0,0,13.04325
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.367339,4.367339,0,0,0,4.367339,0,0,8.881784E-16,0,0,4.597199,4.367339,0,0,22.07689,9.729776,0,4.597199,-4.597199,13.21023,33.87231,0.1992314,4.804073,0,0,9.729776
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.540178,3.540178,0,0,0,3.540178,1.236446,0,4.440892E-16,0,0.04377237,3.726503,3.540178,0,0,27.18489,5.132577,0,3.682731,-3.682731,9.328288,23.91864,0.1992314,3.894196,0.0350179,0,5.17635
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,13.99028,13.99028,12,0,3.372,13.99028,19.95617,0,0,1.481493,2.791926,2.095037,1.990285,0,0,31.27681,1.449847,0.696889,0,0.696889,9.989415,25.61383,0.199241,15.38931,2.233541,12,4.241773
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,20.08693,19.56825,12,0,3.372,19.56825,30.09739,0,0.5186818,7.003419,5.889532,7.966579,7.56825,0,0,30.57992,2.077047,0,2.077047,-2.077047,7.800015,20,0.199241,22.09562,4.711626,12,7.966579
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,9.593937,9.593937,12,0,3.372,9.593937,90.95431,0,0,0,8.726099,0,0,2.406063,2.28576,32.88775,0,11.01186,0,11.01186,18.24678,46.78653,0.1993092,10.55333,6.980879,12,8.726099
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.415544,9.415544,12,0,3.372,9.415544,108.433,0,0,0,10.20956,0,0,2.584457,2.455234,21.87589,9.910673,12.66479,0,12.66479,30.26166,77.59385,0.1993104,10.3571,8.167648,12,20.12023
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,10.94364,10.94364,10.32842,0,2.94909,10.94364,90.08614,0,0,0,9.858702,0.6476011,0.615221,0,0,9.211101,21.30899,9.211101,0,9.211101,39.00008,100,0.1993557,12.038,7.886961,12,31.16769
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.31489,10.31489,3,0,1.095,10.31489,95.68229,2.169639,0,0,9.869523,7.699884,7.31489,0,0,0,29.59898,0,0,0,39.00008,100,0.1993557,11.34638,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,8.049502,8.049502,3,0,1.095,8.049502,108.9395,3.453819,0,0,8.769085,5.315266,5.049503,0,0,0,29.59898,0,0,0,39.00008,100,0.1993557,8.854453,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.547328,7.547328,0,0,0,7.547328,97.03393,0,0,0,7.323469,7.944556,7.547328,0,0,0,29.59898,0,0.6210868,-0.6210868,38.34539,98.32133,0.1993557,8.302061,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,15.05375,15.05375,10.57013,0,3.010244,15.05375,35.93586,2.220446E-16,0,0,5.409696,4.719599,4.48362,0,0,0.6900965,28.97789,0.6900965,0,0.6900965,39.00008,100,0.1993652,16.55913,4.327757,12,34.38759
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993652,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,13.9689,13.9689,11.81354,0,3.324826,13.9689,16.24178,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1993652,15.36579,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,12.53461,12.53461,12,0,3.372,12.53461,2.363821,0,0,0,0.2962956,0.5627431,0.5346059,0,0,0,29.59898,0,0.2664475,-0.2664475,38.71922,99.27985,0.1993652,13.78807,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2960528,29.33253,0,0,0,38.71922,99.27985,0.1993652,0,0,0,29.33253
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.29377,10.29377,10.60541,0,3.019169,10.29377,0,8.326673E-16,0,0,0,0,0,0.3116345,0.2960528,0.2960528,29.33253,0.2960528,0,0.2960528,39.00008,100,0.1993709,11.32315,0,12,29.33253
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,23.42803,20.36,12,0,3.372,20.36,0,0,3.068032,5.410835,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1993709,25.77084,0,12,29.59898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.828977,4.828977,12,0,3.372,4.828977,0,0,0,0,0,0,0,7.171023,6.812472,9.777778,20.79898,6.812472,0,6.812472,36.18694,92.78684,0.1995036,5.311874,0,12,20.79898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.738368,2.738368,0,0,0,2.738368,0,0,4.440892E-16,0,0,2.882492,2.738368,0,0,2.965306,26.9302,0,2.882492,-2.882492,33.14853,84.99606,0.1995036,3.012204,0,0,26.9302
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2107625,0.2107625,0,0,0,0.2107625,0,0,2.775558E-17,0,0,0.2218553,0.2107625,0,0,6.168075,24.04771,0,0.2218553,-0.2218553,32.91467,84.39643,0.1995036,0.2318388,0,0,24.04771
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.101586,2.101586,0,0,0,2.101586,0,0,0,0,0,2.212196,2.101586,0,0,6.41458,23.82586,0,2.212196,-2.212196,30.58281,78.41731,0.1995036,2.311745,0,0,23.82586
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.7241,3.7241,0,0,0,3.7241,0,0,4.440892E-16,0,0,3.920105,3.7241,0,0,8.872576,21.61366,0,3.920105,-3.920105,26.45066,67.82207,0.1995036,4.09651,0,0,21.61366
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.328426,1.328426,0,0,0,1.328426,0,0,2.220446E-16,0,0,1.398343,1.328426,0,0,13.22825,17.69355,0,1.398343,-1.398343,24.97668,64.04263,0.1995036,1.461268,0,0,17.69355
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.78196,16.29521,0,0,0,24.97668,64.04263,0.1995036,0,0,0,16.29521
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.915747,1.915747,0,0,0,1.915747,0,0,2.220446E-16,0,0,2.016576,1.915747,0,0,14.78196,16.29521,0,2.016576,-2.016576,22.85102,58.59224,0.1995036,2.107322,0,0,16.29521
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.534831,1.534831,0,0,0,1.534831,7.295926,0,0,0,0.1119801,1.615612,1.534831,0,0,17.0226,14.27864,0,1.503632,-1.503632,21.26605,54.52823,0.1995036,1.688314,0.08958412,0,14.39062
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,18.69331,12.775,0.2894127,0,0.2894127,21.54061,55.23223,0.199492,0,0.2315301,0,13.06442
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.750874,8.750874,12,0,3.372,8.750874,16.0323,0,0,0,1.402966,0,0,3.249126,3.08667,18.40389,13.03547,4.489636,0,4.489636,25.79986,66.15334,0.199571,9.625961,1.122373,12,14.43844
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7506944,0.7506944,9.550694,0,2.752326,0.7506944,67.63605,0,0,0,0.5077401,0,0,8.8,8.36,13.91426,17.07615,8.86774,0,8.86774,34.21253,87.72427,0.1995855,0.8257639,0.4061921,12,17.58389
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.280712,4.280712,0,0,0,4.280712,40.46482,0,0,0,1.732182,4.506012,4.280712,0,0,5.046516,25.05711,0,2.77383,-2.77383,31.28866,80.22717,0.1995855,4.708783,1.385746,0,26.7893
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,8.12855,22.28328,1.675507,0,1.675507,32.87819,84.30287,0.1995182,0,1.340406,0,23.95879
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.35127,11.35127,12,0,3.372,11.35127,16.69633,0,0,0,1.895246,0,0,0.6487273,0.6162909,6.453042,23.79124,2.511537,0,2.511537,35.26084,90.41222,0.1995559,12.4864,1.516197,12,25.68649
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,3.941505,26.05162,0.8470677,0,0.8470677,36.06444,92.47273,0.1995219,0,0.6776542,0,26.89869
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.51638,7.51638,0,0,0,7.51638,26.72243,0,0,0,2.008559,7.911979,7.51638,0,0,3.094437,26.81398,0,5.903419,-5.903419,29.84169,76.51699,0.1995219,8.268018,1.606847,0,28.82254
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.251895,5.251895,0,0,0,5.251895,37.79095,0,0,0,1.984741,5.52831,5.251895,0,0,9.653792,20.91056,0,3.543569,-3.543569,26.10644,66.93945,0.1995219,5.777084,1.587793,0,22.89531
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,12.63478,12.63478,12,0,3.372,12.63478,8.71482,0,0,0,1.101098,0.668189,0.6347796,0,0,13.59109,17.367,0.4329092,0,0.4329092,26.51713,67.99251,0.1995278,13.89826,0.8808786,12,18.46809
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.558299,5.558299,12,0,3.372,5.558299,4.344465,0,0,0,0.2414784,0,0,6.441701,6.119616,13.15818,17.75661,6.361094,0,6.361094,32.5518,83.46597,0.1996495,6.114129,0.1931827,12,17.99809
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,12.18106,12.18106,12,0,3.372,12.18106,2.225963,0,0,0,0.2711457,0.1905842,0.181055,0,0,6.797087,23.4816,0.0805615,0,0.0805615,32.62822,83.66194,0.1996505,13.39916,0.2169166,12,23.75274
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,15.04187,15.04187,12,0,3.372,15.04187,0,0,0,0,0,3.201963,3.041865,0,0,6.716526,23.55411,0,3.201963,-3.201963,29.25306,75.00769,0.1996505,16.54605,0,12,23.55411
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,12.28739,12.28739,12,0,3.372,12.28739,0,0,0,0,0,0.3025133,0.2873876,0,0,10.27426,20.35214,0,0.3025133,-0.3025133,28.93418,74.19006,0.1996505,13.51613,0,12,20.35214
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,8.647824,8.647824,12,0,3.372,8.647824,0,0,0,0,0,0,0,3.352176,3.184567,10.61039,20.04963,3.184567,0,3.184567,31.95533,81.93657,0.199712,9.512607,0,12,20.04963
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.425821,22.91574,0,0,0,31.95533,81.93657,0.199712,0,0,0,22.91574
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.547289,2.547289,0,0,0,2.547289,0,0,4.440892E-16,0,0,2.681357,2.547289,0,0,7.425821,22.91574,0,2.681357,-2.681357,29.12893,74.68941,0.199712,2.802018,0,0,22.91574
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40511,20.23438,0,0,0,29.12893,74.68941,0.199712,0,0,0,20.23438
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02236728,0.02236728,0,0,0,0.02236728,0,0,3.469447E-18,0,0,0.0235445,0.02236728,0,0,10.40511,20.23438,0,0.0235445,-0.0235445,29.10411,74.62577,0.199712,0.02460401,0,0,20.23438
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.520453,2.520453,0,0,0,2.520453,0,0,4.440892E-16,0,0,2.653108,2.520453,0,0,10.43127,20.21084,0,2.653108,-2.653108,26.30749,67.45496,0.199712,2.772498,0,0,20.21084
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5851294,0.5851294,0,0,0,0.5851294,0,0,0,0,0,0.6159257,0.5851294,0,0,13.37917,17.55773,0,0.6159257,-0.6159257,25.65824,65.79024,0.199712,0.6436423,0,0,17.55773
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06353,16.9418,0,0,0,25.65824,65.79024,0.199712,0,0,0,16.9418
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.834705,3.834705,0,0,0,3.834705,0,0,4.440892E-16,0,0,4.036531,3.834705,0,0,14.06353,16.9418,0,4.036531,-4.036531,21.40337,54.88032,0.199712,4.218175,0,0,16.9418
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.261906,2.261906,0,0,0,2.261906,9.597369,0,0,0,0.2170835,2.380954,2.261906,0,0,18.54856,12.90527,0,2.16387,-2.16387,19.12245,49.03182,0.199712,2.488097,0.1736668,0,13.12236
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,10.46677,10.46677,12,0,3.372,10.46677,20.11121,0,0,0,2.104994,0,0,1.53323,1.456568,20.95286,10.7414,3.561563,0,3.561563,22.50124,57.69538,0.1997685,11.51345,1.683995,12,12.8464
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.911067,6.911067,12,0,3.372,6.911067,19.28868,0,0,0,1.333054,0,0,5.088933,4.834486,17.3913,13.94681,6.16754,0,6.16754,28.35228,72.69802,0.1998795,7.602174,1.066443,12,15.27986
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,18.34823,18.34823,12,0,3.372,18.34823,18.26532,0,0,0,3.351363,6.682348,6.348231,0,0,11.22376,19.49759,0,3.330985,-3.330985,24.84112,63.69505,0.1998795,20.18305,2.681091,12,22.84896
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,13.43776,13.43776,12,0,3.372,13.43776,30.42775,0,0,0,4.088807,1.513427,1.437755,0,0,14.92485,16.16661,2.57538,0,2.57538,27.28434,69.9597,0.1999141,14.78153,3.271046,12,20.25542
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,8.112679,0,2.388508,0,0,0,0,0,4.64243,0,0,8.112679,7.707044,12.34947,18.48445,12.34947,0,12.34947,39.00008,100,0.1997082,0,3.713944,12,23.12688
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,2.007404,2.007404,0,0,0,2.007404,129.8333,0.4932213,0,0,2.606278,2.113057,2.007404,0,0,0,29.59898,0,0,0,39.00008,100,0.1997082,2.208144,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.59361,6.59361,0,0,0,6.59361,35.63586,0,8.881784E-16,0,2.34969,6.940642,6.59361,0,0,0,29.59898,0,4.590952,-4.590952,34.16079,87.59159,0.1997082,7.252971,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,15.05097,15.05097,12,0,3.372,15.05097,20.05434,4.440892E-16,0,0,3.018373,3.211549,3.050971,0,0,5.101058,25.00803,0,0.1931761,-0.1931761,33.95716,87.06947,0.1997082,16.55607,2.414698,12,28.0264
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.806203,6.806203,0,0,0,6.806203,9.321895,0,8.881784E-16,0,0.634467,7.164424,6.806203,0,0,5.315698,24.81485,0,6.529957,-6.529957,27.07398,69.42033,0.1997082,7.486823,0.5075736,0,25.44932
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.95913,6.95913,0,0,0,6.95913,29.19931,0,0,0,2.032018,7.3254,6.95913,0,0,12.57121,18.28489,0,5.293382,-5.293382,21.49427,55.1134,0.1997082,7.655043,1.625614,0,20.31691
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.203071,6.203071,0,0,0,6.203071,21.35785,0,0,0,1.324842,6.529549,6.203071,0,0,18.45274,12.99151,0,5.204706,-5.204706,16.00803,41.04614,0.1997082,6.823378,1.059874,0,14.31635
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,26.4291,19.67231,12,0,3.372,19.67231,1.470642,0,6.756792,9.619577,0.2893093,8.076114,7.672308,0,0,24.23575,7.786804,0,7.786804,-7.786804,7.800015,20,0.1997082,29.07201,0.2314474,12,8.076114
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.29782,5.29782,12,0,3.372,5.29782,0,0,0,0,0,0,0,6.70218,6.367071,32.88775,8.426001E-16,6.367071,0,6.367071,13.84035,35.488,0.1998303,5.827602,0,12,8.426001E-16
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,17.73302,17.44385,12,0,3.372,17.44385,0,0,0.289178,2.06248,0,5.730364,5.443846,0,0,26.52068,5.730364,0,5.730364,-5.730364,7.800015,20,0.1998303,19.50633,0,12,5.730364
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.32991,11.32991,12,0,3.372,11.32991,0,0,0,0.4628956,0,0,0,0.6700949,0.6365901,32.88775,0,0.6365901,0,0.6365901,8.403938,21.54852,0.1998425,12.4629,0,12,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,4.086485,4.086485,12,0,3.372,4.086485,0,0,0,0,0,0,0,7.913515,7.517839,32.25116,0.5729311,7.517839,0,7.517839,15.53599,39.83578,0.1999862,4.495133,0,12,0.5729311
