Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.066621,1.066621,9.866621,0,2.832255,1.066621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.73332,7.338986,8.36,0,8.36,23.46698,60.17162,0.2000376,1.173283,0,12,7.338986
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.664677,1.664677,10.46468,0,2.983563,1.664677,0,0,0,0,0,0,0,8.8,8.36,16.37332,14.86299,8.36,0,8.36,31.39797,80.50746,0.2001221,1.831144,0,12,14.86299
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.013324,22.38699,0,0,0,31.39797,80.50746,0.2001221,0,0,0,22.38699
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.634871,3.634871,0,0,0,3.634871,0,0,0,0,0,3.826181,3.634871,0,0,8.013324,22.38699,0,3.826181,-3.826181,27.36482,70.16607,0.2001221,3.998359,0,0,22.38699
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0787922,0.0787922,0,0,0,0.0787922,0,0,1.387779E-17,0,0,0.08293916,0.0787922,0,0,12.26464,18.56081,0,0.08293916,-0.08293916,27.2774,69.9419,0.2001221,0.08667142,0,0,18.56081
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.35679,18.47787,0,0,0,27.2774,69.9419,0.2001221,0,0,0,18.47787
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.113729,2.113729,0,0,0,2.113729,0,0,0,0,0,2.224977,2.113729,0,0,12.35679,18.47787,0,2.224977,-2.224977,24.93207,63.92825,0.2001221,2.325101,0,0,18.47787
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.5064006,0.5064006,0,0,0,0.5064006,34.66086,0,0,0,0.1755228,0.5330533,0.5064006,0,0,14.82899,16.25289,0,0.3575304,-0.3575304,24.55519,62.96191,0.2001221,0.5570406,0.1404182,0,16.42841
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.512147,8.512147,12,0,3.372,8.512147,27.40238,0,0,0,2.33253,0,0,3.487854,3.313461,15.22624,15.89536,5.645991,0,5.645991,29.91145,76.69588,0.2002159,9.363361,1.866024,12,18.22789
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.532321,5.532321,10.91965,0,3.098672,5.532321,70.6643,0,0,0,3.909376,0,0,5.387332,5.117966,9.580252,20.97675,9.027342,0,9.027342,38.47554,98.65504,0.2002988,6.085553,3.127501,12,24.88613
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.765372,4.765372,0,0,0,4.765372,173.1268,2.681047,0,0,8.250138,5.016181,4.765372,0,0,0.5529104,29.10136,0.5529104,0,0.5529104,39.00008,100,0.2002769,5.241909,6.600111,0,37.3515
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,21.52569,20.36,12,0,3.372,20.36,43.89926,0.1378887,1.165689,3.318258,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,23.67826,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.227578,8.227578,3,0,1.095,8.227578,119.6891,4.344804,0,0,9.847518,5.502714,5.227578,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,9.050336,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.706479,3.706479,0,0,0,3.706479,237.7938,4.912219,0,0,8.813776,3.901557,3.706479,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,4.077127,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002769,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.472102,6.472102,0,0,0,6.472102,76.92532,0,0,0,4.978685,6.812738,6.472102,0,0,0,29.59898,0,1.834054,-1.834054,37.06681,95.04293,0.2002769,7.119312,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.439919,6.439919,0,0,0,6.439919,34.18089,0,0,0,2.201221,6.778862,6.439919,0,0,2.037838,27.76493,0,4.577641,-4.577641,32.24156,82.67049,0.2002769,7.083911,1.760977,0,29.96615
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,7.124105,23.18728,0.2722233,0,0.2722233,32.49981,83.33269,0.2002661,0,0.2177786,0,23.45951
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.119998,4.119998,0,0,0,4.119998,0,0,0,0,0,4.33684,4.119998,0,0,6.851882,23.43228,0,4.33684,-4.33684,27.92838,71.61109,0.2002661,4.531997,0,0,23.43228
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67059,19.09545,0,0,0,27.92838,71.61109,0.2002661,0,0,0,19.09545
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.778163,5.778163,0,0,0,5.778163,0,0,8.881784E-16,0,0,6.082277,5.778163,0,0,11.67059,19.09545,0,6.082277,-6.082277,21.5171,55.17194,0.2002661,6.355979,0,0,19.09545
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6195956,0.6195956,0,0,0,0.6195956,0,0,1.110223E-16,0,0,0.6522059,0.6195956,0,0,18.42868,13.01317,0,0.6522059,-0.6522059,20.82961,53.40916,0.2002661,0.6815552,0,0,13.01317
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.145815,2.145815,0,0,0,2.145815,0,0,0,0,0,2.258753,2.145815,0,0,19.15335,12.36096,0,2.258753,-2.258753,18.44868,47.30421,0.2002661,2.360396,0,0,12.36096
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.384078,3.384078,0,0,0,3.384078,0,0,4.440892E-16,0,0,3.562187,3.384078,0,0,21.66308,10.10221,0,3.562187,-3.562187,14.6938,37.67635,0.2002661,3.722486,0,0,10.10221
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.208734,3.208734,0,0,0,3.208734,0,0,4.440892E-16,0,0,3.377615,3.208734,0,0,25.62106,6.540022,0,3.377615,-3.377615,11.13349,28.54734,0.2002661,3.529607,0,0,6.540022
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.702845,2.702845,0,0,0,2.702845,0,0,4.440892E-16,0,0,2.8451,2.702845,0,0,29.37397,3.162408,0,2.8451,-2.8451,8.134487,20.85762,0.2002661,2.97313,0,0,3.162408
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.481245,4.481245,12,0,3.372,4.481245,0,0,0,0,0,0,0,7.518755,7.142817,32.53519,0.3173076,7.142817,0,7.142817,14.91076,38.23264,0.200401,4.929369,0,12,0.3173076
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.073248,2.073248,10.87325,0,3.086932,2.073248,0,0,0,0,0,0,0,8.8,8.36,25.39237,6.745843,8.36,0,8.36,22.84175,58.56848,0.200507,2.280573,0,12,6.745843
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.404067,4.404067,12,0,3.372,4.404067,0,0,0,0,0,0,0,7.595933,7.216136,17.03237,14.26984,7.216136,0,7.216136,29.68758,76.12185,0.2006426,4.844474,0,12,14.26984
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.577357,3.577357,11.88248,0,3.342266,3.577357,2.808929,0,0,0,0.1004854,0,0,8.305119,7.889863,9.816236,20.76437,7.990348,0,7.990348,37.26789,95.5585,0.2007916,3.935092,0.08038833,12,20.86485
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3600141,0.3600141,0,0,0,0.3600141,719.2121,0.3844161,0,0,2.589265,0.3789622,0.3600141,0,0,1.825887,27.95568,1.825887,0,1.825887,39.00008,100,0.2007196,0.3960156,2.071412,0,30.54494
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,11.68189,11.68189,7.093191,0,2.130577,11.68189,41.34782,0,0,0,4.830205,4.830205,4.588695,0,0,0,29.59898,0,0,0,39.00008,100,0.2007196,12.85007,3.864164,12,34.42918
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.237777,7.237777,0,0,0,7.237777,104.608,0,0,0,7.571291,7.618712,7.237777,0,0,0,29.59898,0,0.04742058,-0.04742058,38.95009,99.87183,0.2007196,7.961554,6.057033,0,37.17027
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,2.036316,2.036316,0,0,0,2.036316,356.5592,5.064494,0,0,7.260674,2.143491,2.036316,0,0,0.05268953,29.55156,0.05268953,0,0.05268953,39.00008,100,0.2007175,2.239948,5.808539,0,36.81223
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,13.34638,13.34638,4.986379,0,1.597554,13.34638,72.92733,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,14.68102,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,19.6659,19.6659,11.3059,0,3.196393,19.6659,52.46917,1.518536,0,1.272494,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,21.63249,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.351719,2.351719,0,0,0,2.351719,418.9539,7.377124,0,0,9.852618,2.475494,2.351719,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,2.586891,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.587361,5.587361,0,0,0,5.587361,130.0755,1.386355,0,0,7.267787,5.881432,5.587361,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,6.146097,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.09866,2.09866,0,0,0,2.09866,249.8322,3.034012,0,0,5.243128,2.209116,2.09866,0,0,0,29.59898,0,0,0,39.00008,100,0.2007175,2.308526,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,4.091799,4.091799,0,0,0,4.091799,60.93376,0,0,0,2.493287,4.307157,4.091799,0,0,0,29.59898,0,1.81387,-1.81387,37.08809,95.09748,0.2007175,4.500978,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.426166,5.426166,0,0,0,5.426166,5.619141,0,0,0,0.3049039,5.711753,5.426166,0,0,2.015411,27.78511,0,5.406849,-5.406849,31.38877,80.48387,0.2007175,5.968782,0.2439231,0,28.09001
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,31.80618,20.36,12,0,3.372,20.36,0,0,11.44617,14.62679,0,8.8,8.36,0,0,8.023022,22.37826,0,8.8,-8.8,22.11276,56.69926,0.2007175,34.98679,0,12,22.37826
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.8008,13.57826,8.36,0,8.36,30.04375,77.0351,0.2007082,0,0,12,13.57826
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.727607,6.727607,12,0,3.372,6.727607,0,0,0,0,0,0,0,5.272393,5.008773,9.440799,21.10226,5.008773,0,5.008773,34.79549,89.21902,0.2008016,7.400368,0,12,21.10226
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.887755,3.887755,0,0,0,3.887755,0,0,4.440892E-16,0,0,4.092373,3.887755,0,0,4.432026,25.61016,0,4.092373,-4.092373,30.48175,78.15817,0.2008016,4.27653,0,0,25.61016
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.443525,3.443525,0,0,0,3.443525,0,0,0,0,0,3.624763,3.443525,0,0,8.979108,21.51778,0,3.624763,-3.624763,26.66091,68.36118,0.2008016,3.787877,0,0,21.51778
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.340103,2.340103,0,0,0,2.340103,0,0,0,0,0,2.463267,2.340103,0,0,13.00662,17.89302,0,2.463267,-2.463267,24.0644,61.70347,0.2008016,2.574114,0,0,17.89302
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.74358,15.42975,0,0,0,24.0644,61.70347,0.2008016,0,0,0,15.42975
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6991459,0.6991459,0,0,0,0.6991459,0,0,0,0,0,0.735943,0.6991459,0,0,15.74358,15.42975,0,0.735943,-0.735943,23.28865,59.71437,0.2008016,0.7690604,0,0,15.42975
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.238518,4.238518,0,0,0,4.238518,0,0,0,0,0,4.461598,4.238518,0,0,16.5613,14.69381,0,4.461598,-4.461598,18.58571,47.65558,0.2008016,4.66237,0,0,14.69381
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51863,10.23221,0,0,0,18.58571,47.65558,0.2008016,0,0,0,10.23221
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51863,10.23221,0,0,0,18.58571,47.65558,0.2008016,0,0,0,10.23221
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.173153,3.173153,0,0,0,3.173153,7.031125,0,0,0,0.2231084,3.340161,3.173153,0,0,21.51863,10.23221,0,3.117053,-3.117053,15.30005,39.23082,0.2008016,3.490469,0.1784867,0,10.45532
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2447973,0.2447973,0,0,0,0.2447973,790.3582,0,0,0,1.934776,0.2576814,0.2447973,0,0,24.98202,7.115158,1.677094,0,1.677094,16.89108,43.31038,0.2007356,0.2692771,1.54782,0,9.049933
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,23.30493,8.624542,4.257314,0,4.257314,20.92992,53.66636,0.2005684,0,3.405851,0,12.88186
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.786322,5.786322,0,0,0,5.786322,107.7116,0,0,0,6.232541,6.090865,5.786322,0,0,19.04762,12.45612,0.141676,0,0.141676,21.06433,54.01099,0.2005628,6.364954,4.986032,0,18.68867
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,18.90594,12.58363,7.201012,0,7.201012,27.89581,71.52757,0.2002805,0,5.760809,0,19.78465
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,11.70493,19.06454,7.489804,0,7.489804,35.00126,89.74664,0.1999877,0,5.991843,0,26.55435
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,3.253776,0,0,7.468899,0,0,0,0,4.215123,25.80537,4.215123,0,4.215123,39.00008,100,0.1998233,0,5.975119,0,33.27427
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.581772,4.581772,0,0,0,4.581772,162.9427,2.642745,0,0,7.465663,4.822917,4.581772,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,5.039949,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.424113,0.424113,0,0,0,0.424113,1854.568,7.419029,0,0,7.865464,0.4464348,0.424113,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,0.4665243,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,16.19374,16.19374,9.650588,0,2.777599,16.19374,42.53205,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,17.81312,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,14.10942,14.10942,9.306829,0,2.690628,14.10942,35.82967,8.881784E-16,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,15.52036,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,12.53937,12.53937,10.28806,0,2.938878,12.53937,18.89893,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1998233,13.79331,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,17.23029,17.23029,12,0,3.372,17.23029,1.644237,0,0,0,0.2833069,5.505569,5.23029,0,0,0,29.59898,0,5.222261,-5.222261,33.49533,85.88529,0.1998233,18.95332,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.802513,24.37672,0,0,0,33.49533,85.88529,0.1998233,0,0,0,24.37672
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.644728,2.644728,0,0,0,2.644728,0,0,4.440892E-16,0,0,2.783925,2.644728,0,0,5.802513,24.37672,0,2.783925,-2.783925,30.56082,78.36091,0.1998233,2.909201,0,0,24.37672
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.7261939,0.7261939,0,0,0,0.7261939,0,0,1.110223E-16,0,0,0.7644146,0.7261939,0,0,8.895762,21.59279,0,0.7644146,-0.7644146,29.75505,76.29485,0.1998233,0.7988133,0,0,21.59279
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.279307,1.279307,0,0,0,1.279307,0,0,2.220446E-16,0,0,1.346639,1.279307,0,0,9.745112,20.82838,0,1.346639,-1.346639,28.33557,72.65517,0.1998233,1.407238,0,0,20.82838
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24138,19.48174,0,0,0,28.33557,72.65517,0.1998233,0,0,0,19.48174
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.5258594,0.5258594,0,0,0,0.5258594,0,0,1.110223E-16,0,0,0.5535362,0.5258594,0,0,11.24138,19.48174,0,0.5535362,-0.5535362,27.75209,71.15907,0.1998233,0.5784453,0,0,19.48174
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.747148,1.747148,0,0,0,1.747148,0,0,2.220446E-16,0,0,1.839103,1.747148,0,0,11.85642,18.9282,0,1.839103,-1.839103,25.81351,66.18835,0.1998233,1.921862,0,0,18.9282
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.058695,2.058695,0,0,0,2.058695,0,0,4.440892E-16,0,0,2.167047,2.058695,0,0,13.89987,17.0891,0,2.167047,-2.167047,23.52924,60.33126,0.1998233,2.264564,0,0,17.0891
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.947532,1.947532,0,0,0,1.947532,0,0,0,0,0,2.050034,1.947532,0,0,16.3077,14.92205,0,2.050034,-2.050034,21.36831,54.79044,0.1998233,2.142285,0,0,14.92205
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.130219,1.130219,0,0,0,1.130219,0,0,2.220446E-16,0,0,1.189704,1.130219,0,0,18.58551,12.87202,0,1.189704,-1.189704,20.11426,51.57491,0.1998233,1.243241,0,0,12.87202
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.991128,4.991128,0,0,0,4.991128,0,0,8.881784E-16,0,0,5.253819,4.991128,0,0,19.9074,11.68231,0,5.253819,-5.253819,14.57624,37.37491,0.1998233,5.490241,0,0,11.68231
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.495271,1.495271,0,0,0,1.495271,6.578681,0,0,0,0.09836912,1.57397,1.495271,0,0,25.74498,6.428495,0,1.4756,-1.4756,13.02083,33.38667,0.1998233,1.644798,0.0786953,0,6.526865
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,27.38454,4.952895,1.459237,0,1.459237,14.40518,36.93628,0.1997665,0,1.16739,0,6.412132
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,25.9253,6.266208,2.048233,0,2.048233,16.3483,41.91864,0.1996868,0,1.638586,0,8.314441
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,23.87707,8.109617,4.519611,0,4.519611,20.63598,52.91267,0.199511,0,3.615689,0,12.62923
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,19.35746,12.17727,5.828525,0,5.828525,26.16541,67.09065,0.1992849,0,4.66282,0,18.00579
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,9.024316,9.024316,12,0,3.372,9.024316,83.85113,-4.440892E-16,0,0,7.566991,0,0,2.975684,2.8269,13.52893,17.42294,10.39389,0,10.39389,36.02592,92.37396,0.1993739,9.926747,6.053593,12,24.98993
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.36269,10.36269,5.939583,0,1.838715,10.36269,75.18262,0,0,0,7.790942,4.655902,4.423107,0,0,3.13504,26.77744,3.13504,0,3.13504,39.00008,100,0.1994129,11.39896,6.232754,12,34.56838
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.344201,5.344201,0,0,0,5.344201,133.7428,1.522011,0,0,7.147486,5.625475,5.344201,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,5.878621,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.167409,3.167409,0,0,0,3.167409,170.4436,2.064533,0,0,5.398648,3.334115,3.167409,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,3.48415,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,11.0112,11.0112,8.295127,0,2.434667,11.0112,25.9647,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,12.11232,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,8.809082,8.809082,7.926789,0,2.341478,8.809082,10.54287,4.440892E-16,0,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,9.68999,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,12.21619,12.21619,11.95576,0,3.360807,12.21619,2.244072,3.330669E-16,0,0,0.2741401,0.2741401,0.2604331,0,0,0,29.59898,0,0,0,39.00008,100,0.1994129,13.43781,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,19.04779,19.04779,12,0,3.372,19.04779,0,0,0,0.5925656,0,7.418723,7.047787,0,0,0,29.59898,0,7.418723,-7.418723,31.18006,79.94871,0.1994129,20.95257,0,12,29.59898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.676869,0,2.531248,0,0,0,0,0,0,0,0,8.676869,8.243026,8.243026,22.18026,8.243026,0,8.243026,39.00008,100,0.1994037,0,0,12,22.18026
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,23.94589,20.36,12,0,3.372,20.36,0,0,3.585888,5.980476,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1994037,26.34048,0,12,29.59898
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.933265,1.933265,10.73326,0,3.051516,1.933265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1995017,2.126592,0,12,20.79898
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.167449,6.167449,0,0,0,6.167449,0,0,0,0,0,6.492051,6.167449,0,0,1.417778,28.32298,0,6.492051,-6.492051,30.81183,79.00454,0.1995017,6.784193,0,0,28.32298
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.132335,1.132335,0,0,0,1.132335,0,0,2.220446E-16,0,0,1.191931,1.132335,0,0,8.631167,21.83093,0,1.191931,-1.191931,29.55543,75.783,0.1995017,1.245568,0,0,21.83093
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.168227,2.168227,0,0,0,2.168227,0,0,4.440892E-16,0,0,2.282345,2.168227,0,0,9.955536,20.639,0,2.282345,-2.282345,27.14963,69.61428,0.1995017,2.38505,0,0,20.639
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5801157,0.5801157,0,0,0,0.5801157,0,0,1.110223E-16,0,0,0.610648,0.5801157,0,0,12.49147,18.35665,0,0.610648,-0.610648,26.50595,67.96383,0.1995017,0.6381272,0,0,18.35665
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.566419,2.566419,0,0,0,2.566419,0,0,0,0,0,2.701494,2.566419,0,0,13.16997,17.746,0,2.701494,-2.701494,23.65832,60.66224,0.1995017,2.823061,0,0,17.746
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04882184,0.04882184,0,0,0,0.04882184,0,0,6.938894E-18,0,0,0.0513914,0.04882184,0,0,16.17163,15.04451,0,0.0513914,-0.0513914,23.60415,60.52334,0.1995017,0.05370402,0,0,15.04451
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.805128,4.805128,0,0,0,4.805128,0,0,0,0,0,5.058029,4.805128,0,0,16.22873,14.99312,0,5.058029,-5.058029,18.27252,46.85252,0.1995017,5.28564,0,0,14.99312
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,21.84877,9.935089,0.2934744,0,0.2934744,18.55093,47.5664,0.1994903,0,0.2347795,0,10.22856
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.38172,11.38172,12,0,3.372,11.38172,17.39989,0,0,0,1.980406,0,0,0.6182789,0.5873649,21.55529,10.19922,2.567771,0,2.567771,20.98693,53.81255,0.1995271,12.51989,1.584325,12,12.17962
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.465216,9.465216,12,0,3.372,9.465216,51.72289,0,0,0,4.895683,0,0,2.534785,2.408046,18.98752,12.51021,7.303729,0,7.303729,27.91586,71.57899,0.1996357,10.41174,3.916546,12,17.40589
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,6.987492,0,2.103835,0,0,0,0,0,5.045675,0,0,6.987492,6.638117,11.68379,19.08356,11.68379,0,11.68379,39.00008,100,0.1994025,0,4.03654,12,24.12924
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,21.38994,20.36,12,0,3.372,20.36,30.28492,0,1.029941,3.168935,6.166009,8.8,8.36,0,0,0,29.59898,0,2.633991,-2.633991,36.22361,92.88086,0.1994025,23.52893,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.435164,5.435164,0,0,0,5.435164,106.2374,0,0,0,5.774177,5.721225,5.435164,0,0,2.926657,26.96499,0.05295148,0,0.05295148,36.27384,93.00967,0.1994004,5.978681,4.619341,0,32.73916
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,6.516737,0,0,9.390443,0,0,0,0,2.873705,27.01264,2.873705,0,2.873705,39.00008,100,0.1992901,0,7.512354,0,36.40309
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.994195,2.994195,0,0,0,2.994195,280.0249,5.232709,0,0,8.384494,3.151785,2.994195,0,0,0,29.59898,0,0,0,39.00008,100,0.1992901,3.293615,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992901,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.744333,5.744333,0,0,0,5.744333,130.1242,1.428102,0,0,7.474769,6.046666,5.744333,0,0,0,29.59898,0,0,0,39.00008,100,0.1992901,6.318766,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.501785,6.501785,0,0,0,6.501785,74.6497,0,0,0,4.853562,6.843984,6.501785,0,0,0,29.59898,0,1.990421,-1.990421,36.90199,94.6203,0.1992901,7.151963,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,7.168376,7.168376,0,0,0,7.168376,24.32513,0,0,0,1.743717,7.545659,7.168376,0,0,2.211579,27.60856,0,5.801942,-5.801942,30.78621,78.93884,0.1992901,7.885213,1.394974,0,29.35227
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,8.658181,21.80662,0.1551702,0,0.1551702,30.93341,79.31628,0.1992842,0,0.1241361,0,21.96178
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,18.0008,18.0008,12,0,3.372,18.0008,0,0,0,0,0,6.316635,6.000803,0,0,8.503011,21.94627,0,6.316635,-6.316635,24.27509,62.24371,0.1992842,19.80088,0,12,21.94627
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,13.73137,13.73137,12,0,3.372,13.73137,0,0,0,0,0,1.8225,1.731375,0,0,15.52149,15.62963,0,1.8225,-1.8225,22.35401,57.31786,0.1992842,15.10451,0,12,15.62963
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.28875,10.28875,12,0,3.372,10.28875,0,0,0,0,0,0,0,1.711247,1.625685,17.54649,13.80713,1.625685,0,1.625685,23.89627,61.27237,0.1993144,11.31763,0,12,13.80713
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,4.041193,4.041193,12,0,3.372,4.041193,0,0,0,0,0,0,0,7.958807,7.560866,15.92081,15.27025,7.560866,0,7.560866,31.06914,79.6643,0.1994547,4.445313,0,12,15.27025
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.833318,3.833318,12,0,3.372,3.833318,0,0,0,0,0,0,0,8.166682,7.758348,8.359943,22.07503,7.758348,0,7.758348,38.42936,98.53661,0.1995982,4.21665,0,12,22.07503
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.82534,4.82534,0,0,0,4.82534,0,0,0,0,0,5.079306,4.82534,0,0,0.6015946,29.05754,0,5.079306,-5.079306,33.0753,84.80828,0.1995982,5.307874,0,0,29.05754
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.11803,4.11803,0,0,0,4.11803,0,0,8.881784E-16,0,0,4.334769,4.11803,0,0,6.245267,23.97824,0,4.334769,-4.334769,28.50605,73.09229,0.1995982,4.529833,0,0,23.97824
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.19433,1.19433,0,0,0,1.19433,0,0,2.220446E-16,0,0,1.25719,1.19433,0,0,11.06168,19.64347,0,1.25719,-1.25719,27.18085,69.69436,0.1995982,1.313763,0,0,19.64347
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.617413,1.617413,0,0,0,1.617413,0,0,2.220446E-16,0,0,1.70254,1.617413,0,0,12.45855,18.38628,0,1.70254,-1.70254,25.38622,65.09274,0.1995982,1.779154,0,0,18.38628
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.218349,5.218349,0,0,0,5.218349,0,0,8.881784E-16,0,0,5.492999,5.218349,0,0,14.35027,16.68374,0,5.492999,-5.492999,19.59609,50.24629,0.1995982,5.740183,0,0,16.68374
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.658338,2.658338,0,0,0,2.658338,0,0,0,0,0,2.79825,2.658338,0,0,20.4536,11.19074,0,2.79825,-2.79825,16.64648,42.68319,0.1995982,2.924172,0,0,11.19074
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.249357,3.249357,0,0,0,3.249357,4.676939,0,0,0,0.1519704,3.420376,3.249357,0,0,23.56276,8.39249,0,3.268406,-3.268406,13.20127,33.84936,0.1995982,3.574293,0.1215764,0,8.544461
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.340259,3.340259,0,0,0,3.340259,76.48253,0,0,0,2.554714,3.516062,3.340259,0,0,27.19433,5.124085,0,0.9613475,-0.9613475,12.18793,31.25103,0.1995982,3.674284,2.043771,0,7.678799
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.580055,1.580055,0,0,0,1.580055,319.7287,0,0,0,5.051888,1.663216,1.580055,0,0,28.26249,4.162737,3.388672,0,3.388672,15.4027,39.49403,0.1994686,1.73806,4.041511,0,9.214625
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,12.73508,12.73508,12,0,3.372,12.73508,54.79316,0,0,0,6.977953,0.7737702,0.7350817,0,0,24.87382,7.212543,6.204183,0,6.204183,21.28851,54.58581,0.1995489,14.00859,5.582362,12,14.1905
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,11.99844,11.99844,12,0,3.372,11.99844,67.81152,0,0,0,8.136328,0,0,0.001555862,0.001478069,18.66963,12.79631,8.137806,0,8.137806,29.00871,74.38116,0.1996539,13.19829,6.509062,12,20.93263
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04900204,0.04900204,3,0,1.095,0.04900204,22548.84,3.468562,0,0,11.04939,0,0,0,0,10.53183,20.12033,10.53183,0,10.53183,39.00008,100,0.1992528,0.05390224,8.839514,12,31.16973
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.368409,9.368409,3,0,1.095,9.368409,110.1785,3.618385,0,0,10.32197,6.703588,6.368409,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,10.30525,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.592393,1.592393,0,0,0,1.592393,305.4888,3.188379,0,0,4.864583,1.676203,1.592393,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,1.751633,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,12.80851,12.80851,10.60421,0,3.018866,12.80851,18.11535,0,1.776357E-15,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1992528,14.08936,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.8766724,0.8766724,0,0,0,0.8766724,36.04608,0,1.110223E-16,0,0.316006,0.9228131,0.8766724,0,0,0,29.59898,0,0.6068071,-0.6068071,38.36045,98.35992,0.1992528,0.9643397,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.67423,28.99217,0,0,0,38.36045,98.35992,0.1992528,0,0,0,28.99217
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.44208,8.44208,9.151796,0,2.651404,8.44208,0,-1.110223E-16,0,0,0,0,0,0.7097158,0.67423,0.67423,28.99217,0.67423,0,0.67423,39.00008,100,0.1992652,9.286288,0,12,28.99217
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.43006,10.43006,10.43006,0,2.974805,10.43006,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992652,11.47307,0,12,29.59898
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.743879,2.743879,0,0,0,2.743879,0,0,0,0,0,2.888293,2.743879,0,0,0,29.59898,0,2.888293,-2.888293,35.95555,92.19353,0.1992652,3.018266,0,0,29.59898
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.252319,2.252319,0,0,0,2.252319,0,0,0,0,0,2.370862,2.252319,0,0,3.209215,26.71069,0,2.370862,-2.370862,33.45644,85.78558,0.1992652,2.477551,0,0,26.71069
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.303092,2.303092,0,0,0,2.303092,0,0,4.440892E-16,0,0,2.424307,2.303092,0,0,5.843506,24.33982,0,2.424307,-2.424307,30.901,79.23317,0.1992652,2.533401,0,0,24.33982
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.610662,2.610662,0,0,0,2.610662,0,0,4.440892E-16,0,0,2.748066,2.610662,0,0,8.537181,21.91552,0,2.748066,-2.748066,28.00428,71.80571,0.1992652,2.871729,0,0,21.91552
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.627825,2.627825,0,0,0,2.627825,0,0,0,0,0,2.766132,2.627825,0,0,11.59059,19.16745,0,2.766132,-2.766132,25.08852,64.32941,0.1992652,2.890608,0,0,19.16745
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3388835,0.3388835,0,0,0,0.3388835,0,0,5.551115E-17,0,0,0.3567194,0.3388835,0,0,14.66407,16.40132,0,0.3567194,-0.3567194,24.71251,63.36528,0.1992652,0.3727718,0,0,16.40132
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.06042,16.0446,0,0,0,24.71251,63.36528,0.1992652,0,0,0,16.0446
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.06042,16.0446,0,0,0,24.71251,63.36528,0.1992652,0,0,0,16.0446
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.464982,2.464982,0,0,0,2.464982,11.13241,0,0,0,0.274412,2.594718,2.464982,0,0,15.06042,16.0446,0,2.320306,-2.320306,22.26669,57.09396,0.1992652,2.71148,0.2195296,0,16.31901
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,7.112594,7.112594,0,0,0,7.112594,38.05099,0,0,0,2.706413,7.486941,7.112594,0,0,17.63854,13.72429,0,4.780529,-4.780529,17.22757,44.17317,0.1992652,7.823853,2.16513,0,16.4307
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,10.82375,10.82375,12,0,3.372,10.82375,38.51536,0,0,0,4.168805,0,0,1.176253,1.117441,22.95024,8.943764,5.286246,0,5.286246,22.24254,57.03205,0.1993396,11.90612,3.335044,12,13.11257
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,17.17227,17.17227,12,0,3.372,17.17227,39.24946,0,0,0,6.740024,5.444496,5.172271,0,0,17.66399,13.70138,1.295528,0,1.295528,23.47159,60.18344,0.1993563,18.8895,5.392019,12,20.44141
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,13.00544,13.00544,12,0,3.372,13.00544,62.57233,0,0,0,8.137806,1.058358,1.00544,0,0,16.36847,14.86736,7.079448,0,7.079448,30.18774,77.40431,0.1994475,14.30598,6.510245,12,23.00517
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,3,0,1.095,0,0,1.53523,0,0,7.897484,0,0,1.46477,1.391532,9.289017,21.23886,9.289017,0,9.289017,39.00008,100,0.1990957,0,6.317987,12,29.13635
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,13.48276,13.48276,5.535556,0,1.736496,13.48276,62.04574,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1990957,14.83103,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4664847,0.4664847,0,0,0,0.4664847,1826.479,8.029208,0,0,8.520245,0.4910366,0.4664847,0,0,0,29.59898,0,0,0,39.00008,100,0.1990957,0.5131332,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.41996,10.41996,3,0,1.095,10.41996,82.00417,0.7343162,0,0,8.544806,7.810489,7.419965,0,0,0,29.59898,0,0,0,39.00008,100,0.1990957,11.46196,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.446779,1.446779,0,0,0,1.446779,469.9946,5.276858,0,0,6.799784,1.522925,1.446779,0,0,0,29.59898,0,0,0,39.00008,100,0.1990957,1.591457,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,6.163543,6.163543,0,0,0,6.163543,50.9,0,0,0,3.137244,6.48794,6.163543,0,0,0,29.59898,0,3.350696,-3.350696,35.46813,90.94375,0.1990957,6.779897,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,10.52271,10.52271,12,0,3.372,10.52271,15.90237,0,0,0,1.673361,0,0,1.477286,1.403422,3.722996,26.24828,3.076782,0,3.076782,38.38703,98.42808,0.199143,11.57499,1.338689,12,27.92164
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,8.1595,8.1595,8.485445,0,2.482817,8.1595,3.714855,0,0,0,0.3031136,0,0,0.3259448,0.3096476,0.6462135,29.01739,0.6127612,0,0.6127612,38.96834,99.91862,0.1991526,8.97545,0.2424909,12,29.3205
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,7.826,7.826,7.861213,0,2.324887,7.826,0,0,0,0,0,0,0,0.03521288,0.03345224,0.03345224,29.56887,0.03345224,0,0.03345224,39.00008,100,0.1991532,8.6086,0,12,29.56887
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991532,0,0,0,29.59898
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,8.152078,8.152078,8.152078,0,2.398476,8.152078,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991532,8.967285,0,12,29.59898
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.9885516,0.9885516,0,0,0,0.9885516,0,0,0,0,0,1.040581,0.9885516,0,0,0,29.59898,0,1.040581,-1.040581,37.90321,97.18752,0.1991532,1.087407,0,0,29.59898
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.278618,2.278618,0,0,0,2.278618,0,0,0,0,0,2.398545,2.278618,0,0,1.156201,28.5584,0,2.398545,-2.398545,35.37492,90.70474,0.1991532,2.50648,0,0,28.5584
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821251,26.15985,0,0,0,35.37492,90.70474,0.1991532,0,0,0,26.15985
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.668873,2.668873,0,0,0,2.668873,0,0,4.440892E-16,0,0,2.80934,2.668873,0,0,3.821251,26.15985,0,2.80934,-2.80934,32.41362,83.11167,0.1991532,2.93576,0,0,26.15985
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.942739,23.35051,0,0,0,32.41362,83.11167,0.1991532,0,0,0,23.35051
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.942739,23.35051,0,0,0,32.41362,83.11167,0.1991532,0,0,0,23.35051
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,6.034859,6.034859,0,0,0,6.034859,0,0,8.881784E-16,0,0,6.352483,6.034859,0,0,6.942739,23.35051,0,6.352483,-6.352483,25.71751,65.94221,0.1991532,6.638345,0,0,23.35051
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.00105,16.99803,0,0,0,25.71751,65.94221,0.1991532,0,0,0,16.99803
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.8798591,0.8798591,0,0,0,0.8798591,16.55897,0,1.110223E-16,0,0.1456956,0.9261675,0.8798591,0,0,14.00105,16.99803,0,0.7804719,-0.7804719,24.89482,63.83275,0.1991532,0.967845,0.1165565,0,17.14372
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.497297,6.497297,0,0,0,6.497297,23.28583,0,8.881784E-16,0,1.51295,6.83926,6.497297,0,0,14.86825,16.21756,0,5.32631,-5.32631,19.2804,49.43682,0.1991532,7.147027,1.21036,0,17.73051
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,18.68027,18.68027,12,0,3.372,18.68027,21.21765,0,0,0.188302,3.963516,7.031868,6.680274,0,0,20.78637,10.89125,0,3.068352,-3.068352,16.04607,41.14369,0.1991532,20.5483,3.170812,12,14.85476
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.319811,9.319811,12,0,3.372,9.319811,37.86024,0,0,0,3.528503,0,0,2.680189,2.54618,24.19565,7.822895,6.074683,0,6.074683,21.80902,55.92046,0.1992453,10.25179,2.822803,12,11.3514
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.755068,1.755068,10.55507,0,3.006432,1.755068,363.8771,1.776357E-15,0,0,6.38629,0,0,8.8,8.36,18.12097,13.29011,14.74629,0,14.74629,35.79858,91.79105,0.1990914,1.930575,5.109032,12,19.6764
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,4.588102,0,0,7.962777,0,0,0,0,3.374675,26.56177,3.374675,0,3.374675,39.00008,100,0.1989645,0,6.370222,0,34.52455
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,9.721394,9.721394,4.595603,0,1.498688,9.721394,55.50201,0,0,0,5.395569,5.395569,5.125791,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,10.69353,4.316455,12,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.415404,3.415404,0,0,0,3.415404,144.5146,1.340594,0,0,4.935756,3.595162,3.415404,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,3.756944,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,12.81283,12.81283,10.43389,0,2.975775,12.81283,19.54404,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,14.09411,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,11.40361,11.40361,9.567204,0,2.756503,11.40361,16.95126,1.332268E-15,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1989645,12.54397,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.21425,4.21425,0,0,0,4.21425,6.988402,0,0,0,0.2945087,4.436052,4.21425,0,0,0,29.59898,0,4.141543,-4.141543,34.63451,88.80625,0.1989645,4.635674,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601715,25.45743,0,0,0,34.63451,88.80625,0.1989645,0,0,0,25.45743
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,7.825096,7.825096,12,0,3.372,7.825096,0,0,0,0,0,0,0,4.174904,3.966159,4.601715,25.45743,3.966159,0,3.966159,38.39714,98.454,0.1990371,8.607606,0,12,25.45743
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6355562,29.02698,0,0,0,38.39714,98.454,0.1990371,0,0,0,29.02698
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.656627,1.656627,0,0,0,1.656627,0,0,2.220446E-16,0,0,1.743817,1.656627,0,0,0.6355562,29.02698,0,1.743817,-1.743817,36.55899,93.74081,0.1990371,1.822289,0,0,29.02698
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573131,27.28316,0,0,0,36.55899,93.74081,0.1990371,0,0,0,27.28316
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573131,27.28316,0,0,0,36.55899,93.74081,0.1990371,0,0,0,27.28316
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.653777,2.653777,0,0,0,2.653777,0,0,4.440892E-16,0,0,2.79345,2.653777,0,0,2.573131,27.28316,0,2.79345,-2.79345,33.61444,86.19069,0.1990371,2.919155,0,0,27.28316
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,6.328786,6.328786,0,0,0,6.328786,0,0,8.881784E-16,0,0,6.66188,6.328786,0,0,5.676964,24.48971,0,6.66188,-6.66188,26.5922,68.18499,0.1990371,6.961664,0,0,24.48971
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.373964,2.373964,0,0,0,2.373964,0,0,4.440892E-16,0,0,2.49891,2.373964,0,0,13.07905,17.82783,0,2.49891,-2.49891,23.95812,61.43095,0.1990371,2.611361,0,0,17.82783
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.85562,15.32892,0,0,0,23.95812,61.43095,0.1990371,0,0,0,15.32892
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.352246,0.352246,0,0,0,0.352246,0,0,0,0,0,0.3707853,0.352246,0,0,15.85562,15.32892,0,0.3707853,-0.3707853,23.56727,60.42879,0.1990371,0.3874706,0,0,15.32892
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,3.092985,3.092985,0,0,0,3.092985,6.351593,0,4.440892E-16,0,0.1964539,3.255774,3.092985,0,0,16.2676,14.95814,0,3.05932,-3.05932,20.34247,52.16007,0.1990371,3.402284,0.1571631,0,15.15459
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,19.66685,11.89882,2.280014,0,2.280014,22.50548,57.70624,0.1989514,0,1.824011,0,14.17883
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,11.67592,11.67592,12,0,3.372,11.67592,38.62928,0,0,0,4.510323,0,0,0.3240818,0.3078777,17.38683,13.95083,4.8182,0,4.8182,27.07643,69.42659,0.199015,12.84351,3.608258,12,18.46115
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,18.25765,18.25765,12,0,3.372,18.25765,38.09868,0,0,0,6.955922,6.586997,6.257648,0,0,12.56863,18.28721,0.3689251,0,0.3689251,27.42642,70.32401,0.1990197,20.08341,5.564738,12,25.24313
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,3.394273,0,1.194751,0,0,0,0,0,8.975149,0,0,3.394273,3.224559,12.19971,18.61924,12.19971,0,12.19971,39.00008,100,0.1985839,0,7.18012,12,27.59439
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.655219,5.655219,0,0,0,5.655219,179.4425,4.195004,0,0,10.14787,5.952862,5.655219,0,0,0,29.59898,0,0,0,39.00008,100,0.1985839,6.220741,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.207094,4.207094,0,0,0,4.207094,274.7807,7.131762,0,0,11.56028,4.42852,4.207094,0,0,0,29.59898,0,0,0,39.00008,100,0.1985839,4.627803,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,16.31366,16.31366,7.953658,0,2.348275,16.31366,70.23734,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1985839,17.94502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.350681,4.350681,0,0,0,4.350681,224.9417,5.206833,0,0,9.786498,4.579665,4.350681,0,0,0,29.59898,0,0,0,39.00008,100,0.1985839,4.785749,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985839,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,7.594448,7.594448,0,0,0,7.594448,62.35736,0,8.881784E-16,0,4.735697,7.994156,7.594448,0,0,0,29.59898,0,3.258459,-3.258459,35.56536,91.19305,0.1985839,8.353893,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.90343,3.90343,0,0,0,3.90343,58.30394,0,4.440892E-16,0,2.275853,4.108873,3.90343,0,0,3.62051,26.34052,0,1.83302,-1.83302,33.63319,86.23877,0.1985839,4.293773,1.820683,0,28.61637
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,5.657199,24.5075,0.226156,0,0.226156,33.84774,86.7889,0.1985755,0,0.1809248,0,24.73366
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,9.136482,9.136482,12,0,3.372,9.136482,0,0,0,0,0,0,0,2.863518,2.720342,5.431043,24.71104,2.720342,0,2.720342,36.42848,93.40617,0.1986252,10.05013,0,12,24.71104
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,12.81801,12.81801,12,0,3.372,12.81801,0,0,0,0,0,0.8610582,0.8180053,0,0,2.710701,27.15935,0,0.8610582,-0.8610582,35.52085,91.07891,0.1986252,14.09981,0,12,27.15935
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667432,26.29829,0,0,0,35.52085,91.07891,0.1986252,0,0,0,26.29829
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,2.036615,2.036615,0,0,0,2.036615,0,0,4.440892E-16,0,0,2.143805,2.036615,0,0,3.667432,26.29829,0,2.143805,-2.143805,33.26108,85.28465,0.1986252,2.240276,0,0,26.29829
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.049438,24.15448,0,0,0,33.26108,85.28465,0.1986252,0,0,0,24.15448
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1627818,0.1627818,0,0,0,0.1627818,0,0,0,0,0,0.1713493,0.1627818,0,0,6.049438,24.15448,0,0.1713493,-0.1713493,33.08046,84.82152,0.1986252,0.17906,0,0,24.15448
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.295354,1.295354,0,0,0,1.295354,0,0,0,0,0,1.36353,1.295354,0,0,6.239826,23.98314,0,1.36353,-1.36353,31.64317,81.13618,0.1986252,1.424889,0,0,23.98314
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,4.030607,4.030607,0,0,0,4.030607,0,0,8.881784E-16,0,0,4.242744,4.030607,0,0,7.754859,22.6196,0,4.242744,-4.242744,27.17093,69.66891,0.1986252,4.433668,0,0,22.6196
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.546883,3.546883,0,0,0,3.546883,0,0,4.440892E-16,0,0,3.733561,3.546883,0,0,12.46902,18.37686,0,3.733561,-3.733561,23.23541,59.57785,0.1986252,3.901572,0,0,18.37686
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.61742,14.6433,0,0,0,23.23541,59.57785,0.1986252,0,0,0,14.6433
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.445998,1.445998,0,0,0,1.445998,0,0,0,0,0,1.522103,1.445998,0,0,16.61742,14.6433,0,1.522103,-1.522103,21.63097,55.46392,0.1986252,1.590598,0,0,14.6433
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.163457,3.163457,0,0,0,3.163457,9.216756,0,4.440892E-16,0,0.2915681,3.329955,3.163457,0,0,18.30865,13.1212,0,3.038387,-3.038387,18.42823,47.25178,0.1986252,3.479803,0.2332545,0,13.41276
