Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,10.01541,10.01541,12,0,3.372,10.01541,18.07772,0,0,0,1.810557,0,0,1.984593,1.885363,21.68463,10.08281,3.695921,0,3.695921,21.93449,56.24216,0.198683,11.01695,1.448446,12,11.89337
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,17.98871,13.40914,10.55697,0,10.55697,31.94971,81.92217,0.1985954,0,1.757578,12,15.60611
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.91699,5.91699,0,0,0,5.91699,85.62499,0,0,0,5.066422,6.228411,5.91699,0,0,7.431738,22.91041,0,1.161988,-1.161988,30.72487,78.78156,0.1985954,6.508689,4.053138,0,27.97684
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.736985,2.736985,0,0,0,2.736985,302.541,0,0,0,8.280503,2.881037,2.736985,0,0,8.722836,21.74842,5.399466,0,5.399466,35.84725,91.91585,0.1983946,3.010684,6.624403,0,30.02893
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,1.004631,1.004631,0,0,0,1.004631,520.7892,0.851133,0,0,5.232009,1.057506,1.004631,0,0,3.32337,26.60794,3.32337,0,3.32337,39.00008,100,0.1982712,1.105094,4.185607,0,31.83995
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.36673,11.36673,6.154572,0,1.893107,11.36673,48.26792,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1982712,12.50341,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,11.702,11.702,4.011316,0,1.350863,11.702,69.1801,0,1.776357E-15,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1982712,12.8722,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,10.24017,10.24017,3.388454,0,1.193279,10.24017,70.43176,0,0,0,7.212331,7.212331,6.851715,0,0,0,29.59898,0,0,0,39.00008,100,0.1982712,11.26419,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,7.126113,7.126113,0,0,0,7.126113,79.35701,0,0,0,5.65507,7.501172,7.126113,0,0,0,29.59898,0,1.846102,-1.846102,37.05412,95.01036,0.1982712,7.838725,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,1.353788,0,0,3.405012,0,0,0,0,2.051224,27.75288,2.051224,0,2.051224,39.00008,100,0.1981951,0,2.72401,0,31.15789
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981951,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.948226,7.948226,7.637202,0,2.268212,7.948226,4.119082,0,0,0,0.327394,0.327394,0.3110243,0,0,0,29.59898,0,0,0,39.00008,100,0.1981951,8.743049,0.2619152,12,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,10.22485,10.22485,10.22485,0,2.922888,10.22485,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981951,11.24734,0,12,29.59898
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.272733,5.272733,0,0,0,5.272733,0,0,8.881784E-16,0,0,5.550246,5.272733,0,0,0,29.59898,0,5.550246,-5.550246,33.1496,84.99882,0.1981951,5.800007,0,0,29.59898
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,15.09231,15.09231,12,0,3.372,15.09231,0,0,0,0,0,3.255058,3.092305,0,0,6.16694,24.04873,0,3.255058,-3.255058,29.71847,76.20106,0.1981951,16.60154,0,12,24.04873
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.536509,3.536509,12,0,3.372,3.536509,0,0,0,0,0,0,0,8.46349,8.040317,9.78367,20.79367,8.040317,0,8.040317,37.34619,95.75926,0.1983419,3.89016,0,12,20.79367
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.640223,0.640223,0,0,0,0.640223,0,0,0,0,0,0.673919,0.640223,0,0,1.743354,28.02996,0,0.673919,-0.673919,36.63581,93.9378,0.1983419,0.7042453,0,0,28.02996
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.492153,27.35604,0,0,0,36.63581,93.9378,0.1983419,0,0,0,27.35604
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.492153,27.35604,0,0,0,36.63581,93.9378,0.1983419,0,0,0,27.35604
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.444561,2.444561,0,0,0,2.444561,0,0,4.440892E-16,0,0,2.573223,2.444561,0,0,2.492153,27.35604,0,2.573223,-2.573223,33.9234,86.9829,0.1983419,2.689018,0,0,27.35604
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.351289,24.78282,0,0,0,33.9234,86.9829,0.1983419,0,0,0,24.78282
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.527944,1.527944,0,0,0,1.527944,0,0,0,0,0,1.608362,1.527944,0,0,5.351289,24.78282,0,1.608362,-1.608362,32.22803,82.63583,0.1983419,1.680739,0,0,24.78282
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.138359,23.17446,0,0,0,32.22803,82.63583,0.1983419,0,0,0,23.17446
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,7.138359,23.17446,0.2353513,0,0.2353513,32.45131,83.20832,0.1983331,0,0.1882811,0,23.40981
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,9.848475,9.848475,12,0,3.372,9.848475,28.01782,0,0,0,2.759328,0,0,2.151526,2.04395,6.903007,23.38627,4.803277,0,4.803277,37.0081,94.89237,0.1984058,10.83332,2.207462,12,26.1456
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,23.1374,20.36,12,0,3.372,20.36,17.99284,0,2.777396,5.091136,3.663342,8.8,8.36,0,0,2.09973,27.70922,0,5.136658,-5.136658,31.59359,81.00903,0.1984058,25.45114,2.930674,12,31.37256
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.17296,4.17296,0,0,0,4.17296,168.3534,0,0,0,7.02532,4.39259,4.17296,0,0,7.807127,22.57256,2.63273,0,2.63273,34.09121,87.41319,0.1983083,4.590256,5.620256,0,29.59788
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,12.49472,12.49472,8.988655,0,2.61013,12.49472,70.94989,0,0,0,8.864986,3.69059,3.50606,0,0,5.174397,24.94202,5.174397,0,5.174397,39.00008,100,0.1983714,13.74419,7.09199,12,33.80701
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.163766,2.163766,0,0,0,2.163766,414.5798,6.692889,0,0,8.970538,2.277649,2.163766,0,0,0,29.59898,0,0,0,39.00008,100,0.1983714,2.380143,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,15.58383,15.58383,7.223833,0,2.16363,15.58383,62.53445,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983714,17.14222,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,15.25309,15.25309,8.695053,0,2.535849,15.25309,45.25767,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1983714,16.77839,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,9.893771,9.893771,4.291013,0,1.421626,9.893771,59.60963,0,0,0,5.89764,5.89764,5.602758,0,0,0,29.59898,0,0,0,39.00008,100,0.1983714,10.88315,4.718112,12,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.33923,10.33923,4.188878,0,1.395786,10.33923,62.6164,0,0,0,6.474051,6.474051,6.150349,0,0,0,29.59898,0,0,0,39.00008,100,0.1983714,11.37315,5.179241,12,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,21.09921,20.36,12,0,3.372,20.36,12.97016,0,0.7392043,2.849125,2.640724,8.8,8.36,0,0,0,29.59898,0,6.159276,-6.159276,32.50763,83.35273,0.1983714,23.20913,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.347009,8.347009,12,0,3.372,8.347009,21.00765,0,0,0,1.75351,0,0,3.652992,3.470342,6.84364,23.4397,5.223853,0,5.223853,37.46341,96.05984,0.1984568,9.181709,1.402808,12,25.19321
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.444429,3.444429,0,0,0,3.444429,9.406633,0,4.440892E-16,0,0.3240049,3.625715,3.444429,0,0,1.619788,28.14117,0,3.30171,-3.30171,33.9831,87.13599,0.1984568,3.788872,0.2592039,0,28.46517
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.916968,3.916968,0,0,0,3.916968,0,0,8.881784E-16,0,0,4.123124,3.916968,0,0,5.288355,24.83946,0,4.123124,-4.123124,29.63695,75.99203,0.1984568,4.308664,0,0,24.83946
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,20.12314,20.12314,12,0,3.372,20.12314,0,0,3.552714E-15,1.775457,0,8.550676,8.123142,0,0,9.869604,20.71634,0,8.550676,-8.550676,20.62374,52.88129,0.1984568,22.13546,0,12,20.71634
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7576153,0.7576153,9.557615,0,2.754077,0.7576153,0,0,0,0,0,0,0,8.8,8.36,19.37036,12.16566,8.36,0,8.36,28.55474,73.21713,0.1984911,0.8333769,0,12,12.16566
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.223813,0.223813,9.023813,0,2.619025,0.223813,0,0,0,0,0,0,0,8.8,8.36,11.01035,19.68966,8.36,0,8.36,36.48573,93.55297,0.1984974,0.2461943,0,12,19.68966
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.453477,1.453477,0,0,0,1.453477,0,0,0,0,0,1.529976,1.453477,0,0,2.650355,27.21366,0,1.529976,-1.529976,34.87299,89.41776,0.1984974,1.598825,0,0,27.21366
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6632449,0.6632449,0,0,0,0.6632449,0,0,1.110223E-16,0,0,0.6981525,0.6632449,0,0,4.350328,25.68368,0,0.6981525,-0.6981525,34.13708,87.53079,0.1984974,0.7295694,0,0,25.68368
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.885942,1.885942,0,0,0,1.885942,0,0,0,0,0,1.985202,1.885942,0,0,5.126053,24.98553,0,1.985202,-1.985202,32.04449,82.16519,0.1984974,2.074537,0,0,24.98553
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.331834,23.00033,0,0,0,32.04449,82.16519,0.1984974,0,0,0,23.00033
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.278195,2.278195,0,0,0,2.278195,0,0,0,0,0,2.3981,2.278195,0,0,7.331834,23.00033,0,2.3981,-2.3981,29.51667,75.68362,0.1984974,2.506014,0,0,23.00033
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.996389,20.60223,0,0,0,29.51667,75.68362,0.1984974,0,0,0,20.60223
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.341638,2.341638,0,0,0,2.341638,0,0,0,0,0,2.464882,2.341638,0,0,9.996389,20.60223,0,2.464882,-2.464882,26.91846,69.02155,0.1984974,2.575802,0,0,20.60223
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,12.73515,18.13735,0.2052632,0,0.2052632,27.11319,69.52085,0.1984898,0,0.1642105,0,18.34261
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,12.52988,18.32208,2.888101,0,2.888101,29.85308,76.5462,0.1983835,0,2.310481,0,21.21018
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,15.66217,15.66217,12,0,3.372,15.66217,36.2119,0,0,0,5.671568,3.854912,3.662167,0,0,9.641783,20.92137,1.816656,0,1.816656,31.57651,80.96525,0.1984066,17.22838,4.537255,12,26.59294
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.313704,9.313704,8.89589,0,2.58666,9.313704,88.73946,0,0,0,8.26493,0.4398031,0.4178129,0,0,7.825127,22.55636,7.825127,0,7.825127,39.00008,100,0.198426,10.24507,6.611944,12,30.82129
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.219216,4.219216,0,0,0,4.219216,241.1001,5.731253,0,0,10.17253,4.44128,4.219216,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,4.641137,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,9.752576,9.752576,3,0,1.095,9.752576,114.6051,4.06898,0,0,11.17695,7.107975,6.752576,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,10.72783,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,6.065082,6.065082,0,0,0,6.065082,159.9681,3.317898,0,0,9.702194,6.384296,6.065082,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,6.671589,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.584789,5.584789,0,0,0,5.584789,124.2738,1.061705,0,0,6.940431,5.878726,5.584789,0,0,0,29.59898,0,0,0,39.00008,100,0.198426,6.143268,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,16.60001,16.60001,12,0,3.372,16.60001,25.29415,0,0,0,4.198832,4.842118,4.600012,0,0,0,29.59898,0,0.6432865,-0.6432865,38.32199,98.26133,0.198426,18.26001,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,8.837327,8.837327,7.249524,0,2.17013,8.837327,27.00064,0,0,0,2.386135,1.671372,1.587803,0,0,0.7147628,28.95569,0.7147628,0,0.7147628,39.00008,100,0.1984351,9.72106,1.908908,12,31.34183
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984351,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984351,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,10.97208,10.97208,10.97208,0,3.111938,10.97208,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984351,12.06929,0,12,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,15.29227,15.29227,12,0,3.372,15.29227,0,0,0,0,0,3.46555,3.292273,0,0,0,29.59898,0,3.46555,-3.46555,35.34707,90.63332,0.1984351,16.8215,0,12,29.59898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.246185,0.246185,0,0,0,0.246185,0,0,2.775558E-17,0,0,0.2591422,0.246185,0,0,3.850611,26.13343,0,0.2591422,-0.2591422,35.07391,89.93291,0.1984351,0.2708035,0,0,26.13343
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.874239,3.874239,0,0,0,3.874239,0,0,0,0,0,4.078147,3.874239,0,0,4.138547,25.87428,0,4.078147,-4.078147,30.77516,78.91051,0.1984351,4.261663,0,0,25.87428
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7768694,0.7768694,0,0,0,0.7768694,0,0,0,0,0,0.8177572,0.7768694,0,0,8.669822,21.79614,0,0.8177572,-0.8177572,29.91317,76.70029,0.1984351,0.8545563,0,0,21.79614
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.758505,1.758505,0,0,0,1.758505,0,0,2.220446E-16,0,0,1.851058,1.758505,0,0,9.578441,20.97838,0,1.851058,-1.851058,27.96198,71.69725,0.1984351,1.934356,0,0,20.97838
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.8924336,0.8924336,0,0,0,0.8924336,0,0,1.110223E-16,0,0,0.9394038,0.8924336,0,0,11.63517,19.12732,0,0.9394038,-0.9394038,26.97177,69.15823,0.1984351,0.981677,0,0,19.12732
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.67895,18.18792,0,0,0,26.97177,69.15823,0.1984351,0,0,0,18.18792
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.852832,3.852832,0,0,0,3.852832,0,0,8.881784E-16,0,0,4.055612,3.852832,0,0,12.67895,18.18792,0,4.055612,-4.055612,22.69678,58.19674,0.1984351,4.238115,0,0,18.18792
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.3310523,0.3310523,0,0,0,0.3310523,0,0,5.551115E-17,0,0,0.3484761,0.3310523,0,0,17.18519,14.13231,0,0.3484761,-0.3484761,22.32945,57.25488,0.1984351,0.3641576,0,0,14.13231
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,17.57239,13.78383,0.2920014,0,0.2920014,22.60647,57.96518,0.1984244,0,0.2336011,0,14.07583
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,2.04201,2.04201,0,0,0,2.04201,71.43488,0,0,0,1.458707,2.149484,2.04201,0,0,17.28038,14.04663,0,0.6907767,-0.6907767,21.87832,56.09816,0.1984244,2.246211,1.166966,0,15.50534
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,18.04791,13.35586,3.726993,0,3.726993,25.41406,65.16412,0.1982876,0,2.981594,0,17.08285
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.740852,5.740852,0,0,0,5.740852,80.85626,0,0,0,4.641839,6.043002,5.740852,0,0,14.32092,16.71015,0,1.401164,-1.401164,23.9371,61.37706,0.1982876,6.314938,3.713471,0,21.35199
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,15.87777,15.30899,5.71814,0,5.71814,29.36181,75.28654,0.198078,0,4.574512,0,21.02713
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,9.839899,9.839899,11.34332,0,3.205861,9.839899,87.16632,0,0,0,8.577078,0,0,1.503424,1.428253,10.15963,20.45531,10.00533,0,10.00533,38.8537,99.62466,0.1981451,10.82389,6.861662,12,29.03239
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.508783,8.508783,3,0,1.095,8.508783,105.5839,3.030889,0,0,8.983906,5.798719,5.508783,0,0,0.1542988,29.46011,0.1542988,0,0.1542988,39.00008,100,0.1981395,9.359661,7.187125,12,38.44402
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981395,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.955431,4.955431,0,0,0,4.955431,140.4712,1.744712,0,0,6.960955,5.216243,4.955431,0,0,0,29.59898,0,0,0,39.00008,100,0.1981395,5.450974,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,14.9683,14.9683,9.193637,0,2.66199,14.9683,40.60979,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1981395,16.46513,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.8264169,0.8264169,0,0,0,0.8264169,204.7528,0.8221991,0,0,1.692111,0.8699124,0.8264169,0,0,0,29.59898,0,0,0,39.00008,100,0.1981395,0.9090585,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,14.11395,14.11395,12,0,3.372,14.11395,4.123842,8.881784E-16,0,0,0.5820367,2.225205,2.113945,0,0,0,29.59898,0,1.643169,-1.643169,37.26802,95.55885,0.1981395,15.52534,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,1.825743,27.95581,0.3400957,0,0.3400957,37.59067,96.38614,0.198127,0,0.2720766,0,28.29591
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485647,28.2619,0,0,0,37.59067,96.38614,0.198127,0,0,0,28.2619
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485647,28.2619,0,0,0,37.59067,96.38614,0.198127,0,0,0,28.2619
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485647,28.2619,0,0,0,37.59067,96.38614,0.198127,0,0,0,28.2619
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.79022,2.79022,0,0,0,2.79022,0,0,4.440892E-16,0,0,2.937073,2.79022,0,0,1.485647,28.2619,0,2.937073,-2.937073,34.49472,88.44783,0.198127,3.069242,0,0,28.2619
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,3.006468,3.006468,0,0,0,3.006468,0,0,4.440892E-16,0,0,3.164703,3.006468,0,0,4.749062,25.32482,0,3.164703,-3.164703,31.15883,79.89428,0.198127,3.307115,0,0,25.32482
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1178419,0.1178419,0,0,0,0.1178419,0,0,1.387779E-17,0,0,0.1240441,0.1178419,0,0,8.265399,22.16012,0,0.1240441,-0.1240441,31.02808,79.55901,0.198127,0.1296261,0,0,22.16012
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.182632,6.182632,0,0,0,6.182632,0,0,8.881784E-16,0,0,6.508034,6.182632,0,0,8.403226,22.03608,0,6.508034,-6.508034,24.16801,61.96913,0.198127,6.800895,0,0,22.03608
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.154081,4.154081,0,0,0,4.154081,0,0,8.881784E-16,0,0,4.372717,4.154081,0,0,15.63437,15.52804,0,4.372717,-4.372717,19.55876,50.15057,0.198127,4.569489,0,0,15.52804
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.296348,4.296348,0,0,0,4.296348,0,0,8.881784E-16,0,0,4.522471,4.296348,0,0,20.49295,11.15532,0,4.522471,-4.522471,14.79166,37.92725,0.198127,4.725983,0,0,11.15532
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.168312,4.168312,0,0,0,4.168312,0,0,0,0,0,4.387697,4.168312,0,0,25.51792,6.632853,0,4.387697,-4.387697,10.16662,26.0682,0.198127,4.585143,0,0,6.632853
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.48742,2.48742,11.28742,0,3.191717,2.48742,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.39314,2.245156,8.36,0,8.36,18.09761,46.40404,0.198251,2.736162,0,12,2.245156
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5767335,0.5767335,9.376734,0,2.708313,0.5767335,27.24589,1.776357E-15,0,0,0.1571362,0,0,8.8,8.36,22.03314,9.769156,8.517137,0,8.517137,26.17768,67.12211,0.1982702,0.6344069,0.125709,12,9.926292
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,12.08197,12.08197,12,0,3.372,12.08197,19.91948,0,0,0,2.406666,0.08628592,0.08197162,0,0,13.516,17.43458,2.32038,0,2.32038,28.37898,72.76647,0.1982995,13.29017,1.925333,12,19.84125
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.518468,8.518468,12,0,3.372,8.518468,57.5632,0,0,0,4.903502,0,0,3.481532,3.307455,11.19562,19.52292,8.210958,0,8.210958,36.16858,92.73976,0.1984206,9.370315,3.922802,12,24.42642
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.362612,9.362612,4.719715,0,1.530088,9.362612,84.07826,0,0,0,7.871921,4.887259,4.642897,0,0,2.984661,26.91278,2.984661,0,2.984661,39.00008,100,0.1984007,10.29887,6.297537,12,34.7847
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.839645,3.839645,0,0,0,3.839645,252.9687,5.671369,0,0,9.713099,4.041731,3.839645,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,4.223609,7.77048,0,39.31208
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,19.42207,19.42207,11.06207,0,3.134703,19.42207,52.15389,1.329363,0,1.004274,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,21.36427,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,8.569981,8.569981,3,0,1.095,8.569981,104.2673,3.072547,0,0,8.935685,5.863137,5.56998,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,9.426978,7.148548,12,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,12.5195,12.5195,4.159495,0,1.388352,12.5195,75.4169,0.6418144,0,0,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,13.77144,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.919846,1.919846,0,0,0,1.919846,399.353,5.646072,0,0,7.666963,2.02089,1.919846,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,2.11183,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8316046,0.8316046,0,0,0,0.8316046,531.5778,3.545252,0,0,4.420625,0.8753732,0.8316046,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,0.9147651,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,11.10167,11.10167,10.77544,0,3.062187,11.10167,3.093243,0,1.776357E-15,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1984007,12.21184,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.890993,3.890993,0,0,0,3.890993,0,0,4.440892E-16,0,0,4.095782,3.890993,0,0,0,29.59898,0,4.095782,-4.095782,34.68274,88.92993,0.1984007,4.280093,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.9993638,0.9993638,0,0,0,0.9993638,0,0,0,0,0,1.051962,0.9993638,0,0,4.550869,25.50319,0,1.051962,-1.051962,33.57388,86.0867,0.1984007,1.0993,0,0,25.50319
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,19.70553,19.70553,12,0,3.372,19.70553,0,0,0,1.316085,0,8.111086,7.705532,0,0,5.719716,24.45123,0,8.111086,-8.111086,25.02404,64.16409,0.1984007,21.67608,0,12,24.45123
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.552319,5.552319,12,0,3.372,5.552319,0,0,0,0,0,0,0,6.447681,6.125297,14.73203,16.34015,6.125297,0,6.125297,30.83501,79.06397,0.1985101,6.107551,0,12,16.34015
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5233889,0.5233889,9.323389,0,2.694817,0.5233889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.606736,21.85291,8.36,0,8.36,38.766,99.39981,0.1985317,0.5757278,0,12,21.85291
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.478687,2.478687,0,0,0,2.478687,0,0,0,0,0,2.609145,2.478687,0,0,0.2467365,29.37691,0,2.609145,-2.609145,36.01572,92.34782,0.1985317,2.726556,0,0,29.37691
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.999943,1.999943,0,0,0,1.999943,0,0,2.220446E-16,0,0,2.105203,1.999943,0,0,3.145786,26.76777,0,2.105203,-2.105203,33.79665,86.65789,0.1985317,2.199937,0,0,26.76777
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.385874,2.385874,0,0,0,2.385874,0,0,4.440892E-16,0,0,2.511446,2.385874,0,0,5.4849,24.66257,0,2.511446,-2.511446,31.14935,79.86996,0.1985317,2.624461,0,0,24.66257
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.275396,22.15112,0,0,0,31.14935,79.86996,0.1985317,0,0,0,22.15112
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.593419,1.593419,0,0,0,1.593419,0,0,0,0,0,1.677284,1.593419,0,0,8.275396,22.15112,0,1.677284,-1.677284,29.38134,75.33661,0.1985317,1.752761,0,0,22.15112
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.440927,2.440927,0,0,0,2.440927,0,0,4.440892E-16,0,0,2.569396,2.440927,0,0,10.13904,20.47384,0,2.569396,-2.569396,26.67295,68.39205,0.1985317,2.685019,0,0,20.47384
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.427433,0.427433,0,0,0,0.427433,67.96672,0,0,0,0.2905122,0.4499295,0.427433,0,0,12.99393,17.90444,0,0.1594173,-0.1594173,26.50491,67.96118,0.1985317,0.4701763,0.2324098,0,18.19495
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,8.539977,8.539977,12,0,3.372,8.539977,26.98959,0,0,0,2.304905,0,0,3.460023,3.287022,13.17106,17.74502,5.591927,0,5.591927,31.80988,81.56364,0.198619,9.393975,1.843924,12,20.04993
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,27.17179,20.36,12,0,3.372,20.36,24.44464,0,6.811786,9.528964,4.976929,8.8,8.36,0,0,7.579133,22.77776,0,3.823071,-3.823071,27.78001,71.23065,0.198619,29.88896,3.981543,12,27.75469
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.443897,7.443897,11.88779,0,3.343612,7.443897,84.55472,0,0,0,6.294166,0,0,4.443897,4.221702,11.82699,18.95469,10.51587,0,10.51587,37.75624,96.81068,0.1986938,8.188287,5.035333,12,25.24885
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.507039,3.507039,0,0,0,3.507039,281.835,4.881322,0,0,9.884064,3.69162,3.507039,0,0,1.311122,28.41897,1.311122,0,1.311122,39.00008,100,0.1986463,3.857743,7.907251,0,38.30303
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,12.41471,12.41471,4.054705,0,1.36184,12.41471,90.76225,2.467865,0,0,11.26787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,13.65618,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,9.759062,9.759062,3,0,1.095,9.759062,117.9703,4.397997,0,0,11.5128,7.114802,6.759062,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,10.73497,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.321569,6.321569,0,0,0,6.321569,147.5064,2.670437,0,0,9.32472,6.654284,6.321569,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,6.953726,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.971173,3.971173,0,0,0,3.971173,121.1815,0.6321439,0,0,4.812325,4.180182,3.971173,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,4.36829,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,11.66307,11.66307,9.618931,0,2.769589,11.66307,18.44903,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,12.82937,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,9.70857,9.70857,9.380184,0,2.709187,9.70857,3.56046,0,1.776357E-15,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1986463,10.67943,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.427924,6.427924,0,0,0,6.427924,0,0,0,0,0,6.766235,6.427924,0,0,0,29.59898,0,6.766235,-6.766235,31.86784,81.71224,0.1986463,7.070716,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,7.801494,7.801494,12,0,3.372,7.801494,0,0,0,0,0,0,0,4.198506,3.988581,7.51804,22.83274,3.988581,0,3.988581,35.65174,91.41454,0.198717,8.581643,0,12,22.83274
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.529459,26.42247,0,0,0,35.65174,91.41454,0.198717,0,0,0,26.42247
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.08112,1.08112,0,0,0,1.08112,0,0,2.220446E-16,0,0,1.138021,1.08112,0,0,3.529459,26.42247,0,1.138021,-1.138021,34.45216,88.33869,0.198717,1.189232,0,0,26.42247
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.919141,2.919141,0,0,0,2.919141,0,0,4.440892E-16,0,0,3.07278,2.919141,0,0,4.793927,25.28444,0,3.07278,-3.07278,31.21317,80.0336,0.198717,3.211055,0,0,25.28444
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.4169413,0.4169413,0,0,0,0.4169413,0,0,5.551115E-17,0,0,0.4388855,0.4169413,0,0,8.208126,22.21166,0,0.4388855,-0.4388855,30.75054,78.84738,0.198717,0.4586354,0,0,22.21166
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1457035,0.1457035,0,0,0,0.1457035,0,0,2.775558E-17,0,0,0.1533721,0.1457035,0,0,8.695777,21.77278,0,0.1533721,-0.1533721,30.58887,78.43285,0.198717,0.1602738,0,0,21.77278
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.86619,21.61941,0,0,0,30.58887,78.43285,0.198717,0,0,0,21.61941
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.429713,0.429713,0,0,0,0.429713,0,0,0,0,0,0.4523294,0.429713,0,0,8.86619,21.61941,0,0.4523294,-0.4523294,30.11207,77.21029,0.198717,0.4726842,0,0,21.61941
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.707273,4.707273,0,0,0,4.707273,0,0,8.881784E-16,0,0,4.955024,4.707273,0,0,9.368778,21.16708,0,4.955024,-4.955024,24.88902,63.81787,0.198717,5.178,0,0,21.16708
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.168046,4.168046,0,0,0,4.168046,0,0,0,0,0,4.387417,4.168046,0,0,14.87436,16.21205,0,4.387417,-4.387417,20.26428,51.95958,0.198717,4.584851,0,0,16.21205
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,19.74927,11.82464,0.2855984,0,0.2855984,20.53522,52.6543,0.1987066,0,0.2284787,0,12.11023
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5534561,0.5534561,0,0,0,0.5534561,378.5758,0,0,0,2.095251,0.5825854,0.5534561,0,0,19.46367,12.08167,1.512666,0,1.512666,21.97026,56.33389,0.1986519,0.6088018,1.676201,0,14.17693
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,7.592558,7.592558,0,0,0,7.592558,46.82273,0,0,0,3.555043,7.992166,7.592558,0,0,17.95101,13.44307,0,4.437123,-4.437123,17.29312,44.34125,0.1986519,8.351813,2.844035,0,16.99812
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.335316,2.335316,0,0,0,2.335316,109.6608,0,0,0,2.560927,2.458228,2.335316,0,0,22.88114,9.005951,0.102699,0,0.102699,17.39055,44.59106,0.1986482,2.568848,2.048741,0,11.56688
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,10.75944,10.75944,12,0,3.372,10.75944,46.1192,0,0,0,4.962167,0,0,1.240561,1.178533,22.77844,9.09838,6.1407,0,6.1407,23.21613,59.52842,0.1987308,11.83538,3.969734,12,14.06055
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,10.93283,10.93283,12,0,3.372,10.93283,35.60448,0,0,0,3.892576,0,0,1.067174,1.013815,16.63774,14.62501,4.906391,0,4.906391,27.87074,71.46329,0.198797,12.02611,3.114061,12,18.51759
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.443853,3.443853,8.375998,0,2.455128,3.443853,189.8925,0,0,0,6.539619,0,0,4.932146,4.685538,11.73135,19.04076,11.22516,0,11.22516,38.51986,98.76868,0.1986664,3.788238,5.231695,12,25.58038
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.664432,7.664432,3,0,1.095,7.664432,92.44721,1.669431,0,0,7.085554,4.909928,4.664432,0,0,0.5061939,29.1434,0.5061939,0,0.5061939,39.00008,100,0.1986481,8.430875,5.668443,12,36.22896
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,21.37305,20.36,12,0,3.372,20.36,25.30624,0,1.013047,3.150352,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.1986481,23.51035,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,7.597982,7.597982,0,0,0,7.597982,20.80906,0,8.881784E-16,0,1.581069,7.997876,7.597982,0,0,4.052943,25.95133,0,6.416808,-6.416808,28.39121,72.79783,0.1986481,8.35778,1.264855,0,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,11.18273,19.53452,2.492896,0,2.492896,30.75618,78.86184,0.1985583,0,1.994317,0,22.02742
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,8.018688,8.018688,12,0,3.372,8.018688,20.90396,0,0,0,1.676224,0,0,3.981312,3.782246,8.689833,21.77813,5.45847,0,5.45847,35.93454,92.13966,0.1986458,8.820558,1.340979,12,23.45435
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,3.231363,26.69075,0.1398692,0,0.1398692,36.06723,92.47989,0.1986408,0,0.1118953,0,26.83062
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,21.96419,20.36,12,0,3.372,20.36,0,0,1.604192,3.800611,0,8.8,8.36,0,0,3.091494,26.81663,0,8.8,-8.8,26.79121,68.69528,0.1986408,24.16061,0,12,26.81663
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.335931,4.335931,12,0,3.372,4.335931,0,0,0,0,0,0,0,7.664069,7.280866,12.86927,18.01663,7.280866,0,7.280866,33.69845,86.40611,0.1987689,4.769524,0,12,18.01663
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,25.64463,20.36,12,0,3.372,20.36,0,0,5.28463,7.849093,0,8.8,8.36,0,0,5.588406,24.56941,0,8.8,-8.8,24.42244,62.62151,0.1987689,28.20909,0,12,24.56941
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,4.076059,4.076059,12,0,3.372,4.076059,0,0,0,0,0,0,0,7.923941,7.527744,15.36618,15.76941,7.527744,0,7.527744,31.56388,80.93286,0.198901,4.483665,0,12,15.76941
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.324659,6.324659,0,0,0,6.324659,0,0,0,0,0,6.657536,6.324659,0,0,7.83844,22.54438,0,6.657536,-6.657536,24.54622,62.9389,0.198901,6.957125,0,0,22.54438
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.819356,1.819356,0,0,0,1.819356,0,0,2.220446E-16,0,0,1.915111,1.819356,0,0,15.2357,15.88685,0,1.915111,-1.915111,22.52752,57.76275,0.198901,2.001291,0,0,15.88685
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.932516,3.932516,0,0,0,3.932516,0,0,0,0,0,4.13949,3.932516,0,0,17.3636,13.97174,0,4.13949,-4.13949,18.16411,46.57455,0.198901,4.325767,0,0,13.97174
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.167635,4.167635,0,0,0,4.167635,0,0,0,0,0,4.386984,4.167635,0,0,21.96304,9.832245,0,4.386984,-4.386984,13.53982,34.71743,0.198901,4.584398,0,0,9.832245
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,2.002363,2.002363,0,0,0,2.002363,0,0,4.440892E-16,0,0,2.107751,2.002363,0,0,26.83746,5.445261,0,2.107751,-2.107751,11.31806,29.02061,0.198901,2.2026,0,0,5.445261
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.294313,5.294313,12,0,3.372,5.294313,0,0,0,0,0,0,0,6.705687,6.370403,29.17941,3.33751,6.370403,0,6.370403,17.36156,44.51672,0.1990125,5.823744,0,12,3.33751
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.3103,1.3103,10.1103,0,2.893906,1.3103,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.80901,9.070872,8.36,0,8.36,25.29255,64.85255,0.1990729,1.44133,0,12,9.070872
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.471256,3.471256,11.76274,0,3.311973,3.471256,2.592092,0,0,0,0.08997813,0,0,8.291485,7.876911,14.44901,16.59487,7.966888,0,7.966888,32.8506,84.23214,0.1992112,3.818382,0.0719825,12,16.68485
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,12.55294,12.55294,12,0,3.372,12.55294,20.83965,0,0,0,2.615988,0.5820383,0.5529364,0,0,6.482118,23.76507,2.03395,0,2.03395,34.78017,89.17976,0.199236,13.80823,2.092791,12,26.38106
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.611139,1.611139,0,0,0,1.611139,285.7335,0,0,0,4.603563,1.695936,1.611139,0,0,4.448168,25.59563,2.907628,0,2.907628,37.53859,96.25261,0.1991319,1.772253,3.682851,0,30.19919
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,13.41525,13.41525,7.43894,0,2.218052,13.41525,58.37678,0,0,0,7.83139,6.29085,5.976307,0,0,1.54054,28.21249,1.54054,0,1.54054,39.00008,100,0.1991507,14.75677,6.265112,12,36.04388
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.881671,5.881671,0,0,0,5.881671,182.1346,4.521323,0,0,10.71256,6.191233,5.881671,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,6.469838,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,14.09559,14.09559,5.735589,0,1.787104,14.09559,72.9605,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,15.50515,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,8.951803,8.951803,3,0,1.095,8.951803,96.29075,2.354702,0,0,8.619758,6.265056,5.951803,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,9.846983,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.998491,5.998491,0,0,0,5.998491,119.0143,0.8248621,0,0,7.139063,6.314201,5.998491,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,6.59834,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.618602,3.618602,0,0,0,3.618602,155.0324,1.800949,0,0,5.610004,3.809055,3.618602,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,3.980462,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,9.771366,9.771366,7.502788,0,2.234205,9.771366,24.43851,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,10.7485,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.380006,8.380006,8.045068,0,2.371402,8.380006,4.207235,0,0,0,0.3525665,0.3525665,0.3349382,0,0,0,29.59898,0,0,0,39.00008,100,0.1991507,9.218006,0.2820532,12,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.206266,4.206266,0,0,0,4.206266,0,0,8.881784E-16,0,0,4.427648,4.206266,0,0,0,29.59898,0,4.427648,-4.427648,34.33293,88.03297,0.1991507,4.626892,0,0,29.59898
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,14.78135,14.78135,12,0,3.372,14.78135,0,0,0,0,0,2.927735,2.781348,0,0,4.919609,25.17133,0,2.927735,-2.927735,31.24682,80.1199,0.1991507,16.25948,0,12,25.17133
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.848171,6.848171,0,0,0,6.848171,0,0,8.881784E-16,0,0,7.208601,6.848171,0,0,8.172648,22.2436,0,7.208601,-7.208601,23.64829,60.63652,0.1991507,7.532988,0,0,22.2436
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.327486,2.327486,0,0,0,2.327486,0,0,4.440892E-16,0,0,2.449985,2.327486,0,0,16.18221,15.03499,0,2.449985,-2.449985,21.06578,54.01471,0.1991507,2.560234,0,0,15.03499
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90441,12.58501,0,0,0,21.06578,54.01471,0.1991507,0,0,0,12.58501
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90441,12.58501,0,0,0,21.06578,54.01471,0.1991507,0,0,0,12.58501
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.696705,0.696705,0,0,0,0.696705,0,0,1.110223E-16,0,0,0.7333736,0.696705,0,0,18.90441,12.58501,0,0.7333736,-0.7333736,20.29274,52.03255,0.1991507,0.7663755,0,0,12.58501
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,1.013127,1.013127,0,0,0,1.013127,0,0,2.220446E-16,0,0,1.06645,1.013127,0,0,19.71927,11.85164,0,1.06645,-1.06645,19.1686,49.15016,0.1991507,1.11444,0,0,11.85164
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2553186,0.2553186,0,0,0,0.2553186,0,0,5.551115E-17,0,0,0.2687564,0.2553186,0,0,20.90421,10.78519,0,0.2687564,-0.2687564,18.88531,48.42376,0.1991507,0.2808504,0,0,10.78519
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.341032,2.341032,0,0,0,2.341032,0,0,4.440892E-16,0,0,2.464244,2.341032,0,0,21.20283,10.51643,0,2.464244,-2.464244,16.28777,41.76342,0.1991507,2.575135,0,0,10.51643
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.972093,1.972093,0,0,0,1.972093,0,0,2.220446E-16,0,0,2.075887,1.972093,0,0,23.94088,8.052186,0,2.075887,-2.075887,14.09959,36.15271,0.1991507,2.169302,0,0,8.052186
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,26.24742,5.976298,0.279688,0,0.279688,14.36492,36.83306,0.1991407,0,0.2237504,0,6.255986
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,14.84319,14.84319,12,0,3.372,14.84319,7.239236,0,0,0,1.074533,2.992829,2.843188,0,0,25.96773,6.228017,0,1.918296,-1.918296,12.34286,31.6483,0.1991407,16.32751,0.8596267,12,7.302551
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,12.63458,12.63458,12,0,3.372,12.63458,20.85987,0,0,0,2.635556,0.667975,0.6345763,0,0,28.09917,4.309721,1.967581,0,1.967581,14.20947,36.43447,0.1991647,13.89803,2.108445,12,6.945278
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,10.96594,10.96594,12,0,3.372,10.96594,33.88409,0,0,0,3.71571,0,0,1.034057,0.9823537,26.13159,6.080544,4.698063,0,4.698063,18.66645,47.86259,0.199227,12.06254,2.972568,12,9.796254
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.883482,3.883482,11.83481,0,3.330208,3.883482,128.039,0,0,0,4.97237,0,0,7.951333,7.553766,21.43353,10.3088,12.52614,0,12.52614,30.54978,78.33262,0.1992249,4.27183,3.977896,12,15.28117
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.298281,5.298281,8.232627,0,2.418855,5.298281,109.8207,-4.440892E-16,0,0,5.818608,0,0,2.934346,2.787629,8.907393,21.58232,8.606236,0,8.606236,38.71437,99.26743,0.1991813,5.828109,4.654886,12,27.40093
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.49592,8.49592,3,0,1.095,8.49592,71.69895,0.005150207,0,0,6.091486,5.785179,5.49592,0,0,0.3011566,29.32794,0.3011566,0,0.3011566,39.00008,100,0.1991706,9.345511,4.873188,12,35.41942
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,9.791935,9.791935,3.549305,0,1.233974,9.791935,67.10818,0,0,0,6.571189,6.571189,6.24263,0,0,0,29.59898,0,0,0,39.00008,100,0.1991706,10.77113,5.256951,12,36.17017
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,7.188046,7.188046,0,0,0,7.188046,66.11501,0,0,0,4.752377,7.566364,7.188046,0,0,0,29.59898,0,2.813987,-2.813987,36.03387,92.39436,0.1991706,7.90685,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,3.023372,3.023372,0,0,0,3.023372,62.89219,0,0,0,1.901465,3.182497,3.023372,0,0,3.126652,26.78499,0,1.281032,-1.281032,34.68355,88.932,0.1991706,3.325709,1.521172,0,28.68645
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.961954,6.961954,0,0,0,6.961954,30.76128,0,0,0,2.141586,7.328372,6.961954,0,0,4.550021,25.50396,0,5.186787,-5.186787,29.2162,74.91317,0.1991706,7.658149,1.713269,0,27.64555
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,10.31312,20.31717,1.478155,0,1.478155,30.6185,78.50881,0.199118,0,1.182524,0,21.79533
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.307263,8.307263,12,0,3.372,8.307263,3.340162,0,0,0,0.277476,0,0,3.692737,3.5081,8.834963,21.64751,3.785576,0,3.785576,34.20981,87.71729,0.199182,9.13799,0.2219808,12,21.92499
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,9.730731,9.730731,12,0,3.372,9.730731,0,0,0,0,0,0,0,2.269269,2.155806,5.049387,25.05453,2.155806,0,2.155806,36.25499,92.96132,0.1992192,10.7038,0,12,25.05453
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893581,26.99475,0,0,0,36.25499,92.96132,0.1992192,0,0,0,26.99475
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.67927,2.67927,0,0,0,2.67927,0,0,4.440892E-16,0,0,2.820284,2.67927,0,0,2.893581,26.99475,0,2.820284,-2.820284,33.28215,85.33866,0.1992192,2.947197,0,0,26.99475
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.435199,2.435199,0,0,0,2.435199,0,0,4.440892E-16,0,0,2.563367,2.435199,0,0,6.02723,24.17447,0,2.563367,-2.563367,30.58012,78.41041,0.1992192,2.678719,0,0,24.17447
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.393169,4.393169,0,0,0,4.393169,0,0,8.881784E-16,0,0,4.624388,4.393169,0,0,8.875416,21.6111,0,4.624388,-4.624388,25.70559,65.91163,0.1992192,4.832486,0,0,21.6111
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.514413,3.514413,0,0,0,3.514413,0,0,4.440892E-16,0,0,3.699382,3.514413,0,0,14.01363,16.98672,0,3.699382,-3.699382,21.8061,55.91295,0.1992192,3.865854,0,0,16.98672
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.681522,1.681522,0,0,0,1.681522,0,0,2.220446E-16,0,0,1.770023,1.681522,0,0,18.12405,13.28733,0,1.770023,-1.770023,19.94033,51.12894,0.1992192,1.849675,0,0,13.28733
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.176766,1.176766,0,0,0,1.176766,0,0,0,0,0,1.238701,1.176766,0,0,20.09074,11.51731,0,1.238701,-1.238701,18.63462,47.78098,0.1992192,1.294443,0,0,11.51731
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.171066,1.171066,0,0,0,1.171066,0,0,2.220446E-16,0,0,1.232701,1.171066,0,0,21.46708,10.27861,0,1.232701,-1.232701,17.33524,44.44924,0.1992192,1.288173,0,0,10.27861
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.83675,9.045907,0,0,0,17.33524,44.44924,0.1992192,0,0,0,9.045907
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.532726,1.532726,0,0,0,1.532726,0,0,2.220446E-16,0,0,1.613395,1.532726,0,0,22.83675,9.045907,0,1.613395,-1.613395,15.63457,40.08856,0.1992192,1.685998,0,0,9.045907
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,24.62941,7.432512,0.1898779,0,0.1898779,15.8147,40.55045,0.1992125,0,0.1519023,0,7.62239
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.309578,4.309578,0,0,0,4.309578,56.20803,0,8.881784E-16,0,2.422329,4.536398,4.309578,0,0,24.43953,7.603402,0,2.114069,-2.114069,13.58628,34.83655,0.1992125,4.740536,1.937863,0,10.02573
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,26.78849,5.489333,4.637478,0,4.637478,17.98578,46.11729,0.1990476,0,3.709983,0,10.12681
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.333444,6.333444,0,0,0,6.333444,90.51833,0,8.881784E-16,0,5.732927,6.666782,6.333444,0,0,22.15102,9.663064,0,0.9338558,-0.9338558,17.00141,43.59327,0.1990476,6.966788,4.586341,0,15.39599
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.337735,3.337735,0,0,0,3.337735,248.6203,0,0,0,8.298285,3.513405,3.337735,0,0,23.18863,8.729208,4.784879,0,4.784879,21.54074,55.23257,0.1988779,3.671508,6.638628,0,17.02749
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.30186,10.30186,12,0,3.372,10.30186,97.79913,0,0,0,10.07513,0,0,1.698136,1.61323,18.40376,13.0356,11.68836,0,11.68836,32.6293,83.6647,0.1989144,11.33205,8.060106,12,23.11073
