Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,14.80117,14.80117,12,0,3.372,14.80117,56.14582,0,0,0,8.310237,2.948598,2.801168,0,0,6.715392,23.55513,5.361639,0,5.361639,37.7158,96.70698,0.1989793,16.28128,6.64819,12,31.86536
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,19.50896,19.50896,11.36612,0,3.211628,19.50896,50.87491,6.661338E-16,0,1.099862,9.925168,8.571416,8.142845,0,0,1.353752,28.3806,1.353752,0,1.353752,39.00008,100,0.1989423,21.45986,7.940135,12,38.30577
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.262738,5.262738,0,0,0,5.262738,142.2648,1.947302,0,0,7.487026,5.539724,5.262738,0,0,0,29.59898,0,0,0,39.00008,100,0.1989423,5.789012,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.28701,10.28701,5.02332,0,1.6069,10.28701,53.8614,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1989423,11.31571,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.5037745,0.5037745,0,0,0,0.5037745,590.7708,2.445863,0,0,2.976152,0.5302889,0.5037745,0,0,0,29.59898,0,0,0,39.00008,100,0.1989423,0.554152,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.360391,8.360391,6.71274,0,2.034323,8.360391,20.74508,0,0,0,1.73437,1.73437,1.647651,0,0,0,29.59898,0,0,0,39.00008,100,0.1989423,9.19643,1.387496,12,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,10.92762,10.92762,10.59336,0,3.016121,10.92762,3.21978,0,0,0,0.3518452,0.3518452,0.334253,0,0,0,29.59898,0,0,0,39.00008,100,0.1989423,12.02038,0.2814762,12,29.95082
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.632347,3.632347,0,0,0,3.632347,0,0,4.440892E-16,0,0,3.823524,3.632347,0,0,0,29.59898,0,3.823524,-3.823524,34.96973,89.66579,0.1989423,3.995582,0,0,29.59898
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248359,25.77546,0,0,0,34.96973,89.66579,0.1989423,0,0,0,25.77546
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.465951,1.465951,0,0,0,1.465951,0,0,0,0,0,1.543106,1.465951,0,0,4.248359,25.77546,0,1.543106,-1.543106,33.34315,85.49509,0.1989423,1.612546,0,0,25.77546
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.8596848,0.8596848,0,0,0,0.8596848,0,0,1.110223E-16,0,0,0.9049314,0.8596848,0,0,5.962922,24.23235,0,0.9049314,-0.9049314,32.38927,83.04925,0.1989423,0.9456533,0,0,24.23235
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.207399,1.207399,0,0,0,1.207399,0,0,2.220446E-16,0,0,1.270946,1.207399,0,0,6.968401,23.32742,0,1.270946,-1.270946,31.04958,79.61414,0.1989423,1.328138,0,0,23.32742
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.905216,2.905216,0,0,0,2.905216,0,0,4.440892E-16,0,0,3.058123,2.905216,0,0,8.380563,22.05647,0,3.058123,-3.058123,27.82603,71.34866,0.1989423,3.195738,0,0,22.05647
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.232982,3.232982,0,0,0,3.232982,0,0,4.440892E-16,0,0,3.403139,3.232982,0,0,11.77848,18.99835,0,3.403139,-3.403139,24.23881,62.15067,0.1989423,3.556281,0,0,18.99835
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.734943,1.734943,0,0,0,1.734943,0,0,2.220446E-16,0,0,1.826256,1.734943,0,0,15.55974,15.59521,0,1.826256,-1.826256,22.31377,57.21468,0.1989423,1.908437,0,0,15.59521
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.600828,2.600828,0,0,0,2.600828,0,0,0,0,0,2.737714,2.600828,0,0,17.58891,13.76895,0,2.737714,-2.737714,19.42796,49.81519,0.1989423,2.860911,0,0,13.76895
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.05622,1.05622,0,0,0,1.05622,0,0,0,0,0,1.11181,1.05622,0,0,20.63082,11.03124,0,1.11181,-1.11181,18.25601,46.8102,0.1989423,1.161842,0,0,11.03124
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.375849,4.375849,0,0,0,4.375849,0,0,0,0,0,4.606157,4.375849,0,0,21.86617,9.91943,0,4.606157,-4.606157,13.4007,34.36069,0.1989423,4.813434,0,0,9.91943
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,3.037532,3.037532,0,0,0,3.037532,6.82556,0,0,0,0.2073285,3.197402,3.037532,0,0,26.98412,5.313273,0,2.990073,-2.990073,10.24888,26.27913,0.1989423,3.341285,0.1658628,0,5.520601
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.889085,3.889085,12,0,3.372,3.889085,20.29473,0,0,0,0.7892795,0,0,8.110914,7.705369,30.30642,2.3232,8.494648,0,8.494648,18.30761,46.9425,0.1990844,4.277994,0.6314235,12,3.112479
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,23.57316,20.36,12,0,3.372,20.36,9.364828,0,3.213165,5.570481,1.906679,8.8,8.36,0,0,21.81177,9.968383,0,6.893321,-6.893321,11.04142,28.31127,0.1990844,25.93048,1.525343,12,11.87506
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,15.05004,15.05004,12,0,3.372,15.05004,25.65895,0,0,0.9000121,3.861682,3.210565,3.050037,0,0,29.47102,3.075062,0.6511167,0,0.6511167,11.65912,29.89512,0.1990923,16.55504,3.089345,12,6.936744
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,17.3845,17.3845,12,0,3.372,17.3845,27.30099,8.881784E-16,0,2.743168,4.74614,5.667893,5.384499,0,0,28.8199,3.661067,0,0.921753,-0.921753,10.68751,27.40381,0.1990923,19.12295,3.796912,12,8.407207
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.45524,5.45524,12,0,3.372,5.45524,70.55315,0,0,0,3.848844,0,0,6.54476,6.217522,29.84407,2.739314,10.06637,0,10.06637,20.2373,51.89041,0.1991854,6.000764,3.079075,12,6.588158
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,14.78401,14.78401,12,0,3.372,14.78401,54.17449,0,0,0,8.009164,2.930541,2.784014,0,0,19.77771,11.79904,5.078624,0,5.078624,25.0553,64.24424,0.1992463,16.26241,6.407331,12,19.80821
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.968476,4.968476,12,0,3.372,4.968476,133.7509,0,0,0,6.64538,0,0,7.031524,6.679948,14.69908,16.3698,13.32533,0,13.32533,37.69682,96.65832,0.1992243,5.465324,5.316304,12,23.01518
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,16.86977,16.86977,11.20647,0,3.171238,16.86977,43.48083,8.881784E-16,0,0,7.335115,5.96136,5.663292,0,0,1.373755,28.3626,1.373755,0,1.373755,39.00008,100,0.1992407,18.55674,5.868092,12,35.69771
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.41904,10.41904,7.611981,0,2.261831,10.41904,28.35962,0,0,0,2.954801,2.954801,2.807061,0,0,0,29.59898,0,0,0,39.00008,100,0.1992407,11.46095,2.363841,12,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,9.137255,9.137255,6.862693,0,2.072261,9.137255,26.20344,4.440892E-16,0,0,2.394275,2.394275,2.274561,0,0,0,29.59898,0,0,0,39.00008,100,0.1992407,10.05098,1.91542,12,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,14.58192,14.58192,12,0,3.372,14.58192,10.17187,0,0,0,1.483254,2.717809,2.581919,0,0,0,29.59898,0,1.234555,-1.234555,37.69874,96.66325,0.1992407,16.04011,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,13.76887,13.76887,12,0,3.372,13.76887,2.683207,0,0,0,0.3694473,1.861967,1.768869,0,0,1.371728,28.36442,0,1.49252,-1.49252,36.12549,92.62927,0.1992407,15.14576,0.2955578,12,28.73387
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,28.62243,20.36,12,0,3.372,20.36,0,0,8.262424,11.12467,0,8.8,8.36,0,0,3.030084,26.8719,0,8.8,-8.8,26.84947,68.84467,0.1992407,31.48467,0,12,26.8719
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,23.83333,20.36,12,0,3.372,20.36,0,0,3.47333,5.856663,0,8.8,8.36,0,0,12.80786,18.0719,0,8.8,-8.8,17.57346,45.06006,0.1992407,26.21666,0,12,18.0719
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,20.14213,20.14213,12,0,3.372,20.14213,0,0,0,1.796342,0,8.570662,8.142129,0,0,22.58564,9.271903,0,8.570662,-8.570662,8.539187,21.89531,0.1992407,22.15634,0,12,9.271903
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1086,0.7012404,8.36,0,8.36,16.47018,42.23115,0.1992345,0,0,12,0.7012404
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.247283,1.247283,10.04728,0,2.877963,1.247283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.7486,8.225241,8.36,0,8.36,24.40117,62.56698,0.19929,1.372011,0,12,8.225241
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.948705,5.948705,12,0,3.372,5.948705,0,8.881784E-16,0,0,0,0,0,6.051295,5.74873,15.3886,15.74924,5.74873,0,5.74873,29.8549,76.55087,0.1993876,6.543576,0,12,15.74924
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.654326,1.654326,10.45433,0,2.980945,1.654326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.639868,20.9231,8.36,0,8.36,37.78589,96.8867,0.1994629,1.819759,0,12,20.9231
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.070741,2.070741,0,0,0,2.070741,0,0,0,0,0,2.179728,2.070741,0,0,1.279868,28.4471,0,2.179728,-2.179728,35.48825,90.99534,0.1994629,2.277816,0,0,28.4471
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.241642,2.241642,0,0,0,2.241642,0,0,4.440892E-16,0,0,2.359623,2.241642,0,0,3.701787,26.26737,0,2.359623,-2.359623,33.00099,84.61776,0.1994629,2.465806,0,0,26.26737
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3926311,0.3926311,0,0,0,0.3926311,0,0,0,0,0,0.4132959,0.3926311,0,0,6.32359,23.90775,0,0.4132959,-0.4132959,32.56534,83.50071,0.1994629,0.4318942,0,0,23.90775
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.532844,1.532844,0,0,0,1.532844,0,0,2.220446E-16,0,0,1.61352,1.532844,0,0,6.782808,23.49445,0,1.61352,-1.61352,30.86454,79.13969,0.1994629,1.686128,0,0,23.49445
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.222958,2.222958,0,0,0,2.222958,10.94589,0,4.440892E-16,0,0.2433226,2.339956,2.222958,0,0,8.575608,21.88093,0,2.096633,-2.096633,28.6545,73.47292,0.1994629,2.445254,0.1946581,0,22.12425
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01320417,0.01320417,0,0,0,0.01320417,15018.5,0,0,0,1.983068,0.01389913,0.01320417,0,0,10.9052,19.7843,1.969169,0,1.969169,30.52261,78.26295,0.199394,0.01452459,1.586454,0,21.76737
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.706816,8.706816,12,0,3.372,8.706816,42.56764,0,0,0,3.706286,0,0,3.293185,3.128525,8.936031,21.55655,6.834811,0,6.834811,37.00669,94.88875,0.1994908,9.577497,2.965029,12,25.26284
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3995076,0.3995076,0,0,0,0.3995076,1853.747,4.884105,0,0,7.405859,0.4205343,0.3995076,0,0,2.10122,27.70788,2.10122,0,2.10122,39.00008,100,0.1994174,0.4394584,5.924687,0,35.11374
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,11.90734,11.90734,3.547343,0,1.233478,11.90734,74.62907,0.08633962,0,0,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994174,13.09808,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.671876,6.671876,0,0,0,6.671876,135.2999,2.004013,0,0,9.027041,7.023028,6.671876,0,0,0,29.59898,0,0,0,39.00008,100,0.1994174,7.339064,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994174,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,9.249598,9.249598,3,0,1.095,9.249598,88.91755,1.645992,0,0,8.224516,6.578524,6.249598,0,0,0,29.59898,0,0,0,39.00008,100,0.1994174,10.17456,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,23.89189,20.36,12,0,3.372,20.36,31.63813,0,3.531888,5.921077,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1994174,26.28108,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.191409,2.191409,0,0,0,2.191409,278.2393,1.170085,0,0,6.09736,2.306746,2.191409,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1993259,2.410549,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.651546,3.651546,0,0,0,3.651546,81.24735,0,0,0,2.966785,3.843733,3.651546,0,0,0,29.59898,0,0.8769482,-0.8769482,38.0757,97.62979,0.1993259,4.016701,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,17.49971,17.49971,12,0,3.372,17.49971,12.65895,0,0,0,2.21528,5.789172,5.499713,0,0,0.9743869,28.72203,0,3.573892,-3.573892,34.30848,87.97028,0.1993259,19.24969,1.772224,12,30.93731
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.440514,6.440514,0,0,0,6.440514,5.556692,0,8.881784E-16,0,0.3578795,6.779489,6.440514,0,0,4.945378,25.14814,0,6.421609,-6.421609,27.53951,70.61399,0.1993259,7.084566,0.2863036,0,25.50602
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0805,18.72653,0,0,0,27.53951,70.61399,0.1993259,0,0,0,18.72653
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,18.37496,18.37496,12,0,3.372,18.37496,0,0,0,0,0,6.710485,6.374961,0,0,12.0805,18.72653,0,6.710485,-6.710485,20.46604,52.47691,0.1993259,20.21246,0,12,18.72653
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,16.77613,16.77613,12,0,3.372,16.77613,0,0,0,0,0,5.027509,4.776133,0,0,19.53659,12.01604,0,5.027509,-5.027509,15.16658,38.88858,0.1993259,18.45375,0,12,12.01604
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.876915,1.876915,10.67691,0,3.037259,1.876915,0,0,0,0,0,0,0,8.8,8.36,25.12271,6.988535,8.36,0,8.36,23.09757,59.22442,0.1994119,2.064606,0,12,6.988535
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.76271,14.51254,8.36,0,8.36,31.02856,79.56026,0.1994054,0,0,12,14.51254
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.17848,4.17848,12,0,3.372,4.17848,0,0,0,0,0,0,0,7.82152,7.430444,8.402715,22.03654,7.430444,0,7.430444,38.0777,97.63493,0.1995305,4.596328,0,12,22.03654
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.8161152,0.8161152,0,0,0,0.8161152,0,0,1.110223E-16,0,0,0.8590686,0.8161152,0,0,0.9722708,28.72393,0,0.8590686,-0.8590686,37.17216,95.31305,0.1995305,0.8977267,0,0,28.72393
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.211565,3.211565,0,0,0,3.211565,0,0,0,0,0,3.380594,3.211565,0,0,1.926792,27.86487,0,3.380594,-3.380594,33.6087,86.17599,0.1995305,3.532721,0,0,27.86487
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.356474,2.356474,0,0,0,2.356474,0,0,4.440892E-16,0,0,2.4805,2.356474,0,0,5.683007,24.48427,0,2.4805,-2.4805,30.99403,79.47171,0.1995305,2.592122,0,0,24.48427
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.683445,2.683445,0,0,0,2.683445,0,0,4.440892E-16,0,0,2.824679,2.683445,0,0,8.439118,22.00377,0,2.824679,-2.824679,28.01656,71.83717,0.1995305,2.951789,0,0,22.00377
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.295162,2.295162,0,0,0,2.295162,0,0,4.440892E-16,0,0,2.41596,2.295162,0,0,11.57765,19.17909,0,2.41596,-2.41596,25.46991,65.30733,0.1995305,2.524678,0,0,19.17909
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.856486,4.856486,0,0,0,4.856486,5.599873,0,8.881784E-16,0,0.271957,5.11209,4.856486,0,0,14.26205,16.76313,0,4.840133,-4.840133,20.36796,52.22544,0.1995305,5.342134,0.2175656,0,17.03509
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,14.61721,14.61721,12,0,3.372,14.61721,10.86533,4.440892E-16,0,0,1.588208,2.75496,2.617212,0,0,19.63997,11.923,0,1.166752,-1.166752,19.1381,49.07195,0.1995305,16.07893,1.270566,12,13.51121
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,10.785,10.785,12,0,3.372,10.785,31.18993,0,0,0,3.363835,0,0,1.214998,1.154248,20.93637,10.75625,4.518083,0,4.518083,23.42433,60.06226,0.1995894,11.8635,2.691068,12,14.12008
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.592544,5.592544,12,0,3.372,5.592544,103.8949,0,0,0,5.81037,0,0,6.407456,6.087083,16.41828,14.82252,11.89745,0,11.89745,34.71124,89.00301,0.1996164,6.151799,4.648296,12,20.63289
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.228887,1.228887,0,0,0,1.228887,735.5712,3.224944,0,0,9.03934,1.293566,1.228887,0,0,4.520831,25.53023,4.520831,0,4.520831,39.00008,100,0.1994597,1.351776,7.231472,0,34.56957
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,20.45276,20.36,12,0,3.372,20.36,45.7263,0.5098737,0.09276131,2.138037,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,22.49804,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.174448,2.174448,0,0,0,2.174448,428.9905,7.039283,0,0,9.328176,2.288893,2.174448,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,2.391893,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.818299,5.818299,0,0,0,5.818299,158.9135,3.121538,0,0,9.246063,6.124526,5.818299,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,6.400129,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,14.23543,14.23543,8.002576,0,2.360652,14.23543,46.08851,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,15.65897,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994597,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,16.79886,16.79886,12,0,3.372,16.79886,7.886746,0,0,0,1.324883,5.051432,4.79886,0,0,0,29.59898,0,3.726548,-3.726548,35.07195,89.9279,0.1994597,18.47875,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.250113,5.250113,0,0,0,5.250113,6.607151,0,0,0,0.3468828,5.526434,5.250113,0,0,4.140609,25.87243,0,5.179552,-5.179552,29.61222,75.92863,0.1994597,5.775124,0.2775063,0,26.21931
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,24.05964,20.36,12,0,3.372,20.36,0,0,3.699646,6.10561,0,8.8,8.36,0,0,9.895667,20.69288,0,8.8,-8.8,20.33621,52.14402,0.1994597,26.46561,0,12,20.69288
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,17.22364,17.22364,12,0,3.372,17.22364,0,0,0,0,0,5.498566,5.223638,0,0,19.67344,11.89288,0,5.498566,-5.498566,14.54021,37.28252,0.1994597,18.946,0,12,11.89288
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,9.536592,9.536592,12,0,3.372,9.536592,0,0,0,0,0,0,0,2.463409,2.340238,25.78296,6.394312,2.340238,0,2.340238,16.76036,42.97519,0.1994989,10.49025,0,12,6.394312
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.864008,2.864008,11.66401,0,3.286994,2.864008,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44272,8.500526,8.36,0,8.36,24.69135,63.31103,0.199632,3.150409,0,12,8.500526
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.507838,4.507838,12,0,3.372,4.507838,0,8.881784E-16,0,0,0,0,0,7.492162,7.117554,15.08272,16.02453,7.117554,0,7.117554,31.44366,80.6246,0.1997506,4.958622,0,12,16.02453
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.61991,2.61991,0,0,0,2.61991,0,0,0,0,0,2.7578,2.61991,0,0,7.96517,22.43032,0,2.7578,-2.7578,28.53668,73.17082,0.1997506,2.881901,0,0,22.43032
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3932389,0.3932389,0,0,0,0.3932389,0,0,0,0,0,0.4139357,0.3932389,0,0,11.02939,19.67253,0,0.4139357,-0.4139357,28.10035,72.05204,0.1997506,0.4325628,0,0,19.67253
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.587267,1.587267,0,0,0,1.587267,0,0,2.220446E-16,0,0,1.670807,1.587267,0,0,11.48932,19.25859,0,1.670807,-1.670807,26.33916,67.53619,0.1997506,1.745994,0,0,19.25859
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,4.048709,4.048709,0,0,0,4.048709,0,0,8.881784E-16,0,0,4.261799,4.048709,0,0,13.34577,17.58778,0,4.261799,-4.261799,21.84683,56.01741,0.1997506,4.45358,0,0,17.58778
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7423909,0.7423909,0,0,0,0.7423909,0,0,1.110223E-16,0,0,0.7814641,0.7423909,0,0,18.08111,13.32598,0,0.7814641,-0.7814641,21.0231,53.90527,0.1997506,0.81663,0,0,13.32598
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.9494,12.54452,0,0,0,21.0231,53.90527,0.1997506,0,0,0,12.54452
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.893185,1.893185,0,0,0,1.893185,12.04798,0,2.220446E-16,0,0.2280904,1.992826,1.893185,0,0,18.9494,12.54452,0,1.764736,-1.764736,19.1629,49.13556,0.1997506,2.082503,0.1824723,0,12.77261
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.75838,8.75838,12,0,3.372,8.75838,25.33745,0,0,0,2.21915,0,0,3.24162,3.079539,20.91022,10.77978,5.298689,0,5.298689,24.18968,62.0247,0.1998277,9.634218,1.77532,12,12.99893
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,20.82181,20.36,12,0,3.372,20.36,22.79406,0,0.4618058,2.543986,4.64087,8.8,8.36,0,0,15.61153,15.5486,0,4.15913,-4.15913,19.80557,50.78342,0.1998277,22.90399,3.712696,12,20.18947
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,20.23278,11.38947,15.45023,0,15.45023,34.46295,88.36636,0.1995763,0,5.672184,12,18.4797
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,8.041264,8.041264,5.400282,0,1.702271,8.041264,94.04659,0,0,0,7.562533,2.77998,2.640981,0,0,4.782554,25.29468,4.782554,0,4.782554,39.00008,100,0.1995281,8.845389,6.050027,12,32.85721
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,14.16671,14.16671,5.80671,0,1.805098,14.16671,73.14613,1.562399,0,0,10.3624,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,15.58338,8.28992,12,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,8.138041,8.138041,3.383301,0,1.191975,8.138041,61.50116,0,0,0,5.004989,5.004989,4.754739,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,8.951844,4.003991,12,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.701801,7.701801,3.512388,0,1.224634,7.701801,57.25814,0,0,0,4.409908,4.409908,4.189412,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,8.471981,3.527926,12,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,10.8129,10.8129,8.513776,0,2.489985,10.8129,22.38186,0,0,0,2.420127,2.420127,2.29912,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,11.89419,1.936101,12,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.3756094,0,0,0.3756094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,0,0.3004875,0,29.97459
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,9.14896,9.14896,9.14896,0,2.650687,9.14896,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995281,10.06386,0,12,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,19.43155,19.43155,12,0,3.372,19.43155,0,0,0,1.014701,0,7.82268,7.431546,0,0,0,29.59898,0,7.82268,-7.82268,30.75425,78.85689,0.1995281,21.3747,0,12,29.59898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,9.16693,9.16693,12,0,3.372,9.16693,0,0,0,0,0,0,0,2.83307,2.691417,8.691867,21.7763,2.691417,0,2.691417,33.30755,85.40381,0.1995728,10.08362,0,12,21.7763
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.533756,2.533756,0,0,0,2.533756,0,0,0,0,0,2.667112,2.533756,0,0,6.000451,24.19857,0,2.667112,-2.667112,30.49617,78.19514,0.1995728,2.787132,0,0,24.19857
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.923678,2.923678,0,0,0,2.923678,0,0,4.440892E-16,0,0,3.077556,2.923678,0,0,8.963908,21.53146,0,3.077556,-3.077556,27.25214,69.87714,0.1995728,3.216046,0,0,21.53146
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.292581,1.292581,0,0,0,1.292581,0,0,2.220446E-16,0,0,1.360611,1.292581,0,0,12.38342,18.45391,0,1.360611,-1.360611,25.81793,66.19968,0.1995728,1.421839,0,0,18.45391
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.187967,1.187967,0,0,0,1.187967,0,0,0,0,0,1.250491,1.187967,0,0,13.89521,17.09329,0,1.250491,-1.250491,24.49979,62.81986,0.1995728,1.306764,0,0,17.09329
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.869265,3.869265,0,0,0,3.869265,0,0,0,0,0,4.07291,3.869265,0,0,15.28464,15.8428,0,4.07291,-4.07291,20.20657,51.81161,0.1995728,4.256191,0,0,15.8428
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.57279,1.57279,0,0,0,1.57279,0,0,2.220446E-16,0,0,1.655569,1.57279,0,0,19.8101,11.76989,0,1.655569,-1.655569,18.46145,47.33695,0.1995728,1.730069,0,0,11.76989
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.900324,3.900324,0,0,0,3.900324,0,0,4.440892E-16,0,0,4.105604,3.900324,0,0,21.64962,10.11432,0,4.105604,-4.105604,14.13376,36.24034,0.1995728,4.290357,0,0,10.11432
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.8839418,0.8839418,0,0,0,0.8839418,0,0,1.110223E-16,0,0,0.930465,0.8839418,0,0,26.2114,6.008718,0,0.930465,-0.930465,13.15296,33.72548,0.1995728,0.972336,0,0,6.008718
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.189515,5.189515,12,0,3.372,5.189515,4.758903,0,0,0,0.246964,0,0,6.810485,6.469961,27.24525,5.078253,6.716925,0,6.716925,19.5252,50.06451,0.1996829,5.708466,0.1975712,12,5.325217
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,8.02511,8.02511,12,0,3.372,8.02511,22.12573,0,0,0,1.775614,0,0,3.97489,3.776145,20.52832,11.12349,5.551759,0,5.551759,24.79206,63.56926,0.199766,8.827621,1.420491,12,12.8991
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.184901,4.184901,12,0,3.372,4.184901,48.31186,0,0,0,2.021803,0,0,7.815099,7.424345,14.97657,16.12007,9.446148,0,9.446148,33.75346,86.54716,0.1998764,4.603391,1.617443,12,18.14187
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,9.534213,9.534213,11.63448,0,3.279523,9.534213,34.81791,0,0,0,3.319614,0,0,2.100264,1.995251,5.530418,24.6216,5.314865,0,5.314865,38.79559,99.47566,0.1999475,10.48763,2.655691,12,27.94122
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4904126,0.4904126,0,0,0,0.4904126,871.41,3.541727,0,0,4.273504,0.5162238,0.4904126,0,0,0.2155534,29.40498,0.2155534,0,0.2155534,39.00008,100,0.1999401,0.5394538,3.418803,0,33.67849
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,18.67699,18.67699,12,0,3.372,18.67699,21.85624,0,0,0.184685,4.082087,7.028407,6.676986,0,0,0,29.59898,0,2.94632,-2.94632,35.89438,92.0367,0.1999401,20.54469,3.265669,12,33.68106
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.411527,6.411527,0,0,0,6.411527,124.7178,0,0,0,7.996313,6.748976,6.411527,0,0,3.273689,26.65266,1.247337,0,1.247337,37.07771,95.07086,0.1998973,7.05268,6.39705,0,34.64897
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,10.66777,10.66777,7.273378,0,2.176165,10.66777,52.48893,0,0,0,5.599401,3.573049,3.394396,0,0,2.026352,27.77526,2.026352,0,2.026352,39.00008,100,0.1999207,11.73455,4.47952,12,33.37466
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,14.09325,14.09325,8.756278,0,2.551338,14.09325,39.86209,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1999207,15.50257,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999207,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.343339,8.343339,5.397206,0,1.701493,8.343339,37.16968,0,0,0,3.101192,3.101192,2.946132,0,0,0,29.59898,0,0,0,39.00008,100,0.1999207,9.177672,2.480954,12,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,1.086474,0,0,1.086474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999207,0,0.8691791,0,30.68545
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,17.21434,17.21434,12,0,3.372,17.21434,0.6940769,0,0,0,0.1194808,5.488784,5.214345,0,0,0,29.59898,0,5.369303,-5.369303,33.34034,85.48787,0.1999207,18.93578,0.09558464,12,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.337627,6.337627,0,0,0,6.337627,0,0,8.881784E-16,0,0,6.671186,6.337627,0,0,5.965893,24.22968,0,6.671186,-6.671186,26.30829,67.45701,0.1999207,6.97139,0,0,24.22968
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.792698,5.792698,0,0,0,5.792698,0,0,8.881784E-16,0,0,6.097577,5.792698,0,0,13.37832,17.55849,0,6.097577,-6.097577,19.88088,50.97651,0.1999207,6.371968,0,0,17.55849
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15341,11.46091,0,0,0,19.88088,50.97651,0.1999207,0,0,0,11.46091
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.26917,6.26917,0,0,0,6.26917,0,0,0,0,0,6.599126,6.26917,0,0,20.15341,11.46091,0,6.599126,-6.599126,12.92479,33.14042,0.1999207,6.896087,0,0,11.46091
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.48577,4.861785,0,0,0,12.92479,33.14042,0.1999207,0,0,0,4.861785
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.816349,3.816349,0,0,0,3.816349,0,0,4.440892E-16,0,0,4.01721,3.816349,0,0,27.48577,4.861785,0,4.01721,-4.01721,8.690277,22.28272,0.1999207,4.197984,0,0,4.861785
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.383426,1.383426,10.18343,0,2.912407,1.383426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94934,0.8445758,8.36,0,8.36,16.62127,42.61855,0.1999802,1.521768,0,12,0.8445758
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.734027,0.734027,9.534027,0,2.748109,0.734027,0,0,0,0,0,0,0,8.8,8.36,23.58934,8.368576,8.36,0,8.36,24.55226,62.95439,0.2000084,0.8074297,0,12,8.368576
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.837635,2.837635,11.63763,0,3.280322,2.837635,0,0,0,0,0,0,0,8.8,8.36,15.22934,15.89258,8.36,0,8.36,32.48325,83.29023,0.2001375,3.121398,0,12,15.89258
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.585086,2.585086,0,0,0,2.585086,0,0,4.440892E-16,0,0,2.721143,2.585086,0,0,6.869336,23.41658,0,2.721143,-2.721143,29.61492,75.93553,0.2001375,2.843595,0,0,23.41658
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.450171,1.450171,0,0,0,1.450171,0,0,2.220446E-16,0,0,1.526496,1.450171,0,0,9.892829,20.69543,0,1.526496,-1.526496,28.00585,71.80972,0.2001375,1.595188,0,0,20.69543
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.975449,1.975449,0,0,0,1.975449,6.190791,0,2.220446E-16,0,0.1222959,2.07942,1.975449,0,0,11.58893,19.16894,0,1.957124,-1.957124,25.94286,66.52002,0.2001375,2.172994,0.09783672,0,19.29123
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,7.599613,7.599613,0,0,0,7.599613,26.73954,0,8.881784E-16,0,2.032102,7.999593,7.599613,0,0,13.76352,17.21181,0,5.967492,-5.967492,19.65257,50.39111,0.2001375,8.359574,1.625681,0,19.24391
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.41558,6.41558,0,0,0,6.41558,56.50236,0,0,0,3.624954,6.753242,6.41558,0,0,20.39406,11.24432,0,3.128288,-3.128288,16.35507,41.93598,0.2001375,7.057138,2.899963,0,14.86928
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.501163,6.501163,0,0,0,6.501163,82.43866,0,0,0,5.359471,6.843329,6.501163,0,0,23.86994,8.116034,0,1.483858,-1.483858,14.79094,37.92542,0.2001375,7.151279,4.287577,0,13.4755
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.901323,4.901323,0,0,0,4.901323,170.6403,0,0,0,8.363632,5.159287,4.901323,0,0,25.51867,6.632175,3.204345,0,3.204345,17.83085,45.72004,0.2000281,5.391455,6.690906,0,14.99581
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,17.66147,17.66147,12,0,3.372,17.66147,49.29219,0,0,0,8.705726,5.959443,5.66147,0,0,22.31433,9.516086,2.746283,0,2.746283,20.4362,52.40042,0.2000595,19.42762,6.964581,12,18.22181
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.767196,0,0,8.8,8.36,19.56804,11.98774,17.1272,0,17.1272,36.68449,94.06261,0.1997541,0,7.013757,12,20.75494
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,3.674515,0,0,6.115361,0,0,0,0,2.440845,27.40222,2.440845,0,2.440845,39.00008,100,0.1996712,0,4.892289,0,33.51758
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.734995,6.734995,0,0,0,6.734995,111.5771,0.4252407,0,0,7.514709,7.089468,6.734995,0,0,0,29.59898,0,0,0,39.00008,100,0.1996712,7.408494,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.516262,1.516262,0,0,0,1.516262,352.2904,3.74558,0,0,5.341646,1.596065,1.516262,0,0,0,29.59898,0,0,0,39.00008,100,0.1996712,1.667888,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,14.77533,14.77533,10.60893,0,3.020059,14.77533,29.68252,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1996712,16.25287,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6194444,0.6194444,0,0,0,0.6194444,399.8814,1.824996,0,0,2.477043,0.6520467,0.6194444,0,0,0,29.59898,0,0,0,39.00008,100,0.1996712,0.6813889,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,19.54456,19.54456,12,0,3.372,19.54456,1.96509,0,0,1.139012,0.3840682,7.941638,7.544556,0,0,0,29.59898,0,7.55757,-7.55757,31.0337,79.57343,0.1996712,21.49901,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,15.55675,15.55675,12,0,3.372,15.55675,0,0,0,0,0,3.743947,3.556749,0,0,8.3973,22.04141,0,3.743947,-3.743947,27.08723,69.45431,0.1996712,17.11242,0,12,22.04141
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4977675,0.4977675,9.297768,0,2.688335,0.4977675,0,0,0,0,0,0,0,8.8,8.36,12.55724,18.29746,8.36,0,8.36,35.01823,89.79015,0.1996884,0.5475443,0,12,18.29746
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,8.156588,8.156588,12,0,3.372,8.156588,0,0,0,0,0,0,0,3.843412,3.651242,4.19724,25.82146,3.651242,0,3.651242,38.4821,98.67185,0.199748,8.972246,0,12,25.82146
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.942769,1.942769,0,0,0,1.942769,0,0,0,0,0,2.04502,1.942769,0,0,0.5459987,29.10758,0,2.04502,-2.04502,36.32646,93.14458,0.199748,2.137046,0,0,29.10758
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.503444,2.503444,0,0,0,2.503444,0,0,4.440892E-16,0,0,2.635205,2.503444,0,0,2.818244,27.06256,0,2.635205,-2.635205,33.54871,86.02216,0.199748,2.753789,0,0,27.06256
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.26098,1.26098,0,0,0,1.26098,0,0,0,0,0,1.327347,1.26098,0,0,5.746249,24.42735,0,1.327347,-1.327347,32.14956,82.43461,0.199748,1.387078,0,0,24.42735
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,4.061565,4.061565,0,0,0,4.061565,0,0,8.881784E-16,0,0,4.275331,4.061565,0,0,7.221079,23.10001,0,4.275331,-4.275331,27.64297,70.87926,0.199748,4.467721,0,0,23.10001
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.182981,1.182981,0,0,0,1.182981,0,0,0,0,0,1.245243,1.182981,0,0,11.97145,18.82467,0,1.245243,-1.245243,26.33036,67.51362,0.199748,1.301279,0,0,18.82467
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4750646,0.4750646,0,0,0,0.4750646,0,0,5.551115E-17,0,0,0.500068,0.4750646,0,0,13.35505,17.57943,0,0.500068,-0.500068,25.80325,66.16204,0.199748,0.5225711,0,0,17.57943
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,3.052361,3.052361,0,0,0,3.052361,0,0,4.440892E-16,0,0,3.213011,3.052361,0,0,13.91068,17.07936,0,3.213011,-3.213011,22.41644,57.47792,0.199748,3.357597,0,0,17.07936
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.48069,13.86635,0,0,0,22.41644,57.47792,0.199748,0,0,0,13.86635
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.710956,2.710956,0,0,0,2.710956,2.225679,0,4.440892E-16,0,0.06033718,2.853638,2.710956,0,0,17.48069,13.86635,0,2.7933,-2.7933,19.47204,49.9282,0.199748,2.982051,0.04826974,0,13.92669
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1544506,0.1544506,0,0,0,0.1544506,1441.867,0,0,0,2.226972,0.1625796,0.1544506,0,0,20.58436,11.07305,2.064393,0,2.064393,21.43049,54.94987,0.1996781,0.1698957,1.781578,0,13.30002
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.26593,9.26593,12,0,3.372,9.26593,39.20012,0,0,0,3.632256,0,0,2.73407,2.597366,18.51997,12.93101,6.229622,0,6.229622,27.34043,70.10353,0.1997619,10.19252,2.905805,12,16.56326
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,6.527861,0,1.987549,0,0,8.881784E-16,0,0,6.088879,0,0,6.527861,6.201468,12.29035,18.53767,12.29035,0,12.29035,39.00008,100,0.1995145,0,4.871103,12,24.62654
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1983567,0.1983567,0,0,0,0.1983567,4388.778,8.496638,0,0,8.705435,0.2087965,0.1983567,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,0.2181923,6.964348,0,38.30441
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,17.4164,17.4164,9.400071,0,2.714218,17.4164,48.44995,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,19.15804,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,5.124184,5.124184,0,0,0,5.124184,159.5055,2.77948,0,0,8.173357,5.393878,5.124184,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,5.636602,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,14.95827,14.95827,7.515987,0,2.237545,14.95827,52.37224,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,16.45409,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,9.709407,9.709407,4.72839,0,1.532283,9.709407,54.00099,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1995145,10.68035,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.516429,5.516429,0,0,0,5.516429,44.06866,0,8.881784E-16,0,2.431016,5.806768,5.516429,0,0,0,29.59898,0,3.375751,-3.375751,35.44172,90.87603,0.1995145,6.068072,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.750835,26.22323,0.3818562,0,0.3818562,35.80399,91.8049,0.1995016,0,0.3054849,0,26.60508
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368979,26.5669,0,0,0,35.80399,91.8049,0.1995016,0,0,0,26.5669
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.631168,5.631168,0,0,0,5.631168,0,0,0,0,0,5.927546,5.631168,0,0,3.368979,26.5669,0,5.927546,-5.927546,29.5558,75.78396,0.1995016,6.194285,0,0,26.5669
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.95514,20.63935,0,0,0,29.5558,75.78396,0.1995016,0,0,0,20.63935
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.061281,2.061281,0,0,0,2.061281,0,0,4.440892E-16,0,0,2.169769,2.061281,0,0,9.95514,20.63935,0,2.169769,-2.169769,27.26867,69.91952,0.1995016,2.267409,0,0,20.63935
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.366,18.46958,0,0,0,27.26867,69.91952,0.1995016,0,0,0,18.46958
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.40261,4.40261,0,0,0,4.40261,0,0,8.881784E-16,0,0,4.634327,4.40261,0,0,12.366,18.46958,0,4.634327,-4.634327,22.38366,57.39388,0.1995016,4.842872,0,0,18.46958
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,3.02436,3.02436,0,0,0,3.02436,0,0,4.440892E-16,0,0,3.183537,3.02436,0,0,17.51525,13.83526,0,3.183537,-3.183537,19.02791,48.78942,0.1995016,3.326796,0,0,13.83526
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.05251,10.65172,0,0,0,19.02791,48.78942,0.1995016,0,0,0,10.65172
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.586123,3.586123,0,0,0,3.586123,0,0,4.440892E-16,0,0,3.774866,3.586123,0,0,21.05251,10.65172,0,3.774866,-3.774866,15.04885,38.58673,0.1995016,3.944735,0,0,10.65172
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.24681,6.876853,0,0,0,15.04885,38.58673,0.1995016,0,0,0,6.876853
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.910953,3.910953,0,0,0,3.910953,0,0,4.440892E-16,0,0,4.116793,3.910953,0,0,25.24681,6.876853,0,4.116793,-4.116793,10.70937,27.45988,0.1995016,4.302048,0,0,6.876853
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3632269,0.3632269,0,0,0,0.3632269,10.97409,0,5.551115E-17,0,0.03986083,0.382344,0.3632269,0,0,29.82102,2.760061,0,0.3424832,-0.3424832,10.34837,26.53422,0.1995016,0.3995495,0.03188866,0,2.799921
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,11.52899,11.52899,12,0,3.372,11.52899,21.98978,0,0,0,2.5352,0,0,0.4710065,0.4474562,30.20156,2.417577,2.982656,0,2.982656,13.17796,33.78958,0.1995379,12.68189,2.02816,12,4.952777
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,13.54578,13.54578,12,0,3.372,13.54578,39.96778,0,0,0,5.413947,1.627136,1.545779,0,0,27.2189,5.101968,3.786811,0,3.786811,16.77045,43.00106,0.199581,14.90036,4.331157,12,10.51591
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.293439,4.293439,12,0,3.372,4.293439,180.2833,0,0,0,7.740354,0,0,7.706561,7.321233,23.43209,8.510098,15.06159,0,15.06159,31.05912,79.63861,0.1995009,4.722783,6.192283,12,16.25045
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,14.54222,14.54222,12,0,3.372,14.54222,69.64218,0,0,0,10.12752,2.676025,2.542224,0,0,8.370502,22.06553,7.451497,0,7.451497,38.12823,97.7645,0.1995259,15.99645,8.102018,12,32.19305
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,14.24885,14.24885,5.888855,0,1.82588,14.24885,74.67078,0.9207262,0,0,10.63973,8.8,8.36,0,0,0.9190058,28.77187,0.9190058,0,0.9190058,39.00008,100,0.1994951,15.67374,8.511786,12,39.41161
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.870621,6.870621,0,0,0,6.870621,169.633,4.422606,0,0,11.65484,7.232233,6.870621,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,7.557683,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,3.045573,3.045573,0,0,0,3.045573,361.3444,7.799142,0,0,11.00501,3.205867,3.045573,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,3.350131,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,17.47831,17.47831,9.200467,0,2.663718,17.47831,49.85331,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,19.22614,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,10.75871,10.75871,3.867714,0,1.314532,10.75871,67.42148,0,0,0,7.253684,7.253684,6.890999,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,11.83458,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.708951,8.708951,4.276496,0,1.417953,8.708951,53.5741,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,9.579846,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.8768725,0.8768725,0,0,0,0.8768725,286.7232,1.591173,0,0,2.514197,0.9230237,0.8768725,0,0,0,29.59898,0,0,0,39.00008,100,0.1994951,0.9645597,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,16.36726,16.36726,12,0,3.372,16.36726,2.217113,0,0,0,0.3628807,4.597115,4.367259,0,0,0,29.59898,0,4.234234,-4.234234,34.5368,88.55573,0.1994951,18.00398,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.748897,2.748897,0,0,0,2.748897,0,0,4.440892E-16,0,0,2.893576,2.748897,0,0,4.704704,25.36474,0,2.893576,-2.893576,31.48671,80.73499,0.1994951,3.023787,0,0,25.36474
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.919788,22.47117,0,0,0,31.48671,80.73499,0.1994951,0,0,0,22.47117
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,17.17642,17.17642,12,0,3.372,17.17642,0,0,0,0,0,5.448861,5.176418,0,0,7.919788,22.47117,0,5.448861,-5.448861,25.7431,66.00783,0.1994951,18.89406,0,12,22.47117
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.8105738,0.8105738,9.610574,0,2.767475,0.8105738,0,0,0,0,0,0,0,8.8,8.36,13.97408,17.02231,8.36,0,8.36,33.6741,86.34366,0.1995271,0.8916311,0,12,17.02231
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.614079,24.54631,0,0,0,33.6741,86.34366,0.1995271,0,0,0,24.54631
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.516223,2.516223,0,0,0,2.516223,0,0,4.440892E-16,0,0,2.648656,2.516223,0,0,5.614079,24.54631,0,2.648656,-2.648656,30.88217,79.18488,0.1995271,2.767845,0,0,24.54631
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.55703,21.89765,0,0,0,30.88217,79.18488,0.1995271,0,0,0,21.89765
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.675658,1.675658,0,0,0,1.675658,0,0,2.220446E-16,0,0,1.763851,1.675658,0,0,8.55703,21.89765,0,1.763851,-1.763851,29.02291,74.41756,0.1995271,1.843224,0,0,21.89765
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.639612,1.639612,0,0,0,1.639612,0,0,2.220446E-16,0,0,1.725907,1.639612,0,0,10.51686,20.1338,0,1.725907,-1.725907,27.20364,69.75278,0.1995271,1.803573,0,0,20.1338
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,2.055537,2.055537,0,0,0,2.055537,0,0,4.440892E-16,0,0,2.163723,2.055537,0,0,12.43454,18.40789,0,2.163723,-2.163723,24.92287,63.90468,0.1995271,2.261091,0,0,18.40789
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.285251,3.285251,0,0,0,3.285251,0,0,4.440892E-16,0,0,3.458159,3.285251,0,0,14.83868,16.24417,0,3.458159,-3.458159,21.27765,54.55798,0.1995271,3.613776,0,0,16.24417
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,18.68107,12.78601,0.04220765,0,0.04220765,21.3177,54.66065,0.1995257,0,0.03376612,0,12.82822
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,9.85081,9.85081,12,0,3.372,9.85081,25.46109,0,0,0,2.508123,0,0,2.14919,2.04173,18.63887,12.824,4.549854,0,4.549854,25.63407,65.72824,0.1995871,10.83589,2.006499,12,15.33212
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.981133,8.981133,12,0,3.372,8.981133,48.90304,0,0,0,4.392046,0,0,3.018867,2.867924,14.08901,16.91887,7.259971,0,7.259971,32.52148,83.38824,0.199683,9.879246,3.513637,12,21.31091
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.768635,7.768635,7.186864,0,2.154277,7.768635,95.78817,8.881784E-16,0,0,7.441433,0.6123906,0.5817711,0,0,6.829042,23.45284,6.829042,0,6.829042,39.00008,100,0.1996518,8.545498,5.953146,12,30.89427
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.397531,4.397531,0,0,0,4.397531,203.7359,4.330367,0,0,8.959347,4.62898,4.397531,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,4.837284,7.167477,0,38.55832
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.637212,3.637212,0,0,0,3.637212,233.7774,4.674334,0,0,8.502977,3.828644,3.637212,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,4.000933,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.25237,5.25237,0,0,0,5.25237,207.8203,5.386679,0,0,10.91549,5.528811,5.25237,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,5.777607,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.966174,4.966174,0,0,0,4.966174,202.9163,4.849624,0,0,10.07718,5.227552,4.966174,0,0,0,29.59898,0,0,0,39.00008,100,0.1996518,5.462792,8.06174,0,39.67616
